time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987500190734863,-4024.2392578125,304.06011962890625,0.752117395401001,0.2477291077375412,0.222558856010437,291.920166015625,297.1499938964844,293.1499938964844,0.2797176837921142,-5554.048828125,304.0306701660156,0.823642373085022,0.3264942169189453,0.3077713847160339,292.033935546875,297.1499938964844,293.1499938964844,0.3121543228626251,-4471.07861328125,304.0265808105469,0.8462300300598145,0.3553972244262695,0.247825875878334,291.89508056640625,297.1499938964844,293.1499938964844,0.3089149892330169,-6007.79296875,304.0179138183594,0.8443472981452942,0.3536573648452759,0.3331987857818603,292.2635192871094,297.1499938964844,293.1499938964844,0.0143795264884829,-3972.2734375,302.7610778808594,0.4155749976634979,0.050000000745058,0.2401681542396545,289.1131591796875,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2607116699219,289.0994873046875,1.0,0.3644039928913116,0.5823974609375,0.5823974609375,1.0,1.0,-1.6220693588256836,0.6245678663253784,0.9975014328956604,0.2409124374389648,0.0,0.0,1.0,98.6252899169922,124.0,-317.3917541503906,-15884.9599609375,514.6256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097106933594,302.9004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18969.646484375,19080.0,0.0,0.0,0.3701452910900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008538722991943,1.4008700847625732,-1.6206580767175183e-05,0.0,0.0003756504156626,0.0,0.0,305.65704345703125,0.0,0.0,0.0,0.7649206519126892,4.0,0.0,1.0
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987500190734863,-4024.2392578125,304.06011962890625,0.752117395401001,0.2477291077375412,0.222558856010437,291.920166015625,297.1499938964844,293.1499938964844,0.2797176837921142,-5554.048828125,304.0306701660156,0.823642373085022,0.3264942169189453,0.3077713847160339,292.033935546875,297.1499938964844,293.1499938964844,0.3121543228626251,-4471.07861328125,304.0265808105469,0.8462300300598145,0.3553972244262695,0.247825875878334,291.89508056640625,297.1499938964844,293.1499938964844,0.3089149892330169,-6007.79296875,304.0179138183594,0.8443472981452942,0.3536573648452759,0.3331987857818603,292.2635192871094,297.1499938964844,293.1499938964844,0.0143795264884829,-3972.2734375,302.7610778808594,0.4155749976634979,0.050000000745058,0.2401681542396545,289.1131591796875,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2607116699219,289.0994873046875,1.0,0.3644039928913116,0.5823974609375,0.5823974609375,1.0,1.0,-1.6220693588256836,0.6245678663253784,0.9975014328956604,0.2409124374389648,0.0,0.0,1.0,98.6252899169922,124.0,-317.3917541503906,-15884.9599609375,514.6256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097106933594,302.9004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18969.646484375,19080.0,0.0,0.0,0.3701452910900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008538722991943,1.4008700847625732,-1.6206580767175183e-05,0.0,0.0003756504156626,0.0,0.0,305.65704345703125,0.0,0.0,0.0,0.7649206519126892,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066739648580551,-4150.8701171875,304.06207275390625,0.7551936507225037,0.2539711594581604,0.2283340543508529,291.9591369628906,297.1499938964844,293.1499938964844,0.2906025052070617,-5722.9423828125,304.0325927734375,0.8266132473945618,0.334421157836914,0.3154309689998626,292.0713195800781,297.1499938964844,293.1499938964844,0.3223151564598083,-4583.916015625,304.0305480957031,0.8479676246643066,0.3621908724308014,0.2526840567588806,291.9341735839844,297.1499938964844,293.1499938964844,0.3205883204936981,-6184.3427734375,304.0207214355469,0.8471866250038147,0.3618790507316589,0.3411309421062469,292.2942810058594,297.1499938964844,293.1499938964844,0.0147277284413576,-4023.455078125,302.8364562988281,0.4134733974933624,0.050000000745058,0.2405676245689392,289.0329284667969,291.1499938964844,258.1232604980469,257.4839172363281,279.130126953125,292.29156494140625,289.023193359375,1.0,0.3702716529369354,0.5815949440002441,0.5815949440002441,1.0,1.0,-1.6540358066558838,0.6377351880073547,1.0163006782531738,0.2474586367607116,0.0,0.0,1.0,101.4053192138672,124.0,-261.4980163574219,-16163.8837890625,542.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7404479980469,302.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,19022.07421875,20160.0,0.0,0.0,0.3837966918945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027882814407349,1.4028044939041138,-1.6251369743258692e-05,0.0,0.0003895048575941,0.0,0.0,306.925048828125,0.0,0.0,0.0,0.7808910608291626,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138080894947052,-4263.04931640625,304.0650939941406,0.7601765394210815,0.2599819600582123,0.23384490609169,291.9967956542969,297.1499938964844,293.1499938964844,0.3004668354988098,-5873.50537109375,304.0360412597656,0.8316053748130798,0.342111587524414,0.3228078186511993,292.1074523925781,297.1499938964844,293.1499938964844,0.3313360214233398,-4682.4208984375,304.035888671875,0.8519497513771057,0.3687617480754852,0.2573467791080475,291.9719543457031,297.1499938964844,293.1499938964844,0.3311494290828705,-6341.443359375,304.0250549316406,0.8522288203239441,0.3698605298995971,0.3487794101238251,292.3243713378906,297.1499938964844,293.1499938964844,0.0150006711483001,-4058.79931640625,302.9117126464844,0.4128772318363189,0.050000000745058,0.2406834959983825,288.9906616210937,291.1499938964844,258.1274719238281,257.4867858886719,279.1324768066406,292.32177734375,288.9872741699219,1.0,0.3745656311511993,0.5808947086334229,0.5808947086334229,1.0,1.0,-1.684430480003357,0.6503283381462097,1.034102201461792,0.2537403702735901,0.0,0.0,1.0,102.65367889404295,112.0,-177.1218719482422,-16534.521484375,565.7078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9184265136719,303.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19791.873046875,20160.0,0.0,0.0,0.3966646194458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308912754058838,1.430908203125,-1.6909043552004732e-05,0.0,0.0004025641537737,0.0,0.0,325.74371337890625,0.0,0.0,0.0,0.7817304134368896,4.0,0.0,1.0
370620,292.1742248535156,297.1499938964844,293.1499938964844,0.2265491485595703,-4459.9833984375,304.0722045898437,0.77482008934021,0.2713614106178283,0.2441352307796478,292.0682983398437,297.1499938964844,293.1499938964844,0.3182893395423889,-6140.87744140625,304.0443420410156,0.8464846014976501,0.3568189442157745,0.3367668688297272,292.1759948730469,297.1499938964844,293.1499938964844,0.3472652733325958,-4853.50341796875,304.0473937988281,0.8653473854064941,0.3812673985958099,0.266112357378006,292.0437927246094,297.1499938964844,293.1499938964844,0.3501985073089599,-6619.9873046875,304.03497314453125,0.867722749710083,0.3851317465305328,0.3632665276527405,292.3815002441406,297.1499938964844,293.1499938964844,0.0153963100165128,-4101.19091796875,303.05926513671875,0.415127694606781,0.050000000745058,0.2402459979057312,288.96435546875,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3791809082031,288.9649353027344,1.0,0.3795005679130554,0.5797423720359802,0.5797423720359802,1.0,1.0,-1.7409409284591677,0.673923909664154,1.0670170783996582,0.2655523121356964,0.0,0.0,1.0,101.52558135986328,100.0,-61.50138854980469,-17200.896484375,600.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39080810546875,303.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.28125,20160.0,0.0,0.0,0.4199650883674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405611753463743,1.4405783414840698,-1.713835445116274e-05,0.0,0.0004262111906427,0.0,0.0,332.3925170898437,0.0,0.0,0.0,0.786575973033905,4.0,0.0,1.0
370680,292.1742248535156,297.1499938964844,293.1499938964844,0.2265491485595703,-4459.9833984375,304.0722045898437,0.77482008934021,0.2713614106178283,0.2441352307796478,292.0682983398437,297.1499938964844,293.1499938964844,0.3182893395423889,-6140.87744140625,304.0443420410156,0.8464846014976501,0.3568189442157745,0.3367668688297272,292.1759948730469,297.1499938964844,293.1499938964844,0.3472652733325958,-4853.50341796875,304.0473937988281,0.8653473854064941,0.3812673985958099,0.266112357378006,292.0437927246094,297.1499938964844,293.1499938964844,0.3501985073089599,-6619.9873046875,304.03497314453125,0.867722749710083,0.3851317465305328,0.3632665276527405,292.3815002441406,297.1499938964844,293.1499938964844,0.0153963100165128,-4101.19091796875,303.05926513671875,0.415127694606781,0.050000000745058,0.2402459979057312,288.96435546875,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3791809082031,288.9649353027344,1.0,0.3795005679130554,0.5797423720359802,0.5797423720359802,1.0,1.0,-1.7409409284591677,0.673923909664154,1.0670170783996582,0.2655523121356964,0.0,0.0,1.0,101.52558135986328,100.0,-61.50138854980469,-17200.896484375,600.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39080810546875,303.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.28125,20160.0,0.0,0.0,0.4199650883674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405611753463743,1.4405783414840698,-1.713835445116274e-05,0.0,0.0004262111906427,0.0,0.0,332.3925170898437,0.0,0.0,0.0,0.786575973033905,4.0,0.0,1.0
370740,292.24383544921875,297.1499938964844,293.1499938964844,0.237422838807106,-4624.49609375,304.0800170898437,0.7948461174964905,0.2819610238075256,0.2535777390003204,292.1349792480469,297.1499938964844,293.1499938964844,0.3337540030479431,-6368.005859375,304.0538024902344,0.8674044609069824,0.3706983029842376,0.3497887551784515,292.23980712890625,297.1499938964844,293.1499938964844,0.3606384396553039,-4994.17626953125,304.0592956542969,0.8850882649421692,0.3930009603500366,0.2742247581481933,292.1108703613281,297.1499938964844,293.1499938964844,0.366684079170227,-6856.01806640625,304.0458679199219,0.8895681500434875,0.399550586938858,0.3767935037612915,292.4344177246094,297.1499938964844,293.1499938964844,0.0156250540167093,-4113.87255859375,303.2016296386719,0.4213142693042755,0.050000000745058,0.2391607761383056,288.99658203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.000732421875,1.0,0.3809100985527038,0.5788562893867493,0.5788562893867493,1.0,1.0,-1.7925950288772583,0.6956995725631714,1.096895456314087,0.2764950692653656,0.0,0.0,1.0,96.87759399414062,88.0,27.30550003051757,-17889.033203125,622.7429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9643859863281,304.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,20133.275390625,21240.0,0.0,0.0,0.4401383399963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179726600647,1.4431968927383425,-1.720071850286331e-05,0.0,0.0004466844839043,0.0,0.0,334.2084655761719,0.0,0.0,0.0,0.8028876781463623,4.0,0.0,1.0
370800,292.24383544921875,297.1499938964844,293.1499938964844,0.237422838807106,-4624.49609375,304.0800170898437,0.7948461174964905,0.2819610238075256,0.2535777390003204,292.1349792480469,297.1499938964844,293.1499938964844,0.3337540030479431,-6368.005859375,304.0538024902344,0.8674044609069824,0.3706983029842376,0.3497887551784515,292.23980712890625,297.1499938964844,293.1499938964844,0.3606384396553039,-4994.17626953125,304.0592956542969,0.8850882649421692,0.3930009603500366,0.2742247581481933,292.1108703613281,297.1499938964844,293.1499938964844,0.366684079170227,-6856.01806640625,304.0458679199219,0.8895681500434875,0.399550586938858,0.3767935037612915,292.4344177246094,297.1499938964844,293.1499938964844,0.0156250540167093,-4113.87255859375,303.2016296386719,0.4213142693042755,0.050000000745058,0.2391607761383056,288.99658203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.000732421875,1.0,0.3809100985527038,0.5788562893867493,0.5788562893867493,1.0,1.0,-1.7925950288772583,0.6956995725631714,1.096895456314087,0.2764950692653656,0.0,0.0,1.0,96.87759399414062,88.0,27.30550003051757,-17889.033203125,622.7429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9643859863281,304.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,20133.275390625,21240.0,0.0,0.0,0.4401383399963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179726600647,1.4431968927383425,-1.720071850286331e-05,0.0,0.0004466844839043,0.0,0.0,334.2084655761719,0.0,0.0,0.0,0.8028876781463623,4.0,0.0,1.0
370860,292.3083190917969,297.1499938964844,293.1499938964844,0.2461260855197906,-4752.86328125,304.0888061523437,0.8190116286277771,0.2918369770050049,0.2622717022895813,292.1971435546875,297.1499938964844,293.1499938964844,0.3463941216468811,-6549.19189453125,304.0647888183594,0.8945118188858032,0.3838061690330505,0.3619771897792816,292.29913330078125,297.1499938964844,293.1499938964844,0.371021568775177,-5100.4697265625,304.0722045898437,0.9111661314964294,0.4040281772613525,0.2817656397819519,292.1734619140625,297.1499938964844,293.1499938964844,0.3801011741161346,-7043.4716796875,304.05816650390625,0.9183530807495116,0.4131795763969421,0.3894679546356201,292.482177734375,297.1499938964844,293.1499938964844,0.0156961232423782,-4098.34619140625,303.3424377441406,0.4317666590213775,0.050000000745058,0.2376457601785659,289.0990905761719,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1063842773437,1.0,0.379916787147522,0.5781700015068054,0.5781700015068054,1.0,1.0,-1.840125322341919,0.7159044742584229,1.124220848083496,0.2866708934307098,0.0,0.0,1.0,89.87864685058594,76.0,115.52647399902344,-18665.615234375,635.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5538635253906,304.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.583984375,21240.0,0.0,0.0,0.4578067362308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761110544204712,1.4761290550231934,-1.7994665540754795e-05,0.0,0.000464615644887,0.0,0.0,357.61309814453125,0.0,0.0,0.0,0.8061040043830872,4.0,0.0,1.0
370920,292.3083190917969,297.1499938964844,293.1499938964844,0.2461260855197906,-4752.86328125,304.0888061523437,0.8190116286277771,0.2918369770050049,0.2622717022895813,292.1971435546875,297.1499938964844,293.1499938964844,0.3463941216468811,-6549.19189453125,304.0647888183594,0.8945118188858032,0.3838061690330505,0.3619771897792816,292.29913330078125,297.1499938964844,293.1499938964844,0.371021568775177,-5100.4697265625,304.0722045898437,0.9111661314964294,0.4040281772613525,0.2817656397819519,292.1734619140625,297.1499938964844,293.1499938964844,0.3801011741161346,-7043.4716796875,304.05816650390625,0.9183530807495116,0.4131795763969421,0.3894679546356201,292.482177734375,297.1499938964844,293.1499938964844,0.0156961232423782,-4098.34619140625,303.3424377441406,0.4317666590213775,0.050000000745058,0.2376457601785659,289.0990905761719,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1063842773437,1.0,0.379916787147522,0.5781700015068054,0.5781700015068054,1.0,1.0,-1.840125322341919,0.7159044742584229,1.124220848083496,0.2866708934307098,0.0,0.0,1.0,89.87864685058594,76.0,115.52647399902344,-18665.615234375,635.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5538635253906,304.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.583984375,21240.0,0.0,0.0,0.4578067362308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761110544204712,1.4761290550231934,-1.7994665540754795e-05,0.0,0.000464615644887,0.0,0.0,357.61309814453125,0.0,0.0,0.0,0.8061040043830872,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538029551506042,-4864.87646484375,304.09637451171875,0.8467482924461365,0.3010487258434295,0.2702996134757995,292.2550048828125,297.1499938964844,293.1499938964844,0.3577795028686523,-6710.85986328125,304.0741577148437,0.930602729320526,0.3962083160877228,0.3734226822853088,292.3540954589844,297.1499938964844,293.1499938964844,0.3801552355289459,-5193.33203125,304.0828552246094,0.9471608996391296,0.4144291579723358,0.2888116836547851,292.23175048828125,297.1499938964844,293.1499938964844,0.3921788036823272,-7210.76416015625,304.068603515625,0.9562558531761168,0.4260951578617096,0.4013897180557251,292.524658203125,297.1499938964844,293.1499938964844,0.015711098909378,-4074.927490234375,303.4793395996094,0.4479272663593292,0.050000000745058,0.2358487844467163,289.2089233398437,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2164001464844,1.0,0.3772681355476379,0.5776443481445312,0.5776443481445312,1.0,1.0,-1.8841285705566408,0.7347548604011536,1.1493736505508425,0.2961758375167846,0.0,0.0,1.0,81.3233642578125,64.0,143.87188720703125,-19340.92578125,640.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138671875,305.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.4731657803058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678915977478,1.4806970357894895,-1.810620778996963e-05,0.0,0.0004802031035069,0.0,0.0,360.943359375,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538029551506042,-4864.87646484375,304.09637451171875,0.8467482924461365,0.3010487258434295,0.2702996134757995,292.2550048828125,297.1499938964844,293.1499938964844,0.3577795028686523,-6710.85986328125,304.0741577148437,0.930602729320526,0.3962083160877228,0.3734226822853088,292.3540954589844,297.1499938964844,293.1499938964844,0.3801552355289459,-5193.33203125,304.0828552246094,0.9471608996391296,0.4144291579723358,0.2888116836547851,292.23175048828125,297.1499938964844,293.1499938964844,0.3921788036823272,-7210.76416015625,304.068603515625,0.9562558531761168,0.4260951578617096,0.4013897180557251,292.524658203125,297.1499938964844,293.1499938964844,0.015711098909378,-4074.927490234375,303.4793395996094,0.4479272663593292,0.050000000745058,0.2358487844467163,289.2089233398437,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2164001464844,1.0,0.3772681355476379,0.5776443481445312,0.5776443481445312,1.0,1.0,-1.8841285705566408,0.7347548604011536,1.1493736505508425,0.2961758375167846,0.0,0.0,1.0,81.3233642578125,64.0,143.87188720703125,-19340.92578125,640.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138671875,305.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.4731657803058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678915977478,1.4806970357894895,-1.810620778996963e-05,0.0,0.0004802031035069,0.0,0.0,360.943359375,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
371100,292.3962097167969,297.1499938964844,293.1499938964844,0.2572931051254272,-4915.4189453125,304.09979248046875,0.8636161088943481,0.3054165840148926,0.2740831077098846,292.28240966796875,297.1499938964844,293.1499938964844,0.3630499541759491,-6785.22216796875,304.078369140625,0.9524509310722352,0.4021592736244201,0.3788903951644897,292.38006591796875,297.1499938964844,293.1499938964844,0.3843133151531219,-5235.4150390625,304.0874938964844,0.9668917655944824,0.4194108247756958,0.2921682596206665,292.2593688964844,297.1499938964844,293.1499938964844,0.3977711200714111,-7287.78125,304.0732421875,0.9758548140525818,0.4323024451732635,0.4070946872234344,292.5440673828125,297.1499938964844,293.1499938964844,0.015703136101365,-4061.138427734375,303.5465087890625,0.458882212638855,0.050000000745058,0.2348765283823013,289.2652587890625,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.272705078125,1.0,0.3754851520061493,0.5774328708648682,0.5774328708648682,1.0,1.0,-1.904951810836792,0.7437242269515991,1.1612275838851929,0.3007028996944427,0.0,0.0,1.0,76.63401794433594,64.0,150.17050170898438,-19663.955078125,641.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42303466796875,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.958984375,22320.0,0.0,0.0,0.4800570905208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.8125700080418028e-05,0.0,0.0004871968994848,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602283954620361,-4957.08984375,304.10357666015625,0.8832427859306335,0.309626430273056,0.2777186930179596,292.3089294433594,297.1499938964844,293.1499938964844,0.3675855100154876,-6848.13671875,304.0831604003906,0.9745137095451356,0.4079452753067016,0.3841955661773681,292.40509033203125,297.1499938964844,293.1499938964844,0.3877246677875519,-5269.1318359375,304.0926513671875,0.986193597316742,0.4242476224899292,0.2954192757606506,292.2860412597656,297.1499938964844,293.1499938964844,0.4025722444057464,-7352.76513671875,304.0784606933594,0.994385063648224,0.4383451342582702,0.4126373827457428,292.5623474121094,297.1499938964844,293.1499938964844,0.0156639721244573,-4041.720947265625,303.6134033203125,0.4712305963039398,0.050000000745058,0.2338677048683166,289.3381042480469,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.34771728515625,1.0,0.37345951795578,0.5772535800933838,0.5772535800933838,1.0,1.0,-1.925037145614624,0.7524071931838989,1.172629952430725,0.3050896823406219,0.0,0.0,1.0,71.73783874511719,82.0,178.9744415283203,-20056.81640625,640.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68707275390625,305.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.71484375,22320.0,0.0,0.0,0.4866028726100921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080773830413818,1.5080960988998413,-1.8782480765366927e-05,0.0,0.0004938400816172,0.0,0.0,381.3532104492188,0.0,0.0,0.0,0.8237982392311096,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662289440631866,-5043.00341796875,304.1090087890625,0.893770158290863,0.3174918293952942,0.2848973870277405,292.359619140625,297.1499938964844,293.1499938964844,0.3768444955348968,-6977.6240234375,304.0899353027344,0.9850345849990844,0.4189729988574981,0.3947053551673889,292.452880859375,297.1499938964844,293.1499938964844,0.3948109745979309,-5340.400390625,304.0998840332031,0.9942730665206908,0.4334309101104736,0.3018865585327148,292.3326721191406,297.1499938964844,293.1499938964844,0.4068345427513122,-7402.50244140625,304.0950622558594,0.9990000128746032,0.4507513046264648,0.4185255467891693,292.5960998535156,297.1499938964844,293.1499938964844,0.0158332269638776,-4038.8759765625,303.7423400878906,0.4730507731437683,0.050000000745058,0.2337053716182708,289.4670104980469,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4744567871094,1.0,0.3788262605667114,0.5770576000213623,0.5770576000213623,1.0,1.0,-1.961055040359497,0.7681211829185486,1.1929337978363037,0.3130862116813659,0.0,0.0,1.0,71.76425170898438,100.0,173.95350646972656,-20649.09765625,667.8899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17828369140625,305.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,22232.669921875,22320.0,0.0,0.0,0.49854776263237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165579319000244,1.516576886177063,-1.899432027130388e-05,0.0,0.000505962583702,0.0,0.0,387.8230590820313,0.0,0.0,0.0,0.828036367893219,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662289440631866,-5043.00341796875,304.1090087890625,0.893770158290863,0.3174918293952942,0.2848973870277405,292.359619140625,297.1499938964844,293.1499938964844,0.3768444955348968,-6977.6240234375,304.0899353027344,0.9850345849990844,0.4189729988574981,0.3947053551673889,292.452880859375,297.1499938964844,293.1499938964844,0.3948109745979309,-5340.400390625,304.0998840332031,0.9942730665206908,0.4334309101104736,0.3018865585327148,292.3326721191406,297.1499938964844,293.1499938964844,0.4068345427513122,-7402.50244140625,304.0950622558594,0.9990000128746032,0.4507513046264648,0.4185255467891693,292.5960998535156,297.1499938964844,293.1499938964844,0.0158332269638776,-4038.8759765625,303.7423400878906,0.4730507731437683,0.050000000745058,0.2337053716182708,289.4670104980469,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4744567871094,1.0,0.3788262605667114,0.5770576000213623,0.5770576000213623,1.0,1.0,-1.961055040359497,0.7681211829185486,1.1929337978363037,0.3130862116813659,0.0,0.0,1.0,71.76425170898438,100.0,173.95350646972656,-20649.09765625,667.8899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17828369140625,305.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,22232.669921875,22320.0,0.0,0.0,0.49854776263237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165579319000244,1.516576886177063,-1.899432027130388e-05,0.0,0.000505962583702,0.0,0.0,387.8230590820313,0.0,0.0,0.0,0.828036367893219,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721914052963257,-5128.9052734375,304.1126708984375,0.8875188827514648,0.324529767036438,0.2915290892124176,292.407958984375,297.1499938964844,293.1499938964844,0.3862678110599518,-7110.21728515625,304.0941772460937,0.9797407984733582,0.4291945695877075,0.4046626687049866,292.4982604980469,297.1499938964844,293.1499938964844,0.4021730720996856,-5415.513671875,304.104248046875,0.9881784319877625,0.4418875277042389,0.3079990744590759,292.3801574707031,297.1499938964844,293.1499938964844,0.4235190451145172,-7642.38720703125,304.0849914550781,0.9989604949951172,0.4618640840053558,0.4351723790168762,292.6272277832031,297.1499938964844,293.1499938964844,0.0161601956933736,-4060.038818359375,303.8631286621094,0.463552862405777,0.050000000745058,0.2344993650913238,289.56134033203125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.5658264160156,1.0,0.3901161253452301,0.576481282711029,0.576481282711029,1.0,1.0,-2.0092663764953613,0.7889215350151062,1.2203449010849,0.3233802914619446,0.0,0.0,1.0,77.22399139404297,118.0,133.60726928710938,-21268.17578125,724.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61376953125,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5091837644577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005167567869648,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721914052963257,-5128.9052734375,304.1126708984375,0.8875188827514648,0.324529767036438,0.2915290892124176,292.407958984375,297.1499938964844,293.1499938964844,0.3862678110599518,-7110.21728515625,304.0941772460937,0.9797407984733582,0.4291945695877075,0.4046626687049866,292.4982604980469,297.1499938964844,293.1499938964844,0.4021730720996856,-5415.513671875,304.104248046875,0.9881784319877625,0.4418875277042389,0.3079990744590759,292.3801574707031,297.1499938964844,293.1499938964844,0.4235190451145172,-7642.38720703125,304.0849914550781,0.9989604949951172,0.4618640840053558,0.4351723790168762,292.6272277832031,297.1499938964844,293.1499938964844,0.0161601956933736,-4060.038818359375,303.8631286621094,0.463552862405777,0.050000000745058,0.2344993650913238,289.56134033203125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.5658264160156,1.0,0.3901161253452301,0.576481282711029,0.576481282711029,1.0,1.0,-2.0092663764953613,0.7889215350151062,1.2203449010849,0.3233802914619446,0.0,0.0,1.0,77.22399139404297,118.0,133.60726928710938,-21268.17578125,724.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61376953125,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5091837644577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005167567869648,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774796187877655,-5204.37548828125,304.11627197265625,0.8670809864997864,0.3308360576629638,0.2977114915847778,292.45379638671875,297.1499938964844,293.1499938964844,0.3949213922023773,-7231.01806640625,304.09832763671875,0.958726406097412,0.4386987388134002,0.4141585826873779,292.5411376953125,297.1499938964844,293.1499938964844,0.4088424444198608,-5483.10498046875,304.1083068847656,0.967165231704712,0.4497074782848358,0.3138289153575897,292.43023681640625,297.1499938964844,293.1499938964844,0.4321953356266022,-7760.1826171875,304.0921325683594,0.9810503721237184,0.4711993932723999,0.4446552097797394,292.6564025878906,297.1499938964844,293.1499938964844,0.0166184976696968,-4097.1943359375,303.9764404296875,0.4425736963748932,0.050000000745058,0.2363773137331009,289.6573486328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619873046875,1.0,0.4047614932060241,0.5762200951576233,0.5762200951576233,1.0,1.0,-2.048600673675537,0.8060747981071472,1.2425258159637451,0.3320995271205902,0.0,0.0,1.0,88.27864837646484,136.0,128.19677734375,-21874.107421875,796.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9570007324219,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5191883444786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005269101820886,0.0,0.0,414.3205261230469,0.0,0.0,0.0,0.8465967774391174,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774796187877655,-5204.37548828125,304.11627197265625,0.8670809864997864,0.3308360576629638,0.2977114915847778,292.45379638671875,297.1499938964844,293.1499938964844,0.3949213922023773,-7231.01806640625,304.09832763671875,0.958726406097412,0.4386987388134002,0.4141585826873779,292.5411376953125,297.1499938964844,293.1499938964844,0.4088424444198608,-5483.10498046875,304.1083068847656,0.967165231704712,0.4497074782848358,0.3138289153575897,292.43023681640625,297.1499938964844,293.1499938964844,0.4321953356266022,-7760.1826171875,304.0921325683594,0.9810503721237184,0.4711993932723999,0.4446552097797394,292.6564025878906,297.1499938964844,293.1499938964844,0.0166184976696968,-4097.1943359375,303.9764404296875,0.4425736963748932,0.050000000745058,0.2363773137331009,289.6573486328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619873046875,1.0,0.4047614932060241,0.5762200951576233,0.5762200951576233,1.0,1.0,-2.048600673675537,0.8060747981071472,1.2425258159637451,0.3320995271205902,0.0,0.0,1.0,88.27864837646484,136.0,128.19677734375,-21874.107421875,796.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9570007324219,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5191883444786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005269101820886,0.0,0.0,414.3205261230469,0.0,0.0,0.0,0.8465967774391174,4.0,0.0,1.0
371580,292.6168212890625,297.1499938964844,293.1499938964844,0.2828301787376404,-5281.3447265625,304.1185913085937,0.8451967239379883,0.3363779783248901,0.3033230006694793,292.4975891113281,297.1499938964844,293.1499938964844,0.4039010405540466,-7357.1044921875,304.1005554199219,0.9319838881492616,0.4474540948867798,0.4230701327323913,292.5819091796875,297.1499938964844,293.1499938964844,0.4159542620182037,-5556.0625,304.1103210449219,0.9397708177566528,0.4568628966808319,0.3192842006683349,292.47509765625,297.1499938964844,293.1499938964844,0.4416323900222778,-7889.3046875,304.0956420898437,0.9568601846694946,0.4803352952003479,0.4538289606571197,292.6840209960937,297.1499938964844,293.1499938964844,0.0172073245048522,-4152.1982421875,304.0815124511719,0.4233239591121673,0.050000000745058,0.2388247847557068,289.718017578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209777832031,1.0,0.4212726950645447,0.5760786533355713,0.5760786533355713,1.0,1.0,-2.08655047416687,0.8227686882019043,1.2637817859649658,0.3405806720256805,0.0,0.0,1.0,102.35797882080078,154.0,91.6818389892578,-22344.123046875,879.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,306.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9921875,23400.0,0.0,0.0,0.5283926725387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.9955730749643408e-05,0.0,0.0005362514057196,0.0,0.0,417.6376953125,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
371640,292.6168212890625,297.1499938964844,293.1499938964844,0.2828301787376404,-5281.3447265625,304.1185913085937,0.8451967239379883,0.3363779783248901,0.3033230006694793,292.4975891113281,297.1499938964844,293.1499938964844,0.4039010405540466,-7357.1044921875,304.1005554199219,0.9319838881492616,0.4474540948867798,0.4230701327323913,292.5819091796875,297.1499938964844,293.1499938964844,0.4159542620182037,-5556.0625,304.1103210449219,0.9397708177566528,0.4568628966808319,0.3192842006683349,292.47509765625,297.1499938964844,293.1499938964844,0.4416323900222778,-7889.3046875,304.0956420898437,0.9568601846694946,0.4803352952003479,0.4538289606571197,292.6840209960937,297.1499938964844,293.1499938964844,0.0172073245048522,-4152.1982421875,304.0815124511719,0.4233239591121673,0.050000000745058,0.2388247847557068,289.718017578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209777832031,1.0,0.4212726950645447,0.5760786533355713,0.5760786533355713,1.0,1.0,-2.08655047416687,0.8227686882019043,1.2637817859649658,0.3405806720256805,0.0,0.0,1.0,102.35797882080078,154.0,91.6818389892578,-22344.123046875,879.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,306.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9921875,23400.0,0.0,0.0,0.5283926725387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.9955730749643408e-05,0.0,0.0005362514057196,0.0,0.0,417.6376953125,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854403853416443,-5318.92431640625,304.1195373535156,0.8348990678787231,0.3388801515102386,0.3059157431125641,292.5187072753906,297.1499938964844,293.1499938964844,0.4083909690380096,-7420.119140625,304.10137939453125,0.9185180068016052,0.4515664577484131,0.4273055791854858,292.6015014648437,297.1499938964844,293.1499938964844,0.4195506870746612,-5593.0302734375,304.1109924316406,0.9255492091178894,0.4602092802524566,0.3218725621700287,292.4963073730469,297.1499938964844,293.1499938964844,0.4464675784111023,-7955.6357421875,304.0967102050781,0.943717896938324,0.484713464975357,0.4582927823066711,292.697265625,297.1499938964844,293.1499938964844,0.0175413396209478,-4184.302734375,304.13140869140625,0.4152310490608215,0.050000000745058,0.240205630660057,289.7396850585937,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420654296875,1.0,0.4299013912677765,0.5760582089424133,0.5760582089424133,1.0,1.0,-2.10487961769104,0.8308855295181274,1.2739940881729126,0.3447277247905731,0.0,0.0,1.0,110.22727966308594,154.0,75.60901641845703,-22561.09765625,924.8377685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3877258300781,306.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5327029824256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.9973525922978297e-05,0.0,0.0005406258278526,0.0,0.0,418.1964721679688,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875412106513977,-5348.50927734375,304.12127685546875,0.8259497284889221,0.3411935865879059,0.3083442151546478,292.5394592285156,297.1499938964844,293.1499938964844,0.4122298955917358,-7473.08837890625,304.1032409667969,0.9071865677833556,0.4554904699325561,0.4313697218894958,292.62066650390625,297.1499938964844,293.1499938964844,0.4225079715251922,-5622.78857421875,304.1127319335937,0.913197696208954,0.4633898437023163,0.3243502378463745,292.5170288085937,297.1499938964844,293.1499938964844,0.4506392776966095,-8011.927734375,304.0988464355469,0.9317642450332642,0.4889279007911682,0.462615430355072,292.7103271484375,297.1499938964844,293.1499938964844,0.0181754603981971,-4257.0048828125,304.14697265625,0.4110652506351471,0.0520955435931682,0.2450102269649505,289.7748413085937,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782897949219,1.0,0.4387870728969574,0.5759221315383911,0.5759221315383911,1.0,1.0,-2.126598358154297,0.840456485748291,1.286141872406006,0.3493862748146057,0.0,0.0,1.0,118.05475616455078,172.0,85.76268768310547,-22879.720703125,973.8651123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003967285156,307.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.314453125,24480.0,0.0,0.0,0.5369839072227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809040069580078,1.5809246301651,-2.0640334696508944e-05,0.0,0.0005449704476632,0.0,0.0,439.3124084472656,0.0,0.0,0.0,0.8635196685791016,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926886677742004,-5423.1630859375,304.1221923828125,0.8110570907592773,0.3452852666378021,0.3126598000526428,292.5798645019531,297.1499938964844,293.1499938964844,0.4214510917663574,-7602.9208984375,304.1033630371094,0.8903577923774719,0.4627657234668731,0.4389053881168365,292.6578369140625,297.1499938964844,293.1499938964844,0.4300911128520965,-5701.3310546875,304.1124267578125,0.8948129415512085,0.4692629873752594,0.328921914100647,292.5570983886719,297.1499938964844,293.1499938964844,0.4607668817043304,-8151.55029296875,304.0989074707031,0.9125066995620728,0.4968373775482178,0.4707237184047699,292.7411193847656,297.1499938964844,293.1499938964844,0.0222632903605699,-4699.49658203125,304.1412353515625,0.4161878526210785,0.057006973773241,0.2705920934677124,289.77850341796875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7773742675781,1.0,0.4577439725399017,0.5752619504928589,0.5752619504928589,1.0,1.0,-2.1867880821228027,0.8665691614151001,1.320218801498413,0.3624180853366852,0.0,0.0,1.0,133.36758422851562,190.0,15.387685775756836,-23416.705078125,1090.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.458984375,24480.0,0.0,0.0,0.5456228852272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.0845500330324285e-05,0.0,0.0005537379183806,0.0,0.0,445.87890625,0.0,0.0,0.0,0.8674252033233643,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926886677742004,-5423.1630859375,304.1221923828125,0.8110570907592773,0.3452852666378021,0.3126598000526428,292.5798645019531,297.1499938964844,293.1499938964844,0.4214510917663574,-7602.9208984375,304.1033630371094,0.8903577923774719,0.4627657234668731,0.4389053881168365,292.6578369140625,297.1499938964844,293.1499938964844,0.4300911128520965,-5701.3310546875,304.1124267578125,0.8948129415512085,0.4692629873752594,0.328921914100647,292.5570983886719,297.1499938964844,293.1499938964844,0.4607668817043304,-8151.55029296875,304.0989074707031,0.9125066995620728,0.4968373775482178,0.4707237184047699,292.7411193847656,297.1499938964844,293.1499938964844,0.0222632903605699,-4699.49658203125,304.1412353515625,0.4161878526210785,0.057006973773241,0.2705920934677124,289.77850341796875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7773742675781,1.0,0.4577439725399017,0.5752619504928589,0.5752619504928589,1.0,1.0,-2.1867880821228027,0.8665691614151001,1.320218801498413,0.3624180853366852,0.0,0.0,1.0,133.36758422851562,190.0,15.387685775756836,-23416.705078125,1090.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.458984375,24480.0,0.0,0.0,0.5456228852272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.0845500330324285e-05,0.0,0.0005537379183806,0.0,0.0,445.87890625,0.0,0.0,0.0,0.8674252033233643,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981530725955963,-5502.7998046875,304.12237548828125,0.7942811846733093,0.3487673699855804,0.3165179491043091,292.6186218261719,297.1499938964844,293.1499938964844,0.4312820136547088,-7741.33447265625,304.1025390625,0.8729464411735535,0.4693483412265777,0.4458925426006317,292.69317626953125,297.1499938964844,293.1499938964844,0.4384213984012604,-5787.798828125,304.111083984375,0.8763726949691772,0.4745655953884125,0.3331732153892517,292.59527587890625,297.1499938964844,293.1499938964844,0.4716760814189911,-8301.9716796875,304.0977783203125,0.8941137790679932,0.5041131973266602,0.4783439338207245,292.77545166015625,297.1499938964844,293.1499938964844,0.0259515326470136,-5054.20947265625,304.13800048828125,0.4155511558055877,0.0604079030454158,0.2903252840042114,289.7458801269531,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.74395751953125,1.0,0.4767830371856689,0.5750523805618286,0.5750523805618286,1.0,1.0,-2.2377817630767822,0.8890522718429565,1.348729372024536,0.3738264143466949,0.0,0.0,1.0,151.1170654296875,208.0,-30.19574928283692,-23831.4375,1212.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.774169921875,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.5542163848876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0005624591722153,0.0,0.0,447.5379638671875,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981530725955963,-5502.7998046875,304.12237548828125,0.7942811846733093,0.3487673699855804,0.3165179491043091,292.6186218261719,297.1499938964844,293.1499938964844,0.4312820136547088,-7741.33447265625,304.1025390625,0.8729464411735535,0.4693483412265777,0.4458925426006317,292.69317626953125,297.1499938964844,293.1499938964844,0.4384213984012604,-5787.798828125,304.111083984375,0.8763726949691772,0.4745655953884125,0.3331732153892517,292.59527587890625,297.1499938964844,293.1499938964844,0.4716760814189911,-8301.9716796875,304.0977783203125,0.8941137790679932,0.5041131973266602,0.4783439338207245,292.77545166015625,297.1499938964844,293.1499938964844,0.0259515326470136,-5054.20947265625,304.13800048828125,0.4155511558055877,0.0604079030454158,0.2903252840042114,289.7458801269531,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.74395751953125,1.0,0.4767830371856689,0.5750523805618286,0.5750523805618286,1.0,1.0,-2.2377817630767822,0.8890522718429565,1.348729372024536,0.3738264143466949,0.0,0.0,1.0,151.1170654296875,208.0,-30.19574928283692,-23831.4375,1212.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.774169921875,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.5542163848876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0005624591722153,0.0,0.0,447.5379638671875,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.302599549293518,-5566.52197265625,304.1241455078125,0.7783718705177307,0.3516541123390198,0.3198937177658081,292.656005859375,297.1499938964844,293.1499938964844,0.4397942125797272,-7859.1552734375,304.1041259765625,0.8569797873497009,0.4752288460731506,0.4522745013236999,292.7269592285156,297.1499938964844,293.1499938964844,0.445537120103836,-5860.34130859375,304.1121520996094,0.8595079779624939,0.4792849421501159,0.3370600640773773,292.6319580078125,297.1499938964844,293.1499938964844,0.4812604188919067,-8431.90234375,304.0991516113281,0.8774400949478149,0.5107318758964539,0.4854028820991516,292.8095703125,297.1499938964844,293.1499938964844,0.0290300343185663,-5329.28662109375,304.13690185546875,0.4123859703540802,0.0629773736000061,0.3059922456741333,289.73443603515625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.73309326171875,1.0,0.4952736794948578,0.5752136707305908,0.5752136707305908,1.0,1.0,-2.281473159790039,0.9086936712265016,1.3727794885635376,0.3839119374752044,0.0,0.0,1.0,170.16519165039062,226.0,-24.6226749420166,-24278.2734375,1336.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843017578125,307.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628868937492371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712586571462,0.0,0.0,473.6920166015625,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.302599549293518,-5566.52197265625,304.1241455078125,0.7783718705177307,0.3516541123390198,0.3198937177658081,292.656005859375,297.1499938964844,293.1499938964844,0.4397942125797272,-7859.1552734375,304.1041259765625,0.8569797873497009,0.4752288460731506,0.4522745013236999,292.7269592285156,297.1499938964844,293.1499938964844,0.445537120103836,-5860.34130859375,304.1121520996094,0.8595079779624939,0.4792849421501159,0.3370600640773773,292.6319580078125,297.1499938964844,293.1499938964844,0.4812604188919067,-8431.90234375,304.0991516113281,0.8774400949478149,0.5107318758964539,0.4854028820991516,292.8095703125,297.1499938964844,293.1499938964844,0.0290300343185663,-5329.28662109375,304.13690185546875,0.4123859703540802,0.0629773736000061,0.3059922456741333,289.73443603515625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.73309326171875,1.0,0.4952736794948578,0.5752136707305908,0.5752136707305908,1.0,1.0,-2.281473159790039,0.9086936712265016,1.3727794885635376,0.3839119374752044,0.0,0.0,1.0,170.16519165039062,226.0,-24.6226749420166,-24278.2734375,1336.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843017578125,307.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628868937492371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712586571462,0.0,0.0,473.6920166015625,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
