time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.307029515504837,-5630.244140625,304.1253662109375,0.7642576694488525,0.3540046513080597,0.3228014707565307,292.6918029785156,297.1499938964844,293.1499938964844,0.4484139680862427,-7978.39501953125,304.1050720214844,0.8431054949760437,0.4804836511611938,0.4580745697021484,292.75897216796875,297.1499938964844,293.1499938964844,0.4528954327106476,-5935.462890625,304.1125183105469,0.8449007868766785,0.4835085272789001,0.3406051397323608,292.6668395996094,297.1499938964844,293.1499938964844,0.4910759627819061,-8564.8720703125,304.0997619628906,0.8628222346305847,0.516779899597168,0.4919284284114837,292.84197998046875,297.1499938964844,293.1499938964844,0.0318514183163642,-5571.26953125,304.1365661621094,0.4085760116577148,0.0650263652205467,0.3191735744476318,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005920410156,1.0,0.512956440448761,0.5756528973579407,0.5756528973579407,1.0,1.0,-2.319866895675659,0.9262857437133788,1.3935810327529907,0.3930757641792297,0.0,0.0,1.0,189.77281188964844,214.0,-39.749996185302734,-24588.005859375,1459.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91455078125,307.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8828125,25560.0,0.0,0.0,0.5712602138519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.180443516408559e-05,0.0,0.0005797564517706,0.0,0.0,476.997314453125,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.307029515504837,-5630.244140625,304.1253662109375,0.7642576694488525,0.3540046513080597,0.3228014707565307,292.6918029785156,297.1499938964844,293.1499938964844,0.4484139680862427,-7978.39501953125,304.1050720214844,0.8431054949760437,0.4804836511611938,0.4580745697021484,292.75897216796875,297.1499938964844,293.1499938964844,0.4528954327106476,-5935.462890625,304.1125183105469,0.8449007868766785,0.4835085272789001,0.3406051397323608,292.6668395996094,297.1499938964844,293.1499938964844,0.4910759627819061,-8564.8720703125,304.0997619628906,0.8628222346305847,0.516779899597168,0.4919284284114837,292.84197998046875,297.1499938964844,293.1499938964844,0.0318514183163642,-5571.26953125,304.1365661621094,0.4085760116577148,0.0650263652205467,0.3191735744476318,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005920410156,1.0,0.512956440448761,0.5756528973579407,0.5756528973579407,1.0,1.0,-2.319866895675659,0.9262857437133788,1.3935810327529907,0.3930757641792297,0.0,0.0,1.0,189.77281188964844,214.0,-39.749996185302734,-24588.005859375,1459.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91455078125,307.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8828125,25560.0,0.0,0.0,0.5712602138519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.180443516408559e-05,0.0,0.0005797564517706,0.0,0.0,476.997314453125,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
372300,292.8283996582031,297.1499938964844,293.1499938964844,0.308865338563919,-5656.36083984375,304.12652587890625,0.7613325119018555,0.3550200462341308,0.323925107717514,292.708984375,297.1499938964844,293.1499938964844,0.4523028135299682,-8031.6015625,304.1061706542969,0.8405604362487793,0.4829171895980835,0.4605984687805176,292.774169921875,297.1499938964844,293.1499938964844,0.4562053680419922,-5968.8779296875,304.1133117675781,0.8420708775520325,0.4854800701141357,0.3421356379985809,292.6834716796875,297.1499938964844,293.1499938964844,0.4955884516239166,-8625.353515625,304.1007080078125,0.8602142930030823,0.5196347832679749,0.4948374032974243,292.85723876953125,297.1499938964844,293.1499938964844,0.0329814814031124,-5666.19873046875,304.136962890625,0.4087060689926147,0.0659297183156013,0.3242529034614563,289.6866149902344,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.685302734375,1.0,0.5175940990447998,0.5760093331336975,0.5760093331336975,1.0,1.0,-2.33568811416626,0.9337143301963806,1.401973843574524,0.3970701396465301,0.0,0.0,1.0,194.9913787841797,214.0,-40.35620880126953,-24721.236328125,1499.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9570617675781,307.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.5752646327018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083699153736e-05,0.0,0.0005838204524479,0.0,0.0,477.5356140136719,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099388778209686,-5670.76123046875,304.1288452148437,0.7605046629905701,0.3559691905975342,0.3248782455921173,292.7255554199219,297.1499938964844,293.1499938964844,0.4551396071910858,-8069.05908203125,304.1090087890625,0.8402360677719116,0.4852487742900848,0.4629137217998504,292.7886962890625,297.1499938964844,293.1499938964844,0.4584968984127044,-5991.0556640625,304.1158447265625,0.841499388217926,0.4873864352703094,0.3435381352901459,292.699462890625,297.1499938964844,293.1499938964844,0.4989938735961914,-8669.533203125,304.1034851074219,0.8599973320960999,0.5224022269248962,0.4975529015064239,292.8717041015625,297.1499938964844,293.1499938964844,0.0338784158229827,-5739.42138671875,304.1377258300781,0.4099711775779724,0.0668000355362892,0.328608751296997,289.6937866210937,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708190917969,289.6943664550781,1.0,0.5205640196800232,0.576430082321167,0.576430082321167,1.0,1.0,-2.3497958183288574,0.9404574632644652,1.409338355064392,0.4007170498371124,0.0,0.0,1.0,197.42739868164065,202.0,-9.768990516662598,-24937.234375,1527.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9922180175781,307.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.25390625,26640.0,0.0,0.0,0.5792627930641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468349456787,1.6504908800125122,-2.24967698159162e-05,0.0,0.0005878781084902,0.0,0.0,499.8952941894531,0.0,0.0,0.0,0.901461899280548,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120872676372528,-5700.26806640625,304.1322937011719,0.762609601020813,0.3577036261558532,0.3264283537864685,292.75689697265625,297.1499938964844,293.1499938964844,0.4608559906482696,-8145.3935546875,304.1131286621094,0.8435776829719543,0.489643782377243,0.4670701324939728,292.8158874511719,297.1499938964844,293.1499938964844,0.4632338583469391,-6037.65185546875,304.11932373046875,0.844419002532959,0.4910206794738769,0.3460605442523956,292.7296142578125,297.1499938964844,293.1499938964844,0.5059340596199036,-8760.509765625,304.1073913574219,0.8638709187507629,0.5276966094970703,0.5025413632392883,292.898193359375,297.1499938964844,293.1499938964844,0.035479187965393,-5870.23583984375,304.1391296386719,0.4146738350391388,0.0684747397899627,0.3360008299350738,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227493643760681,0.5774095058441162,0.5774095058441162,1.0,1.0,-2.37455677986145,0.9525578022003174,1.4219989776611328,0.4073697030544281,0.0,0.0,1.0,197.0265045166016,190.0,-6.747121334075928,-25185.484375,1557.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.586909830570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577675342559814,1.657790184020996,-2.269618926220573e-05,0.0,0.0005956388777121,0.0,0.0,506.5569763183594,0.0,0.0,0.0,0.9050917029380798,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120872676372528,-5700.26806640625,304.1322937011719,0.762609601020813,0.3577036261558532,0.3264283537864685,292.75689697265625,297.1499938964844,293.1499938964844,0.4608559906482696,-8145.3935546875,304.1131286621094,0.8435776829719543,0.489643782377243,0.4670701324939728,292.8158874511719,297.1499938964844,293.1499938964844,0.4632338583469391,-6037.65185546875,304.11932373046875,0.844419002532959,0.4910206794738769,0.3460605442523956,292.7296142578125,297.1499938964844,293.1499938964844,0.5059340596199036,-8760.509765625,304.1073913574219,0.8638709187507629,0.5276966094970703,0.5025413632392883,292.898193359375,297.1499938964844,293.1499938964844,0.035479187965393,-5870.23583984375,304.1391296386719,0.4146738350391388,0.0684747397899627,0.3360008299350738,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227493643760681,0.5774095058441162,0.5774095058441162,1.0,1.0,-2.37455677986145,0.9525578022003174,1.4219989776611328,0.4073697030544281,0.0,0.0,1.0,197.0265045166016,190.0,-6.747121334075928,-25185.484375,1557.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.586909830570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577675342559814,1.657790184020996,-2.269618926220573e-05,0.0,0.0005956388777121,0.0,0.0,506.5569763183594,0.0,0.0,0.0,0.9050917029380798,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3137991726398468,-5723.6171875,304.1353454589844,0.7681706547737122,0.3592720925807953,0.3276502192020416,292.7857971191406,297.1499938964844,293.1499938964844,0.4659430384635925,-8212.984375,304.116943359375,0.8506079316139221,0.4937394261360168,0.4707547426223755,292.8407897949219,297.1499938964844,293.1499938964844,0.4674466550350189,-6078.9091796875,304.1225280761719,0.8510818481445312,0.4944364130496979,0.3482984602451324,292.7574768066406,297.1499938964844,293.1499938964844,0.5122568607330322,-8842.9970703125,304.1110534667969,0.8717229962348938,0.5326979756355286,0.5070725083351135,292.9217224121094,297.1499938964844,293.1499938964844,0.0368325486779212,-5979.98095703125,304.1405029296875,0.4216617047786712,0.070076048374176,0.3422019779682159,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216356515884399,0.5785112977027893,0.5785112977027893,1.0,1.0,-2.396034479141236,0.9633303880691528,1.4327040910720823,0.4134082794189453,0.0,0.0,1.0,191.99240112304688,178.0,-3.05200719833374,-25412.154296875,1565.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.15234375,27720.0,0.0,0.0,0.5939103960990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528732299805,1.6595515012741089,-2.27444415941136e-05,0.0,0.0006027435301803,0.0,0.0,508.1732482910156,0.0,0.0,0.0,0.9209675192832948,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3137991726398468,-5723.6171875,304.1353454589844,0.7681706547737122,0.3592720925807953,0.3276502192020416,292.7857971191406,297.1499938964844,293.1499938964844,0.4659430384635925,-8212.984375,304.116943359375,0.8506079316139221,0.4937394261360168,0.4707547426223755,292.8407897949219,297.1499938964844,293.1499938964844,0.4674466550350189,-6078.9091796875,304.1225280761719,0.8510818481445312,0.4944364130496979,0.3482984602451324,292.7574768066406,297.1499938964844,293.1499938964844,0.5122568607330322,-8842.9970703125,304.1110534667969,0.8717229962348938,0.5326979756355286,0.5070725083351135,292.9217224121094,297.1499938964844,293.1499938964844,0.0368325486779212,-5979.98095703125,304.1405029296875,0.4216617047786712,0.070076048374176,0.3422019779682159,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216356515884399,0.5785112977027893,0.5785112977027893,1.0,1.0,-2.396034479141236,0.9633303880691528,1.4327040910720823,0.4134082794189453,0.0,0.0,1.0,191.99240112304688,178.0,-3.05200719833374,-25412.154296875,1565.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.15234375,27720.0,0.0,0.0,0.5939103960990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528732299805,1.6595515012741089,-2.27444415941136e-05,0.0,0.0006027435301803,0.0,0.0,508.1732482910156,0.0,0.0,0.0,0.9209675192832948,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143346905708313,-5729.3623046875,304.1392822265625,0.7761470079421997,0.3606570661067962,0.328617662191391,292.8125915527344,297.1499938964844,293.1499938964844,0.4692739248275757,-8255.251953125,304.122314453125,0.8602786660194397,0.4975265264511108,0.474051833152771,292.8638000488281,297.1499938964844,293.1499938964844,0.4699765145778656,-6102.23388671875,304.1273803710937,0.8604085445404053,0.4976038336753845,0.3502934277057647,292.78338623046875,297.1499938964844,293.1499938964844,0.5166944265365601,-8898.7626953125,304.1165771484375,0.8823702931404114,0.5373827815055847,0.5112096667289734,292.9427490234375,297.1499938964844,293.1499938964844,0.0378611460328102,-6060.71337890625,304.1419372558594,0.4306803941726684,0.0715954378247261,0.3475573062896728,289.720703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185067057609558,0.5796946287155151,0.5796946287155151,1.0,1.0,-2.414959669113159,0.9730527997016908,1.4419069290161133,0.4189601242542267,0.0,0.0,1.0,184.2459411621093,166.0,26.81025505065918,-25728.0625,1558.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.6006056070327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355622018512804e-05,0.0,0.0006095383432693,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143346905708313,-5729.3623046875,304.1392822265625,0.7761470079421997,0.3606570661067962,0.328617662191391,292.8125915527344,297.1499938964844,293.1499938964844,0.4692739248275757,-8255.251953125,304.122314453125,0.8602786660194397,0.4975265264511108,0.474051833152771,292.8638000488281,297.1499938964844,293.1499938964844,0.4699765145778656,-6102.23388671875,304.1273803710937,0.8604085445404053,0.4976038336753845,0.3502934277057647,292.78338623046875,297.1499938964844,293.1499938964844,0.5166944265365601,-8898.7626953125,304.1165771484375,0.8823702931404114,0.5373827815055847,0.5112096667289734,292.9427490234375,297.1499938964844,293.1499938964844,0.0378611460328102,-6060.71337890625,304.1419372558594,0.4306803941726684,0.0715954378247261,0.3475573062896728,289.720703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185067057609558,0.5796946287155151,0.5796946287155151,1.0,1.0,-2.414959669113159,0.9730527997016908,1.4419069290161133,0.4189601242542267,0.0,0.0,1.0,184.2459411621093,166.0,26.81025505065918,-25728.0625,1558.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.6006056070327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355622018512804e-05,0.0,0.0006095383432693,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372780,292.9472351074219,297.1499938964844,293.1499938964844,0.3149522244930267,-5737.02587890625,304.1418151855469,0.7860039472579956,0.3618395328521728,0.3293514549732208,292.83758544921875,297.1499938964844,293.1499938964844,0.4726865887641907,-8299.7197265625,304.1258544921875,0.8721088767051697,0.5010067820549011,0.4769992530345917,292.88507080078125,297.1499938964844,293.1499938964844,0.4726724028587341,-6128.04833984375,304.1304016113281,0.8719154000282288,0.5005386471748352,0.3520779609680176,292.8075561523437,297.1499938964844,293.1499938964844,0.5212562084197998,-8957.330078125,304.1200866699219,0.895205020904541,0.5417693853378296,0.5149994492530823,292.96160888671875,297.1499938964844,293.1499938964844,0.0388065390288829,-6135.76904296875,304.1430358886719,0.4416931271553039,0.0730178356170654,0.3522109389305115,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141016244888306,0.580937385559082,0.580937385559082,1.0,1.0,-2.431671380996704,0.981849193572998,1.449822187423706,0.4240771234035492,0.0,0.0,1.0,174.93313598632812,154.0,22.771358489990234,-25935.673828125,1541.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.294921875,27720.0,0.0,0.0,0.6067581176757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.69236421585083,-2.3652730305911973e-05,0.0,0.0006157823372632,0.0,0.0,538.9158935546875,0.0,0.0,0.0,0.9239031672477722,4.0,0.0,1.0
372840,292.9472351074219,297.1499938964844,293.1499938964844,0.3149522244930267,-5737.02587890625,304.1418151855469,0.7860039472579956,0.3618395328521728,0.3293514549732208,292.83758544921875,297.1499938964844,293.1499938964844,0.4726865887641907,-8299.7197265625,304.1258544921875,0.8721088767051697,0.5010067820549011,0.4769992530345917,292.88507080078125,297.1499938964844,293.1499938964844,0.4726724028587341,-6128.04833984375,304.1304016113281,0.8719154000282288,0.5005386471748352,0.3520779609680176,292.8075561523437,297.1499938964844,293.1499938964844,0.5212562084197998,-8957.330078125,304.1200866699219,0.895205020904541,0.5417693853378296,0.5149994492530823,292.96160888671875,297.1499938964844,293.1499938964844,0.0388065390288829,-6135.76904296875,304.1430358886719,0.4416931271553039,0.0730178356170654,0.3522109389305115,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141016244888306,0.580937385559082,0.580937385559082,1.0,1.0,-2.431671380996704,0.981849193572998,1.449822187423706,0.4240771234035492,0.0,0.0,1.0,174.93313598632812,154.0,22.771358489990234,-25935.673828125,1541.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.294921875,27720.0,0.0,0.0,0.6067581176757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.69236421585083,-2.3652730305911973e-05,0.0,0.0006157823372632,0.0,0.0,538.9158935546875,0.0,0.0,0.0,0.9239031672477722,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151470720767975,-5739.28125,304.1429443359375,0.7915454506874084,0.3623376488685608,0.3296285569667816,292.8494873046875,297.1499938964844,293.1499938964844,0.4742241203784942,-8319.7109375,304.12744140625,0.8787648677825928,0.5026233196258545,0.4783473610877991,292.8951110839844,297.1499938964844,293.1499938964844,0.4738914370536804,-6139.7138671875,304.1317443847656,0.8784229159355164,0.5019205212593079,0.3529012501239776,292.81903076171875,297.1499938964844,293.1499938964844,0.5233758687973022,-8984.5234375,304.1216735839844,0.9023381471633912,0.5438535809516907,0.5167786478996277,292.9703369140625,297.1499938964844,293.1499938964844,0.0392276719212532,-6169.125,304.1435546875,0.4479522705078125,0.0736897364258766,0.3543000817298889,289.74371337890625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445373535156,1.0,0.5115600228309631,0.5815765261650085,0.5815765261650085,1.0,1.0,-2.439260959625244,0.9859227538108826,1.4533382654190063,0.4264825284481048,0.0,0.0,1.0,169.90859985351562,154.0,22.17760467529297,-26034.6171875,1530.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.05078125,28800.0,0.0,0.0,0.6096024513244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928832530975342,1.6929068565368652,-2.3667900677537546e-05,0.0,0.0006186689715832,0.0,0.0,539.4344482421875,0.0,0.0,0.0,0.9391727447509766,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147594034671783,-5732.6298828125,304.1449279785156,0.7974545955657959,0.3627591133117676,0.3298378884792328,292.8611145019531,297.1499938964844,293.1499938964844,0.4749066233634949,-8327.1669921875,304.1303100585937,0.8858851194381714,0.504145622253418,0.4796075820922851,292.90484619140625,297.1499938964844,293.1499938964844,0.4742895066738128,-6142.4765625,304.1343688964844,0.8854085803031921,0.5032389163970947,0.3536796569824219,292.8301696777344,297.1499938964844,293.1499938964844,0.5245813131332397,-8998.5791015625,304.1246337890625,0.9102119207382202,0.5458590388298035,0.5184827446937561,292.9786376953125,297.1499938964844,293.1499938964844,0.0395266376435756,-6191.240234375,304.1441650390625,0.4547095894813537,0.074334517121315,0.3562428653240204,289.77081298828125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.7731018066406,1.0,0.508842945098877,0.5822265148162842,0.5822265148162842,1.0,1.0,-2.4463438987731934,0.9897798895835876,1.456563949584961,0.4287857413291931,0.0,0.0,1.0,164.72181701660156,142.0,48.32564163208008,-26219.259765625,1518.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028686523437,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7890625,28800.0,0.0,0.0,0.612444281578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.7171990871429443,-2.4352002583327703e-05,0.0,0.0006215531029738,0.0,0.0,562.9907836914062,0.0,0.0,0.0,0.93784898519516,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143218159675598,-5725.1162109375,304.1473388671875,0.8102226257324219,0.3633691668510437,0.3300337195396423,292.8835754394531,297.1499938964844,293.1499938964844,0.4767892360687256,-8350.671875,304.1336975097656,0.9014731645584106,0.5069083571434021,0.4818460047245025,292.92333984375,297.1499938964844,293.1499938964844,0.4757156670093536,-6155.50927734375,304.1371459960937,0.9007821083068848,0.5056951642036438,0.3550964295864105,292.8514709472656,297.1499938964844,293.1499938964844,0.5276364684104919,-9036.99609375,304.1279602050781,0.9286633133888244,0.549641489982605,0.5216569304466248,292.9940795898437,297.1499938964844,293.1499938964844,0.040142185986042,-6238.72021484375,304.14508056640625,0.46912881731987,0.0755392462015152,0.359696626663208,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029669404029846,0.5835579037666321,0.5835579037666321,1.0,1.0,-2.458934783935547,0.9968181252479552,1.4621167182922363,0.4330683648586273,0.0,0.0,1.0,154.01416015625,130.0,41.32315826416016,-26408.9296875,1490.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.6178222298622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.724037766456604,-2.454634704918135e-05,0.0,0.000627011002507,0.0,0.0,569.7437744140625,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143218159675598,-5725.1162109375,304.1473388671875,0.8102226257324219,0.3633691668510437,0.3300337195396423,292.8835754394531,297.1499938964844,293.1499938964844,0.4767892360687256,-8350.671875,304.1336975097656,0.9014731645584106,0.5069083571434021,0.4818460047245025,292.92333984375,297.1499938964844,293.1499938964844,0.4757156670093536,-6155.50927734375,304.1371459960937,0.9007821083068848,0.5056951642036438,0.3550964295864105,292.8514709472656,297.1499938964844,293.1499938964844,0.5276364684104919,-9036.99609375,304.1279602050781,0.9286633133888244,0.549641489982605,0.5216569304466248,292.9940795898437,297.1499938964844,293.1499938964844,0.040142185986042,-6238.72021484375,304.14508056640625,0.46912881731987,0.0755392462015152,0.359696626663208,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029669404029846,0.5835579037666321,0.5835579037666321,1.0,1.0,-2.458934783935547,0.9968181252479552,1.4621167182922363,0.4330683648586273,0.0,0.0,1.0,154.01416015625,130.0,41.32315826416016,-26408.9296875,1490.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.6178222298622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.724037766456604,-2.454634704918135e-05,0.0,0.000627011002507,0.0,0.0,569.7437744140625,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137083649635315,-5715.3525390625,304.14923095703125,0.8236768245697021,0.3637145757675171,0.3299731016159057,292.9049377441406,297.1499938964844,293.1499938964844,0.4784280061721802,-8371.2666015625,304.1363830566406,0.9202380776405334,0.5093247890472412,0.4837446510791778,292.9405822753906,297.1499938964844,293.1499938964844,0.4770561158657074,-6168.015625,304.1391906738281,0.9193069934844972,0.5079419016838074,0.3563573956489563,292.8714294433594,297.1499938964844,293.1499938964844,0.5305382013320923,-9073.84375,304.1304626464844,0.9493271112442015,0.5531530380249023,0.5245617032051086,293.0081787109375,297.1499938964844,293.1499938964844,0.0406640991568565,-6279.0849609375,304.1458435058594,0.4814202487468719,0.0766332894563674,0.3626047670841217,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966115951538086,0.5849176645278931,0.5849176645278931,1.0,1.0,-2.4696431159973145,1.0030359029769895,1.4666072130203247,0.436951607465744,0.0,0.0,1.0,143.0084991455078,118.0,35.42280197143555,-26575.365234375,1457.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.03515625,29880.0,0.0,0.0,0.622652530670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256202697753906,-2.459143070154824e-05,0.0,0.0006319131352938,0.0,0.0,571.3141479492188,0.0,0.0,0.0,0.9570274353027344,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137083649635315,-5715.3525390625,304.14923095703125,0.8236768245697021,0.3637145757675171,0.3299731016159057,292.9049377441406,297.1499938964844,293.1499938964844,0.4784280061721802,-8371.2666015625,304.1363830566406,0.9202380776405334,0.5093247890472412,0.4837446510791778,292.9405822753906,297.1499938964844,293.1499938964844,0.4770561158657074,-6168.015625,304.1391906738281,0.9193069934844972,0.5079419016838074,0.3563573956489563,292.8714294433594,297.1499938964844,293.1499938964844,0.5305382013320923,-9073.84375,304.1304626464844,0.9493271112442015,0.5531530380249023,0.5245617032051086,293.0081787109375,297.1499938964844,293.1499938964844,0.0406640991568565,-6279.0849609375,304.1458435058594,0.4814202487468719,0.0766332894563674,0.3626047670841217,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966115951538086,0.5849176645278931,0.5849176645278931,1.0,1.0,-2.4696431159973145,1.0030359029769895,1.4666072130203247,0.436951607465744,0.0,0.0,1.0,143.0084991455078,118.0,35.42280197143555,-26575.365234375,1457.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.03515625,29880.0,0.0,0.0,0.622652530670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256202697753906,-2.459143070154824e-05,0.0,0.0006319131352938,0.0,0.0,571.3141479492188,0.0,0.0,0.0,0.9570274353027344,4.0,0.0,1.0
373260,293.0237731933594,297.1499938964844,293.1499938964844,0.3121404349803924,-5691.25927734375,304.15203857421875,0.8386545777320862,0.3638122677803039,0.3296861350536346,292.92535400390625,297.1499938964844,293.1499938964844,0.4786140322685241,-8371.111328125,304.1405334472656,0.9425722360610962,0.5113970041275024,0.4853171706199646,292.9567565917969,297.1499938964844,293.1499938964844,0.4770948588848114,-6166.72265625,304.14263916015625,0.9415826201438904,0.5099660754203796,0.3574645221233368,292.8902893066406,297.1499938964844,293.1499938964844,0.5319451689720154,-9089.76953125,304.134521484375,0.970612645149231,0.5563855767250061,0.5272035002708435,293.02099609375,297.1499938964844,293.1499938964844,0.0409515090286731,-6298.7490234375,304.146728515625,0.493015319108963,0.0776219740509986,0.3650120198726654,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768615722656,1.0,0.4898606836795807,0.5863034725189209,0.5863034725189209,1.0,1.0,-2.4785852432250977,1.0084810256958008,1.4701043367385864,0.4404588937759399,0.0,0.0,1.0,131.82904052734375,106.0,55.66765213012695,-26823.482421875,1422.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.6272820234298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0006366115412674,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0237731933594,297.1499938964844,293.1499938964844,0.3121404349803924,-5691.25927734375,304.15203857421875,0.8386545777320862,0.3638122677803039,0.3296861350536346,292.92535400390625,297.1499938964844,293.1499938964844,0.4786140322685241,-8371.111328125,304.1405334472656,0.9425722360610962,0.5113970041275024,0.4853171706199646,292.9567565917969,297.1499938964844,293.1499938964844,0.4770948588848114,-6166.72265625,304.14263916015625,0.9415826201438904,0.5099660754203796,0.3574645221233368,292.8902893066406,297.1499938964844,293.1499938964844,0.5319451689720154,-9089.76953125,304.134521484375,0.970612645149231,0.5563855767250061,0.5272035002708435,293.02099609375,297.1499938964844,293.1499938964844,0.0409515090286731,-6298.7490234375,304.146728515625,0.493015319108963,0.0776219740509986,0.3650120198726654,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768615722656,1.0,0.4898606836795807,0.5863034725189209,0.5863034725189209,1.0,1.0,-2.4785852432250977,1.0084810256958008,1.4701043367385864,0.4404588937759399,0.0,0.0,1.0,131.82904052734375,106.0,55.66765213012695,-26823.482421875,1422.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.6272820234298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0006366115412674,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3107999861240387,-5671.1455078125,304.1535949707031,0.8563920855522156,0.3636815547943115,0.3291876018047333,292.94488525390625,297.1499938964844,293.1499938964844,0.4790900349617004,-8376.0634765625,304.14288330078125,0.9663551449775696,0.5131229758262634,0.4865628480911255,292.9719543457031,297.1499938964844,293.1499938964844,0.4775736331939697,-6170.71875,304.144287109375,0.9654942154884338,0.5117800235748291,0.3584200143814087,292.907958984375,297.1499938964844,293.1499938964844,0.5338054895401001,-9113.0458984375,304.1365661621094,0.9911640882492064,0.5593833327293396,0.529608964920044,293.03271484375,297.1499938964844,293.1499938964844,0.0412295423448085,-6319.0703125,304.1473693847656,0.5059691667556763,0.078511856496334,0.3669567108154297,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827619194984436,0.5876865983009338,0.5876865983009338,1.0,1.0,-2.485858678817749,1.0131638050079346,1.4726948738098145,0.4435770511627197,0.0,0.0,1.0,120.54379272460938,124.0,45.52802658081055,-26963.71875,1383.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1875,29880.0,0.0,0.0,0.6314743757247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572039365768433,1.7572294473648071,-2.550058161432389e-05,0.0,0.0006408662302419,0.0,0.0,603.287841796875,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3107999861240387,-5671.1455078125,304.1535949707031,0.8563920855522156,0.3636815547943115,0.3291876018047333,292.94488525390625,297.1499938964844,293.1499938964844,0.4790900349617004,-8376.0634765625,304.14288330078125,0.9663551449775696,0.5131229758262634,0.4865628480911255,292.9719543457031,297.1499938964844,293.1499938964844,0.4775736331939697,-6170.71875,304.144287109375,0.9654942154884338,0.5117800235748291,0.3584200143814087,292.907958984375,297.1499938964844,293.1499938964844,0.5338054895401001,-9113.0458984375,304.1365661621094,0.9911640882492064,0.5593833327293396,0.529608964920044,293.03271484375,297.1499938964844,293.1499938964844,0.0412295423448085,-6319.0703125,304.1473693847656,0.5059691667556763,0.078511856496334,0.3669567108154297,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827619194984436,0.5876865983009338,0.5876865983009338,1.0,1.0,-2.485858678817749,1.0131638050079346,1.4726948738098145,0.4435770511627197,0.0,0.0,1.0,120.54379272460938,124.0,45.52802658081055,-26963.71875,1383.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1875,29880.0,0.0,0.0,0.6314743757247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572039365768433,1.7572294473648071,-2.550058161432389e-05,0.0,0.0006408662302419,0.0,0.0,603.287841796875,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102627992630005,-5663.19091796875,304.1539001464844,0.858710527420044,0.3635052442550659,0.3290188312530517,292.9544677734375,297.1499938964844,293.1499938964844,0.4794348776340484,-8380.3115234375,304.1435546875,0.9695965051651,0.5138410925865173,0.487231969833374,292.9792785644531,297.1499938964844,293.1499938964844,0.4779809415340423,-6174.64404296875,304.1445617675781,0.968802809715271,0.512593150138855,0.3589684963226318,292.9164428710937,297.1499938964844,293.1499938964844,0.53489750623703,-9127.197265625,304.13702392578125,0.9940318465232848,0.5607795119285583,0.530899703502655,293.0382995605469,297.1499938964844,293.1499938964844,0.0415073707699775,-6340.72607421875,304.1473388671875,0.5084300637245178,0.0789000913500785,0.3685531616210937,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830522835254669,0.588334321975708,0.588334321975708,1.0,1.0,-2.4905846118927,1.0159603357315063,1.4746241569519043,0.4453061819076538,0.0,0.0,1.0,119.2974853515625,124.0,40.614776611328125,-27039.19140625,1384.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95855712890625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.689453125,30960.0,0.0,0.0,0.6333894729614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576895952224731,1.757715106010437,-2.551467878220137e-05,0.0,0.0006428097840398,0.0,0.0,603.7882080078125,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093240559101105,-5648.99169921875,304.1549072265625,0.8564537167549133,0.3632160723209381,0.3288568258285522,292.96405029296875,297.1499938964844,293.1499938964844,0.4791468679904938,-8375.2353515625,304.1452331542969,0.9676307439804076,0.5144373178482056,0.4878969490528106,292.98663330078125,297.1499938964844,293.1499938964844,0.4777936935424804,-6172.0654296875,304.1459045410156,0.9668956398963928,0.5133137106895447,0.3595353960990906,292.9249267578125,297.1499938964844,293.1499938964844,0.5353168249130249,-9131.638671875,304.1386413574219,0.9927446246147156,0.5620738863945007,0.5322094559669495,293.0438842773437,297.1499938964844,293.1499938964844,0.041754350066185,-6358.77685546875,304.1473693847656,0.5079371929168701,0.0792221799492836,0.3703746497631073,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848371744155884,0.5889581441879272,0.5889581441879272,1.0,1.0,-2.4956319332122803,1.0188692808151243,1.4767625331878662,0.4471153616905212,0.0,0.0,1.0,120.6648941040039,142.0,59.96492004394531,-27199.677734375,1396.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.996826171875,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1484375,30960.0,0.0,0.0,0.6353493332862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813769578933716,-2.620623490656726e-05,0.0,0.0006447987980209,0.0,0.0,628.5018310546875,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080716133117676,-5630.5458984375,304.15533447265625,0.8440555930137634,0.3623256683349609,0.3284295797348022,292.9831237792969,297.1499938964844,293.1499938964844,0.4795060455799103,-8379.4384765625,304.1462097167969,0.9537925124168396,0.5152822136878967,0.4890875518321991,293.0011901855469,297.1499938964844,293.1499938964844,0.4784603416919708,-6178.5732421875,304.1461181640625,0.9532105922698976,0.5145037174224854,0.360630452632904,292.9417724609375,297.1499938964844,293.1499938964844,0.537257730960846,-9156.939453125,304.1391296386719,0.9821204543113708,0.5643625855445862,0.534734845161438,293.054931640625,297.1499938964844,293.1499938964844,0.0423970930278301,-6409.02783203125,304.1471862792969,0.5016412734985352,0.0796669349074363,0.3740544319152832,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917154014110565,0.5901821851730347,0.5901821851730347,1.0,1.0,-2.5053205490112305,1.0244742631912231,1.480846285820007,0.450621098279953,0.0,0.0,1.0,128.36532592773438,160.0,42.64725112915039,-27346.69921875,1441.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391239762306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486295606009,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080716133117676,-5630.5458984375,304.15533447265625,0.8440555930137634,0.3623256683349609,0.3284295797348022,292.9831237792969,297.1499938964844,293.1499938964844,0.4795060455799103,-8379.4384765625,304.1462097167969,0.9537925124168396,0.5152822136878967,0.4890875518321991,293.0011901855469,297.1499938964844,293.1499938964844,0.4784603416919708,-6178.5732421875,304.1461181640625,0.9532105922698976,0.5145037174224854,0.360630452632904,292.9417724609375,297.1499938964844,293.1499938964844,0.537257730960846,-9156.939453125,304.1391296386719,0.9821204543113708,0.5643625855445862,0.534734845161438,293.054931640625,297.1499938964844,293.1499938964844,0.0423970930278301,-6409.02783203125,304.1471862792969,0.5016412734985352,0.0796669349074363,0.3740544319152832,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917154014110565,0.5901821851730347,0.5901821851730347,1.0,1.0,-2.5053205490112305,1.0244742631912231,1.480846285820007,0.450621098279953,0.0,0.0,1.0,128.36532592773438,160.0,42.64725112915039,-27346.69921875,1441.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391239762306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486295606009,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068894743919372,-5613.30859375,304.155517578125,0.8269811272621155,0.3610700368881225,0.3278331160545349,293.0018920898437,297.1499938964844,293.1499938964844,0.4799869954586029,-8385.62109375,304.14666748046875,0.9318881630897522,0.515704333782196,0.4900507628917694,293.0152893066406,297.1499938964844,293.1499938964844,0.4794060289859772,-6188.12744140625,304.1458435058594,0.9315897822380066,0.5154094099998474,0.3616518080234527,292.95819091796875,297.1499938964844,293.1499938964844,0.5394482016563416,-9185.8740234375,304.1390991210937,0.9639593958854676,0.5663058757781982,0.5371039509773254,293.0658264160156,297.1499938964844,293.1499938964844,0.0430287346243858,-6459.0703125,304.1470642089844,0.4920001327991485,0.0798701867461204,0.377453863620758,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013555288314819,0.5913854837417603,0.5913854837417603,1.0,1.0,-2.513920307159424,1.029561996459961,1.484358310699463,0.453856885433197,0.0,0.0,1.0,140.5228271484375,178.0,29.503803253173828,-27470.3984375,1504.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.64256751537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521243485622,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068894743919372,-5613.30859375,304.155517578125,0.8269811272621155,0.3610700368881225,0.3278331160545349,293.0018920898437,297.1499938964844,293.1499938964844,0.4799869954586029,-8385.62109375,304.14666748046875,0.9318881630897522,0.515704333782196,0.4900507628917694,293.0152893066406,297.1499938964844,293.1499938964844,0.4794060289859772,-6188.12744140625,304.1458435058594,0.9315897822380066,0.5154094099998474,0.3616518080234527,292.95819091796875,297.1499938964844,293.1499938964844,0.5394482016563416,-9185.8740234375,304.1390991210937,0.9639593958854676,0.5663058757781982,0.5371039509773254,293.0658264160156,297.1499938964844,293.1499938964844,0.0430287346243858,-6459.0703125,304.1470642089844,0.4920001327991485,0.0798701867461204,0.377453863620758,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013555288314819,0.5913854837417603,0.5913854837417603,1.0,1.0,-2.513920307159424,1.029561996459961,1.484358310699463,0.453856885433197,0.0,0.0,1.0,140.5228271484375,178.0,29.503803253173828,-27470.3984375,1504.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.64256751537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521243485622,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.1037902832031,297.1499938964844,293.1499938964844,0.3049278259277344,-5584.1123046875,304.15692138671875,0.8085075616836548,0.3594763875007629,0.3270345628261566,293.0203552246094,297.1499938964844,293.1499938964844,0.4792810082435608,-8374.529296875,304.1488647460937,0.9081693291664124,0.5157113671302795,0.4907348155975342,293.0290222167969,297.1499938964844,293.1499938964844,0.4793278872966766,-6186.56494140625,304.14727783203125,0.908269464969635,0.5160419940948486,0.3625646829605102,292.9742126464844,297.1499938964844,293.1499938964844,0.5404369831085205,-9197.62890625,304.1410217285156,0.9416416883468628,0.5679156184196472,0.5392681956291199,293.0763244628906,297.1499938964844,293.1499938964844,0.0434595048427581,-6491.33984375,304.1473083496094,0.4811751246452331,0.0798713192343711,0.3804249167442322,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124533772468567,0.5925831198692322,0.5925831198692322,1.0,1.0,-2.5210506916046143,1.033974528312683,1.4870761632919312,0.4567451477050781,0.0,0.0,1.0,155.42645263671875,196.0,43.73537063598633,-27670.1015625,1578.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459956169128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556034786626,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1037902832031,297.1499938964844,293.1499938964844,0.3049278259277344,-5584.1123046875,304.15692138671875,0.8085075616836548,0.3594763875007629,0.3270345628261566,293.0203552246094,297.1499938964844,293.1499938964844,0.4792810082435608,-8374.529296875,304.1488647460937,0.9081693291664124,0.5157113671302795,0.4907348155975342,293.0290222167969,297.1499938964844,293.1499938964844,0.4793278872966766,-6186.56494140625,304.14727783203125,0.908269464969635,0.5160419940948486,0.3625646829605102,292.9742126464844,297.1499938964844,293.1499938964844,0.5404369831085205,-9197.62890625,304.1410217285156,0.9416416883468628,0.5679156184196472,0.5392681956291199,293.0763244628906,297.1499938964844,293.1499938964844,0.0434595048427581,-6491.33984375,304.1473083496094,0.4811751246452331,0.0798713192343711,0.3804249167442322,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124533772468567,0.5925831198692322,0.5925831198692322,1.0,1.0,-2.5210506916046143,1.033974528312683,1.4870761632919312,0.4567451477050781,0.0,0.0,1.0,155.42645263671875,196.0,43.73537063598633,-27670.1015625,1578.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459956169128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556034786626,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
