time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.303227424621582,-5559.22705078125,304.1574401855469,0.7893637418746948,0.3575885593891144,0.3260261416435241,293.03839111328125,297.1499938964844,293.1499938964844,0.4789756834506988,-8369.783203125,304.1497497558594,0.8875950574874878,0.5153417587280273,0.4911213219165802,293.0421142578125,297.1499938964844,293.1499938964844,0.4798215925693512,-6191.41943359375,304.1473693847656,0.8881152868270874,0.5164504051208496,0.3633615672588348,292.9895935058594,297.1499938964844,293.1499938964844,0.5420138835906982,-9218.1806640625,304.1413879394531,0.9188192486763,0.5692501664161682,0.541225790977478,293.0863342285156,297.1499938964844,293.1499938964844,0.0438900887966156,-6524.96435546875,304.1474914550781,0.4687418341636657,0.0797070562839508,0.3829324841499328,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.524213433265686,0.5937730073928833,0.5937730073928833,1.0,1.0,-2.5266270637512207,1.037671685218811,1.4889553785324097,0.4592585861682892,0.0,0.0,1.0,171.99217224121094,214.0,31.722938537597656,-27766.36328125,1657.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.564453125,32040.0,0.0,0.0,0.6491495370864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742202758789,1.819769501686096,-2.734799090831075e-05,0.0,0.0006588042597286,0.0,0.0,670.0203857421875,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.303227424621582,-5559.22705078125,304.1574401855469,0.7893637418746948,0.3575885593891144,0.3260261416435241,293.03839111328125,297.1499938964844,293.1499938964844,0.4789756834506988,-8369.783203125,304.1497497558594,0.8875950574874878,0.5153417587280273,0.4911213219165802,293.0421142578125,297.1499938964844,293.1499938964844,0.4798215925693512,-6191.41943359375,304.1473693847656,0.8881152868270874,0.5164504051208496,0.3633615672588348,292.9895935058594,297.1499938964844,293.1499938964844,0.5420138835906982,-9218.1806640625,304.1413879394531,0.9188192486763,0.5692501664161682,0.541225790977478,293.0863342285156,297.1499938964844,293.1499938964844,0.0438900887966156,-6524.96435546875,304.1474914550781,0.4687418341636657,0.0797070562839508,0.3829324841499328,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.524213433265686,0.5937730073928833,0.5937730073928833,1.0,1.0,-2.5266270637512207,1.037671685218811,1.4889553785324097,0.4592585861682892,0.0,0.0,1.0,171.99217224121094,214.0,31.722938537597656,-27766.36328125,1657.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.564453125,32040.0,0.0,0.0,0.6491495370864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742202758789,1.819769501686096,-2.734799090831075e-05,0.0,0.0006588042597286,0.0,0.0,670.0203857421875,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023193478584289,-5545.9404296875,304.1577453613281,0.7803136110305786,0.35654217004776,0.3254446983337402,293.04718017578125,297.1499938964844,293.1499938964844,0.4787362515926361,-8366.2138671875,304.1502380371094,0.8780335783958435,0.5150227546691895,0.491204172372818,293.04840087890625,297.1499938964844,293.1499938964844,0.480048805475235,-6193.64111328125,304.1474304199219,0.8787870407104492,0.516579270362854,0.3637190759181976,292.9970092773437,297.1499938964844,293.1499938964844,0.5427646636962891,-9227.9423828125,304.1415710449219,0.9084050059318542,0.5698243379592896,0.5421323180198669,293.09112548828125,297.1499938964844,293.1499938964844,0.0440752431750297,-6539.404296875,304.1476135253906,0.461326390504837,0.0795729234814643,0.3840182721614837,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.530188798904419,0.5943618416786194,0.5943618416786194,1.0,1.0,-2.5288519859313965,1.0392571687698364,1.48959481716156,0.4603753983974457,0.0,0.0,1.0,180.6790313720703,214.0,28.52346611022949,-27810.388671875,1697.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812194824219,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.953125,33120.0,0.0,0.0,0.6505897641181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201795816421509,1.820206880569458,-2.736113856371957e-05,0.0,0.0006602659123018,0.0,0.0,670.5036010742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011090457439422,-5527.96630859375,304.1585388183594,0.7717313766479492,0.3554311394691467,0.3248124122619629,293.055908203125,297.1499938964844,293.1499938964844,0.4780279397964477,-8355.7578125,304.1514892578125,0.8690004944801331,0.5146154761314392,0.4912137389183044,293.0545654296875,297.1499938964844,293.1499938964844,0.4798493683338165,-6191.20458984375,304.14825439453125,0.869995653629303,0.5166580080986023,0.3640488684177398,293.0042724609375,297.1499938964844,293.1499938964844,0.5430278778076172,-9230.69140625,304.14263916015625,0.8991930484771729,0.5703371167182922,0.5429908633232117,293.09576416015625,297.1499938964844,293.1499938964844,0.0441890358924865,-6547.375,304.1478576660156,0.4539232552051544,0.0794094279408454,0.3850030899047851,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361712574958801,0.5949447154998779,0.5949447154998779,1.0,1.0,-2.5307154655456543,1.0406715869903564,1.490043878555298,0.4614002704620361,0.0,0.0,1.0,189.54998779296875,232.0,39.32707595825195,-27893.044921875,1738.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094177246094,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.652016818523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.000661714177113,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989637553691864,-5496.513671875,304.1592712402344,0.7560686469078064,0.353056788444519,0.3234124481678009,293.07293701171875,297.1499938964844,293.1499938964844,0.4769909679889679,-8340.8583984375,304.1527099609375,0.8525561094284058,0.513542890548706,0.4910008609294891,293.0663757324219,297.1499938964844,293.1499938964844,0.4799682796001434,-6192.169921875,304.1486511230469,0.8540555834770203,0.5166791677474976,0.3646202385425567,293.01824951171875,297.1499938964844,293.1499938964844,0.544102668762207,-9244.4169921875,304.143310546875,0.8825131058692932,0.5711921453475952,0.5445561408996582,293.10455322265625,297.1499938964844,293.1499938964844,0.0444384403526783,-6566.28857421875,304.14813232421875,0.4406995177268982,0.0789981409907341,0.3866629600524902,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.548050045967102,0.596087634563446,0.596087634563446,1.0,1.0,-2.5333404541015625,1.042974591255188,1.490365743637085,0.4631624221801758,0.0,0.0,1.0,207.6827392578125,250.0,31.178071975708008,-27964.755859375,1820.5316162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37384033203125,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546094417572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643453380092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989637553691864,-5496.513671875,304.1592712402344,0.7560686469078064,0.353056788444519,0.3234124481678009,293.07293701171875,297.1499938964844,293.1499938964844,0.4769909679889679,-8340.8583984375,304.1527099609375,0.8525561094284058,0.513542890548706,0.4910008609294891,293.0663757324219,297.1499938964844,293.1499938964844,0.4799682796001434,-6192.169921875,304.1486511230469,0.8540555834770203,0.5166791677474976,0.3646202385425567,293.01824951171875,297.1499938964844,293.1499938964844,0.544102668762207,-9244.4169921875,304.143310546875,0.8825131058692932,0.5711921453475952,0.5445561408996582,293.10455322265625,297.1499938964844,293.1499938964844,0.0444384403526783,-6566.28857421875,304.14813232421875,0.4406995177268982,0.0789981409907341,0.3866629600524902,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.548050045967102,0.596087634563446,0.596087634563446,1.0,1.0,-2.5333404541015625,1.042974591255188,1.490365743637085,0.4631624221801758,0.0,0.0,1.0,207.6827392578125,250.0,31.178071975708008,-27964.755859375,1820.5316162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37384033203125,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546094417572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643453380092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966129779815674,-5461.98046875,304.1600952148437,0.7423350811004639,0.350493460893631,0.3218546211719513,293.0894470214844,297.1499938964844,293.1499938964844,0.4755555987358093,-8320.37109375,304.1542053222656,0.8381237983703613,0.5121477842330933,0.4904947280883789,293.0775146484375,297.1499938964844,293.1499938964844,0.479871392250061,-6190.85888671875,304.1492614746094,0.8401621580123901,0.5165368318557739,0.3650867044925689,293.031494140625,297.1499938964844,293.1499938964844,0.5448965430259705,-9254.2626953125,304.14422607421875,0.8677195906639099,0.571839451789856,0.5459378957748413,293.1127319335937,297.1499938964844,293.1499938964844,0.0445996187627315,-6577.9453125,304.14849853515625,0.4295192658901214,0.0784902423620224,0.387934535741806,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5596997141838074,0.5971881747245789,0.5971881747245789,1.0,1.0,-2.5346102714538574,1.0446161031723022,1.4899941682815552,0.4645548164844513,0.0,0.0,1.0,226.13072204589844,238.0,30.61937713623047,-28035.62109375,1902.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568267345428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665956461802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966129779815674,-5461.98046875,304.1600952148437,0.7423350811004639,0.350493460893631,0.3218546211719513,293.0894470214844,297.1499938964844,293.1499938964844,0.4755555987358093,-8320.37109375,304.1542053222656,0.8381237983703613,0.5121477842330933,0.4904947280883789,293.0775146484375,297.1499938964844,293.1499938964844,0.479871392250061,-6190.85888671875,304.1492614746094,0.8401621580123901,0.5165368318557739,0.3650867044925689,293.031494140625,297.1499938964844,293.1499938964844,0.5448965430259705,-9254.2626953125,304.14422607421875,0.8677195906639099,0.571839451789856,0.5459378957748413,293.1127319335937,297.1499938964844,293.1499938964844,0.0445996187627315,-6577.9453125,304.14849853515625,0.4295192658901214,0.0784902423620224,0.387934535741806,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5596997141838074,0.5971881747245789,0.5971881747245789,1.0,1.0,-2.5346102714538574,1.0446161031723022,1.4899941682815552,0.4645548164844513,0.0,0.0,1.0,226.13072204589844,238.0,30.61937713623047,-28035.62109375,1902.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568267345428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665956461802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.293391615152359,-5414.21435546875,304.1621398925781,0.7369489073753357,0.3477308750152588,0.319664716720581,293.1056823730469,297.1499938964844,293.1499938964844,0.4729152023792267,-8282.4921875,304.1572570800781,0.833106279373169,0.5103858709335327,0.489183098077774,293.0883178710937,297.1499938964844,293.1499938964844,0.4787391722202301,-6178.4365234375,304.1514587402344,0.8357991576194763,0.5161833167076111,0.3650645315647125,293.04443359375,297.1499938964844,293.1499938964844,0.5445449948310852,-9247.9052734375,304.14678955078125,0.8633103966712952,0.5722205638885498,0.5466119050979614,293.1206359863281,297.1499938964844,293.1499938964844,0.044136706739664,-6538.02783203125,304.1497802734375,0.4251639246940613,0.0778340026736259,0.3863541781902313,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620764493942261,0.598371684551239,0.598371684551239,1.0,1.0,-2.5292954444885254,1.0433218479156494,1.485973596572876,0.4645435810089111,0.0,0.0,1.0,232.1607360839844,226.0,40.036251068115234,-28070.30078125,1920.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586410999298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684369873255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.293391615152359,-5414.21435546875,304.1621398925781,0.7369489073753357,0.3477308750152588,0.319664716720581,293.1056823730469,297.1499938964844,293.1499938964844,0.4729152023792267,-8282.4921875,304.1572570800781,0.833106279373169,0.5103858709335327,0.489183098077774,293.0883178710937,297.1499938964844,293.1499938964844,0.4787391722202301,-6178.4365234375,304.1514587402344,0.8357991576194763,0.5161833167076111,0.3650645315647125,293.04443359375,297.1499938964844,293.1499938964844,0.5445449948310852,-9247.9052734375,304.14678955078125,0.8633103966712952,0.5722205638885498,0.5466119050979614,293.1206359863281,297.1499938964844,293.1499938964844,0.044136706739664,-6538.02783203125,304.1497802734375,0.4251639246940613,0.0778340026736259,0.3863541781902313,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620764493942261,0.598371684551239,0.598371684551239,1.0,1.0,-2.5292954444885254,1.0433218479156494,1.485973596572876,0.4645435810089111,0.0,0.0,1.0,232.1607360839844,226.0,40.036251068115234,-28070.30078125,1920.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586410999298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684369873255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894267141819,-5355.181640625,304.1647033691406,0.7359085083007812,0.344861090183258,0.3170673549175262,293.1214904785156,297.1499938964844,293.1499938964844,0.4690622985363006,-8227.4140625,304.1612548828125,0.8330096006393433,0.5083024501800537,0.4872447848320007,293.0985107421875,297.1499938964844,293.1499938964844,0.4765700697898865,-6155.13818359375,304.1545715332031,0.8364753723144531,0.5156760811805725,0.3646950423717499,293.0568542480469,297.1499938964844,293.1499938964844,0.542995274066925,-9225.0361328125,304.15045166015625,0.8644148707389832,0.5723762512207031,0.5467500686645508,293.1280212402344,297.1499938964844,293.1499938964844,0.0431981682777404,-6458.7275390625,304.15142822265625,0.423986405134201,0.0770759508013725,0.3827665746212005,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596912503242493,0.59955894947052,0.59955894947052,1.0,1.0,-2.51926064491272,1.0398871898651123,1.479373574256897,0.4633693397045135,0.0,0.0,1.0,230.463119506836,214.0,54.31059265136719,-28086.044921875,1897.9739990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599431037902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697583594359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894267141819,-5355.181640625,304.1647033691406,0.7359085083007812,0.344861090183258,0.3170673549175262,293.1214904785156,297.1499938964844,293.1499938964844,0.4690622985363006,-8227.4140625,304.1612548828125,0.8330096006393433,0.5083024501800537,0.4872447848320007,293.0985107421875,297.1499938964844,293.1499938964844,0.4765700697898865,-6155.13818359375,304.1545715332031,0.8364753723144531,0.5156760811805725,0.3646950423717499,293.0568542480469,297.1499938964844,293.1499938964844,0.542995274066925,-9225.0361328125,304.15045166015625,0.8644148707389832,0.5723762512207031,0.5467500686645508,293.1280212402344,297.1499938964844,293.1499938964844,0.0431981682777404,-6458.7275390625,304.15142822265625,0.423986405134201,0.0770759508013725,0.3827665746212005,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596912503242493,0.59955894947052,0.59955894947052,1.0,1.0,-2.51926064491272,1.0398871898651123,1.479373574256897,0.4633693397045135,0.0,0.0,1.0,230.463119506836,214.0,54.31059265136719,-28086.044921875,1897.9739990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599431037902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697583594359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872616946697235,-5322.89892578125,304.1659545898437,0.7363728880882263,0.3434052467346191,0.3156826496124267,293.1291198730469,297.1499938964844,293.1499938964844,0.4667941629886627,-8195.11328125,304.163330078125,0.8340728878974915,0.5071679353713989,0.4861147701740265,293.103271484375,297.1499938964844,293.1499938964844,0.4752075672149658,-6140.64208984375,304.1562194824219,0.8379709720611572,0.5153913497924805,0.3644346296787262,293.062744140625,297.1499938964844,293.1499938964844,0.5418857336044312,-9209.115234375,304.1523742675781,0.8662328124046326,0.5723987221717834,0.5466930270195007,293.13140869140625,297.1499938964844,293.1499938964844,0.0426310561597347,-6410.98486328125,304.1521911621094,0.424129843711853,0.0766901224851608,0.3805863559246063,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573389530181885,0.6001310348510742,0.6001310348510742,1.0,1.0,-2.5132391452789307,1.0376890897750854,1.4755501747131348,0.4625140726566314,0.0,0.0,1.0,227.8515167236328,214.0,61.075782775878906,-28090.892578125,1877.9036865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,309.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603952646255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702172686345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850076854228973,-5289.26123046875,304.1671447753906,0.7373049259185791,0.3419359922409057,0.3142569661140442,293.13653564453125,297.1499938964844,293.1499938964844,0.4643447399139404,-8160.31396484375,304.1653747558594,0.8356643915176392,0.5059773325920105,0.4849002063274383,293.1078186035156,297.1499938964844,293.1499938964844,0.4737039804458618,-6124.7275390625,304.1578369140625,0.8400276899337769,0.5150902271270752,0.3641396164894104,293.06842041015625,297.1499938964844,293.1499938964844,0.5406015515327454,-9190.9033203125,304.1542663574219,0.8686657547950745,0.5723905563354492,0.5465752482414246,293.1345520019531,297.1499938964844,293.1499938964844,0.042025227099657,-6360.0419921875,304.15289306640625,0.4246383905410766,0.0763061121106147,0.3782617151737213,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.24810791015625,1.0,0.5544572472572327,0.6006813049316406,0.6006813049316406,1.0,1.0,-2.506778717041016,1.0352675914764404,1.4715111255645752,0.4615283608436584,0.0,0.0,1.0,224.4490966796875,202.0,67.10539245605469,-28094.322265625,1853.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607193946838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705462001264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802970111370086,-5218.8720703125,304.1692810058594,0.7402471899986267,0.3389516472816467,0.3113061785697937,293.1507568359375,297.1499938964844,293.1499938964844,0.4589990377426147,-8084.59619140625,304.16912841796875,0.8400693535804749,0.5034307837486267,0.4822512865066528,293.1163024902344,297.1499938964844,293.1499938964844,0.4703661203384399,-6089.62109375,304.1607666015625,0.8454724550247192,0.5144407749176025,0.363469511270523,293.0791015625,297.1499938964844,293.1499938964844,0.5376133322715759,-9149.064453125,304.1578063964844,0.8749858736991882,0.5722883939743042,0.5461936593055725,293.1402282714844,297.1499938964844,293.1499938964844,0.0407405272126197,-6252.1083984375,304.154052734375,0.4265389144420624,0.0755470991134643,0.373346745967865,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475515723228455,0.6017054319381714,0.6017054319381714,1.0,1.0,-2.492883443832397,1.0299005508422852,1.4629828929901123,0.4592390954494476,0.0,0.0,1.0,216.0030517578125,190.0,76.55316925048828,-28096.521484375,1797.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6609998941421509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708308355882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802970111370086,-5218.8720703125,304.1692810058594,0.7402471899986267,0.3389516472816467,0.3113061785697937,293.1507568359375,297.1499938964844,293.1499938964844,0.4589990377426147,-8084.59619140625,304.16912841796875,0.8400693535804749,0.5034307837486267,0.4822512865066528,293.1163024902344,297.1499938964844,293.1499938964844,0.4703661203384399,-6089.62109375,304.1607666015625,0.8454724550247192,0.5144407749176025,0.363469511270523,293.0791015625,297.1499938964844,293.1499938964844,0.5376133322715759,-9149.064453125,304.1578063964844,0.8749858736991882,0.5722883939743042,0.5461936593055725,293.1402282714844,297.1499938964844,293.1499938964844,0.0407405272126197,-6252.1083984375,304.154052734375,0.4265389144420624,0.0755470991134643,0.373346745967865,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475515723228455,0.6017054319381714,0.6017054319381714,1.0,1.0,-2.492883443832397,1.0299005508422852,1.4629828929901123,0.4592390954494476,0.0,0.0,1.0,216.0030517578125,190.0,76.55316925048828,-28096.521484375,1797.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6609998941421509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708308355882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.275397777557373,-5145.5224609375,304.1709899902344,0.7442975044250488,0.3358985781669616,0.3082457780838012,293.164306640625,297.1499938964844,293.1499938964844,0.453185886144638,-8002.48779296875,304.17242431640625,0.8457406759262085,0.5006654262542725,0.4793441593647003,293.1240234375,297.1499938964844,293.1499938964844,0.4667094647884369,-6051.40771484375,304.16326904296875,0.8523461222648621,0.5137283205986023,0.3627169132232666,293.0889892578125,297.1499938964844,293.1499938964844,0.5342047214508057,-9101.9091796875,304.160888671875,0.8828372955322266,0.5720768570899963,0.5456557273864746,293.1451416015625,297.1499938964844,293.1499938964844,0.0394018366932868,-6139.63525390625,304.1549377441406,0.4294023513793945,0.0747968479990959,0.3682261705398559,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396138429641724,0.6026224493980408,0.6026224493980408,1.0,1.0,-2.478012084960937,1.0239778757095337,1.4540340900421145,0.456600934267044,0.0,0.0,1.0,206.188720703125,178.0,82.67890930175781,-28090.9921875,1735.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624269485473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722791003994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.275397777557373,-5145.5224609375,304.1709899902344,0.7442975044250488,0.3358985781669616,0.3082457780838012,293.164306640625,297.1499938964844,293.1499938964844,0.453185886144638,-8002.48779296875,304.17242431640625,0.8457406759262085,0.5006654262542725,0.4793441593647003,293.1240234375,297.1499938964844,293.1499938964844,0.4667094647884369,-6051.40771484375,304.16326904296875,0.8523461222648621,0.5137283205986023,0.3627169132232666,293.0889892578125,297.1499938964844,293.1499938964844,0.5342047214508057,-9101.9091796875,304.160888671875,0.8828372955322266,0.5720768570899963,0.5456557273864746,293.1451416015625,297.1499938964844,293.1499938964844,0.0394018366932868,-6139.63525390625,304.1549377441406,0.4294023513793945,0.0747968479990959,0.3682261705398559,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396138429641724,0.6026224493980408,0.6026224493980408,1.0,1.0,-2.478012084960937,1.0239778757095337,1.4540340900421145,0.456600934267044,0.0,0.0,1.0,206.188720703125,178.0,82.67890930175781,-28090.9921875,1735.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624269485473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722791003994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.270263671875,-5068.3681640625,304.17254638671875,0.7492378950119019,0.3327270746231079,0.3050722181797027,293.1773986816406,297.1499938964844,293.1499938964844,0.44684499502182,-7912.9033203125,304.1755065917969,0.8524489998817444,0.4976446628570556,0.4761857688426971,293.131103515625,297.1499938964844,293.1499938964844,0.4626787602901459,-6009.37890625,304.1655578613281,0.8604434728622437,0.5129478573799133,0.3618975281715393,293.09820556640625,297.1499938964844,293.1499938964844,0.530315637588501,-9048.4169921875,304.1637268066406,0.8919402360916138,0.5717549920082092,0.5449870228767395,293.1494445800781,297.1499938964844,293.1499938964844,0.0380191914737224,-6023.0693359375,304.15557861328125,0.4331018924713135,0.0740484446287155,0.3629846274852752,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309980511665344,0.6034416556358337,0.6034416556358337,1.0,1.0,-2.462320327758789,1.017580509185791,1.4447396993637085,0.4536639153957367,0.0,0.0,1.0,195.616928100586,166.0,91.25325775146484,-28096.04296875,1668.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621919274330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720406236127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.270263671875,-5068.3681640625,304.17254638671875,0.7492378950119019,0.3327270746231079,0.3050722181797027,293.1773986816406,297.1499938964844,293.1499938964844,0.44684499502182,-7912.9033203125,304.1755065917969,0.8524489998817444,0.4976446628570556,0.4761857688426971,293.131103515625,297.1499938964844,293.1499938964844,0.4626787602901459,-6009.37890625,304.1655578613281,0.8604434728622437,0.5129478573799133,0.3618975281715393,293.09820556640625,297.1499938964844,293.1499938964844,0.530315637588501,-9048.4169921875,304.1637268066406,0.8919402360916138,0.5717549920082092,0.5449870228767395,293.1494445800781,297.1499938964844,293.1499938964844,0.0380191914737224,-6023.0693359375,304.15557861328125,0.4331018924713135,0.0740484446287155,0.3629846274852752,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309980511665344,0.6034416556358337,0.6034416556358337,1.0,1.0,-2.462320327758789,1.017580509185791,1.4447396993637085,0.4536639153957367,0.0,0.0,1.0,195.616928100586,166.0,91.25325775146484,-28096.04296875,1668.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621919274330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720406236127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648854255676269,-4987.24658203125,304.1739807128906,0.7549062371253967,0.329331487417221,0.3016972541809082,293.19061279296875,297.1499938964844,293.1499938964844,0.440022349357605,-7816.44384765625,304.1783752441406,0.8600484132766724,0.4942704439163208,0.4726943969726562,293.1376953125,297.1499938964844,293.1499938964844,0.4584068655967712,-5964.94921875,304.16748046875,0.8696768283843994,0.5120901465415955,0.3610145449638366,293.1068420410156,297.1499938964844,293.1499938964844,0.5260985493659973,-8990.72265625,304.1661682128906,0.9021307229995728,0.5713160037994385,0.5441943407058716,293.1532287597656,297.1499938964844,293.1499938964844,0.0366194732487201,-5904.57275390625,304.15606689453125,0.4375974535942077,0.073294311761856,0.3576587736606598,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218870639801025,0.604193925857544,0.604193925857544,1.0,1.0,-2.445660352706909,1.0106710195541382,1.434989333152771,0.4504245221614837,0.0,0.0,1.0,184.6508331298828,154.0,95.87627410888672,-28085.9375,1600.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615148186683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713534239679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648854255676269,-4987.24658203125,304.1739807128906,0.7549062371253967,0.329331487417221,0.3016972541809082,293.19061279296875,297.1499938964844,293.1499938964844,0.440022349357605,-7816.44384765625,304.1783752441406,0.8600484132766724,0.4942704439163208,0.4726943969726562,293.1376953125,297.1499938964844,293.1499938964844,0.4584068655967712,-5964.94921875,304.16748046875,0.8696768283843994,0.5120901465415955,0.3610145449638366,293.1068420410156,297.1499938964844,293.1499938964844,0.5260985493659973,-8990.72265625,304.1661682128906,0.9021307229995728,0.5713160037994385,0.5441943407058716,293.1532287597656,297.1499938964844,293.1499938964844,0.0366194732487201,-5904.57275390625,304.15606689453125,0.4375974535942077,0.073294311761856,0.3576587736606598,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218870639801025,0.604193925857544,0.604193925857544,1.0,1.0,-2.445660352706909,1.0106710195541382,1.434989333152771,0.4504245221614837,0.0,0.0,1.0,184.6508331298828,154.0,95.87627410888672,-28085.9375,1600.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615148186683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713534239679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621399462223053,-4945.732421875,304.17462158203125,0.7580313086509705,0.3275817334651947,0.2999473512172699,293.19708251953125,297.1499938964844,293.1499938964844,0.4364827871322632,-7766.37939453125,304.1796264648437,0.8642011284828186,0.4924876987934112,0.4708394706249237,293.14080810546875,297.1499938964844,293.1499938964844,0.456220418214798,-5942.2470703125,304.16827392578125,0.8747320771217346,0.5116352438926697,0.3605518043041229,293.1109313964844,297.1499938964844,293.1499938964844,0.5239129662513733,-8960.9208984375,304.1672058105469,0.9077740907669068,0.5710559487342834,0.5437555313110352,293.15496826171875,297.1499938964844,293.1499938964844,0.0359167009592056,-5844.85888671875,304.1562194824219,0.4401540756225586,0.0729097574949264,0.3549557030200958,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171792507171631,0.6045480370521545,0.6045480370521545,1.0,1.0,-2.4369993209838867,1.0070425271987915,1.4299566745758057,0.4487011730670929,0.0,0.0,1.0,179.0767059326172,154.0,96.99761962890624,-28075.216796875,1565.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658246517181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757273804396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2592995464801788,-4902.6142578125,304.1753234863281,0.7613817453384399,0.325814813375473,0.2981765866279602,293.2033386230469,297.1499938964844,293.1499938964844,0.4327571392059326,-7713.515625,304.1810302734375,0.8686208724975586,0.490660548210144,0.4689376950263977,293.143798828125,297.1499938964844,293.1499938964844,0.4538682103157043,-5917.72900390625,304.1692199707031,0.8800957798957825,0.5111640691757202,0.3600768744945526,293.1148986816406,297.1499938964844,293.1499938964844,0.521526575088501,-8928.2626953125,304.1684265136719,0.9140298366546632,0.5707704424858093,0.5432916283607483,293.1566467285156,297.1499938964844,293.1499938964844,0.0351949147880077,-5783.12109375,304.1564025878906,0.4429291784763336,0.0725188925862312,0.3522182703018188,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123851299285889,0.604887843132019,0.604887843132019,1.0,1.0,-2.428170919418335,1.0033230781555176,1.4248478412628174,0.4469220638275146,0.0,0.0,1.0,173.4608154296875,142.0,104.89136505126952,-28092.08984375,1531.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657958030700684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756981019861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534069120883941,-4812.74462890625,304.1766662597656,0.7688400149345398,0.3222381174564361,0.294590413570404,293.21533203125,297.1499938964844,293.1499938964844,0.4248428046703338,-7600.88720703125,304.1838684082031,0.8783391118049622,0.4868771731853485,0.4650066494941711,293.14947509765625,297.1499938964844,293.1499938964844,0.4487378001213074,-5864.12255859375,304.1713562011719,0.891802191734314,0.5101670026779175,0.3590873479843139,293.1224975585937,297.1499938964844,293.1499938964844,0.5162290930747986,-8855.658203125,304.17108154296875,0.9280984997749328,0.5701162219047546,0.5422834753990173,293.1597595214844,297.1499938964844,293.1499938964844,0.0337092690169811,-5654.76904296875,304.15673828125,0.4492093920707702,0.0717182233929634,0.3466423749923706,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025561451911926,0.6055299043655396,0.6055299043655396,1.0,1.0,-2.4100418090820312,0.995629906654358,1.414412021636963,0.4432099461555481,0.0,0.0,1.0,162.1387481689453,130.0,117.51103973388672,-28110.71875,1461.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652944684028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751893088221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534069120883941,-4812.74462890625,304.1766662597656,0.7688400149345398,0.3222381174564361,0.294590413570404,293.21533203125,297.1499938964844,293.1499938964844,0.4248428046703338,-7600.88720703125,304.1838684082031,0.8783391118049622,0.4868771731853485,0.4650066494941711,293.14947509765625,297.1499938964844,293.1499938964844,0.4487378001213074,-5864.12255859375,304.1713562011719,0.891802191734314,0.5101670026779175,0.3590873479843139,293.1224975585937,297.1499938964844,293.1499938964844,0.5162290930747986,-8855.658203125,304.17108154296875,0.9280984997749328,0.5701162219047546,0.5422834753990173,293.1597595214844,297.1499938964844,293.1499938964844,0.0337092690169811,-5654.76904296875,304.15673828125,0.4492093920707702,0.0717182233929634,0.3466423749923706,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025561451911926,0.6055299043655396,0.6055299043655396,1.0,1.0,-2.4100418090820312,0.995629906654358,1.414412021636963,0.4432099461555481,0.0,0.0,1.0,162.1387481689453,130.0,117.51103973388672,-28110.71875,1461.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652944684028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751893088221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475288957357406,-4722.75830078125,304.1775817871094,0.7774559855461121,0.3186160624027252,0.290958434343338,293.2265625,297.1499938964844,293.1499938964844,0.4167987406253814,-7486.28564453125,304.1859436035156,0.8893789649009705,0.4829411208629608,0.4609248042106628,293.1547546386719,297.1499938964844,293.1499938964844,0.4435296356678009,-5809.78515625,304.17291259765625,0.9049538969993592,0.5091107487678528,0.3580522239208221,293.129638671875,297.1499938964844,293.1499938964844,0.5107905864715576,-8781.3603515625,304.173095703125,0.9437438249588012,0.5693671107292175,0.5411795973777771,293.16259765625,297.1499938964844,293.1499938964844,0.0322308801114559,-5525.654296875,304.1569519042969,0.4566255509853363,0.0708937793970108,0.3409462869167328,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924342036247253,0.6061317324638367,0.6061317324638367,1.0,1.0,-2.39136266708374,0.9876435995101928,1.403719186782837,0.4393210113048553,0.0,0.0,1.0,150.74267578125,118.0,120.86119842529295,-28108.490234375,1391.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691021919250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790536572225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475288957357406,-4722.75830078125,304.1775817871094,0.7774559855461121,0.3186160624027252,0.290958434343338,293.2265625,297.1499938964844,293.1499938964844,0.4167987406253814,-7486.28564453125,304.1859436035156,0.8893789649009705,0.4829411208629608,0.4609248042106628,293.1547546386719,297.1499938964844,293.1499938964844,0.4435296356678009,-5809.78515625,304.17291259765625,0.9049538969993592,0.5091107487678528,0.3580522239208221,293.129638671875,297.1499938964844,293.1499938964844,0.5107905864715576,-8781.3603515625,304.173095703125,0.9437438249588012,0.5693671107292175,0.5411795973777771,293.16259765625,297.1499938964844,293.1499938964844,0.0322308801114559,-5525.654296875,304.1569519042969,0.4566255509853363,0.0708937793970108,0.3409462869167328,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924342036247253,0.6061317324638367,0.6061317324638367,1.0,1.0,-2.39136266708374,0.9876435995101928,1.403719186782837,0.4393210113048553,0.0,0.0,1.0,150.74267578125,118.0,120.86119842529295,-28108.490234375,1391.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691021919250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790536572225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.241462841629982,-4629.2392578125,304.1784973144531,0.7874439358711243,0.314952552318573,0.2872880399227142,293.23712158203125,297.1499938964844,293.1499938964844,0.4082978367805481,-7364.505859375,304.1881408691406,0.9019538760185242,0.4788609743118286,0.4567059874534607,293.1596374511719,297.1499938964844,293.1499938964844,0.4378813207149505,-5750.5732421875,304.1746826171875,0.9210361242294312,0.5080001950263977,0.356979101896286,293.13629150390625,297.1499938964844,293.1499938964844,0.5048013925552368,-8699.1982421875,304.1753845214844,0.960346817970276,0.5685300230979919,0.5399925708770752,293.1651916503906,297.1499938964844,293.1499938964844,0.0307259149849414,-5391.734375,304.1571350097656,0.465345174074173,0.0700474753975868,0.3351448476314544,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820381999015808,0.6067078709602356,0.6067078709602356,1.0,1.0,-2.3722012042999268,0.9794085025787354,1.3927927017211914,0.4352856874465942,0.0,0.0,1.0,139.30917358398438,106.0,134.7700653076172,-28146.66015625,1321.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687219738960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786677404306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.241462841629982,-4629.2392578125,304.1784973144531,0.7874439358711243,0.314952552318573,0.2872880399227142,293.23712158203125,297.1499938964844,293.1499938964844,0.4082978367805481,-7364.505859375,304.1881408691406,0.9019538760185242,0.4788609743118286,0.4567059874534607,293.1596374511719,297.1499938964844,293.1499938964844,0.4378813207149505,-5750.5732421875,304.1746826171875,0.9210361242294312,0.5080001950263977,0.356979101896286,293.13629150390625,297.1499938964844,293.1499938964844,0.5048013925552368,-8699.1982421875,304.1753845214844,0.960346817970276,0.5685300230979919,0.5399925708770752,293.1651916503906,297.1499938964844,293.1499938964844,0.0307259149849414,-5391.734375,304.1571350097656,0.465345174074173,0.0700474753975868,0.3351448476314544,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820381999015808,0.6067078709602356,0.6067078709602356,1.0,1.0,-2.3722012042999268,0.9794085025787354,1.3927927017211914,0.4352856874465942,0.0,0.0,1.0,139.30917358398438,106.0,134.7700653076172,-28146.66015625,1321.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687219738960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786677404306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
