time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353683710098266,-4534.7744140625,304.1791381835937,0.7990659475326538,0.3112504780292511,0.2835811078548431,293.2470397949219,297.1499938964844,293.1499938964844,0.3996007144451141,-7239.48388671875,304.1899108886719,0.9173000454902648,0.4746384024620056,0.4523509740829468,293.1641540527344,297.1499938964844,293.1499938964844,0.4320541024208069,-5689.421875,304.1761474609375,0.9400067925453186,0.5068354606628418,0.3558669090270996,293.142578125,297.1499938964844,293.1499938964844,0.4985589385032654,-8613.568359375,304.17730712890625,0.9772621393203736,0.5676059722900391,0.5387215614318848,293.1675720214844,297.1499938964844,293.1499938964844,0.0292364377528429,-5256.47607421875,304.1572570800781,0.4740517437458038,0.0691807717084884,0.3292487859725952,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.211669921875,290.9546203613281,1.0,0.4713726937770843,0.6072757244110107,0.6072757244110107,1.0,1.0,-2.3525707721710205,0.9709466099739076,1.3816242218017578,0.4311231672763824,0.0,0.0,1.0,127.8608856201172,94.0,139.53292846679688,-28159.30859375,1252.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677574515342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776889204047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353683710098266,-4534.7744140625,304.1791381835937,0.7990659475326538,0.3112504780292511,0.2835811078548431,293.2470397949219,297.1499938964844,293.1499938964844,0.3996007144451141,-7239.48388671875,304.1899108886719,0.9173000454902648,0.4746384024620056,0.4523509740829468,293.1641540527344,297.1499938964844,293.1499938964844,0.4320541024208069,-5689.421875,304.1761474609375,0.9400067925453186,0.5068354606628418,0.3558669090270996,293.142578125,297.1499938964844,293.1499938964844,0.4985589385032654,-8613.568359375,304.17730712890625,0.9772621393203736,0.5676059722900391,0.5387215614318848,293.1675720214844,297.1499938964844,293.1499938964844,0.0292364377528429,-5256.47607421875,304.1572570800781,0.4740517437458038,0.0691807717084884,0.3292487859725952,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.211669921875,290.9546203613281,1.0,0.4713726937770843,0.6072757244110107,0.6072757244110107,1.0,1.0,-2.3525707721710205,0.9709466099739076,1.3816242218017578,0.4311231672763824,0.0,0.0,1.0,127.8608856201172,94.0,139.53292846679688,-28159.30859375,1252.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677574515342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776889204047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323617935180664,-4488.01416015625,304.1793212890625,0.8055950999259949,0.3093875348567962,0.2817161977291107,293.25177001953125,297.1499938964844,293.1499938964844,0.3952655494213104,-7177.041015625,304.1905212402344,0.9263855814933776,0.4724767506122589,0.450124979019165,293.1662902832031,297.1499938964844,293.1499938964844,0.4291650950908661,-5659.11376953125,304.1766357421875,0.950224995613098,0.5062367916107178,0.355298638343811,293.1455383300781,297.1499938964844,293.1499938964844,0.4954482018947601,-8570.9482421875,304.1780090332031,0.9856389164924622,0.5671159029006958,0.5380584001541138,293.1686706542969,297.1499938964844,293.1499938964844,0.0283259619027376,-5192.2314453125,304.1575927734375,0.4783163666725158,0.0687400996685028,0.3262673020362854,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659380614757538,0.6075612306594849,0.6075612306594849,1.0,1.0,-2.3425958156585693,0.9666420221328736,1.3759539127349854,0.4290021657943725,0.0,0.0,1.0,122.13290405273438,94.0,139.11053466796875,-28156.33984375,1217.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113647460937,310.5377197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718825101852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818753317929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293100506067276,-4440.34912109375,304.1795349121094,0.8124799132347107,0.3075177371501922,0.2798450291156769,293.2563781738281,297.1499938964844,293.1499938964844,0.3908210396766662,-7112.7705078125,304.1912536621094,0.9362599849700928,0.4702837169170379,0.4478695392608642,293.1683349609375,297.1499938964844,293.1499938964844,0.4261624217033386,-5627.494140625,304.1772766113281,0.9607280492782592,0.5056279301643372,0.3547236919403076,293.1484069824219,297.1499938964844,293.1499938964844,0.492197185754776,-8526.23828125,304.1788330078125,0.993847131729126,0.5666084885597229,0.5373793840408325,293.16973876953125,297.1499938964844,293.1499938964844,0.0275373496115207,-5120.7099609375,304.1576232910156,0.4826376438140869,0.0682946145534515,0.3232642412185669,291.0519104003906,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577392578125,1.0,0.4604377448558807,0.6078507900238037,0.6078507900238037,1.0,1.0,-2.33252501487732,0.962295651435852,1.3702293634414673,0.4268597364425659,0.0,0.0,1.0,116.40674591064452,97.0,144.90206909179688,-28177.8984375,1183.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3299560546875,310.6535339355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716486811637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681638077367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233192175626754,-4346.310546875,304.1796569824219,0.8173861503601074,0.3037150800228119,0.2762804329395294,293.26531982421875,297.1499938964844,293.1499938964844,0.3819109201431274,-6983.46435546875,304.1923217773437,0.944097936153412,0.4657738804817199,0.4434833228588104,293.1723937988281,297.1499938964844,293.1499938964844,0.4201195836067199,-5563.74462890625,304.17822265625,0.9700778722763062,0.5043428540229797,0.3537071347236633,293.1529541015625,297.1499938964844,293.1499938964844,0.4832126796245575,-8400.4970703125,304.1845397949219,0.9990000128746032,0.5657151937484741,0.5337949395179749,293.171875,297.1499938964844,293.1499938964844,0.0264912284910678,-4997.39990234375,304.1568603515625,0.4855038821697235,0.0673610791563987,0.3182158172130584,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267150878906,291.1700134277344,1.0,0.4539611637592315,0.608481228351593,0.608481228351593,1.0,1.0,-2.3113608360290527,0.9531645774841307,1.358196258544922,0.4224031269550323,0.0,0.0,0.996642768383026,110.78765869140624,100.0,153.6179962158203,-28194.23828125,1137.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.548095703125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.82421875,36000.0,0.0,0.0,0.6707022190093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740975379944,1.8317687511444087,-2.771678009594325e-05,0.0,0.000680677476339,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233192175626754,-4346.310546875,304.1796569824219,0.8173861503601074,0.3037150800228119,0.2762804329395294,293.26531982421875,297.1499938964844,293.1499938964844,0.3819109201431274,-6983.46435546875,304.1923217773437,0.944097936153412,0.4657738804817199,0.4434833228588104,293.1723937988281,297.1499938964844,293.1499938964844,0.4201195836067199,-5563.74462890625,304.17822265625,0.9700778722763062,0.5043428540229797,0.3537071347236633,293.1529541015625,297.1499938964844,293.1499938964844,0.4832126796245575,-8400.4970703125,304.1845397949219,0.9990000128746032,0.5657151937484741,0.5337949395179749,293.171875,297.1499938964844,293.1499938964844,0.0264912284910678,-4997.39990234375,304.1568603515625,0.4855038821697235,0.0673610791563987,0.3182158172130584,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267150878906,291.1700134277344,1.0,0.4539611637592315,0.608481228351593,0.608481228351593,1.0,1.0,-2.3113608360290527,0.9531645774841307,1.358196258544922,0.4224031269550323,0.0,0.0,0.996642768383026,110.78765869140624,100.0,153.6179962158203,-28194.23828125,1137.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.548095703125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.82421875,36000.0,0.0,0.0,0.6707022190093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740975379944,1.8317687511444087,-2.771678009594325e-05,0.0,0.000680677476339,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174572199583053,-4253.75830078125,304.1795349121094,0.8164535760879517,0.2997862100601196,0.2727466523647308,293.274169921875,297.1499938964844,293.1499938964844,0.3730765879154205,-6854.6962890625,304.1929016113281,0.9438287019729614,0.4610629081726074,0.4390601813793182,293.1765441894531,297.1499938964844,293.1499938964844,0.4141455292701721,-5500.61474609375,304.1787414550781,0.9720998406410216,0.5029306411743164,0.3527148067951202,293.15185546875,297.1499938964844,293.1499938964844,0.4730347692966461,-8258.142578125,304.1896667480469,0.9990000128746032,0.5658619403839111,0.5290883183479309,293.1742553710937,297.1499938964844,293.1499938964844,0.0253013204783201,-4879.6982421875,304.15655517578125,0.4844578504562378,0.066324308514595,0.3134400546550751,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2816162109375,1.0,0.449781209230423,0.6091817617416382,0.6091817617416382,1.0,1.0,-2.2892420291900635,0.943674385547638,1.3455677032470703,0.4176940619945526,0.0,0.0,0.9722582697868348,108.72460174560548,103.0,153.37564086914062,-28173.75,1105.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462158203125,311.0640869140625,278.1499938964844,0.0,18000.0,315.2300109863281,33261.29296875,36000.0,0.0,0.0,0.6739258766174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287272453308103,1.828755021095276,-2.782991032290738e-05,0.0,0.0006839490961283,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174572199583053,-4253.75830078125,304.1795349121094,0.8164535760879517,0.2997862100601196,0.2727466523647308,293.274169921875,297.1499938964844,293.1499938964844,0.3730765879154205,-6854.6962890625,304.1929016113281,0.9438287019729614,0.4610629081726074,0.4390601813793182,293.1765441894531,297.1499938964844,293.1499938964844,0.4141455292701721,-5500.61474609375,304.1787414550781,0.9720998406410216,0.5029306411743164,0.3527148067951202,293.15185546875,297.1499938964844,293.1499938964844,0.4730347692966461,-8258.142578125,304.1896667480469,0.9990000128746032,0.5658619403839111,0.5290883183479309,293.1742553710937,297.1499938964844,293.1499938964844,0.0253013204783201,-4879.6982421875,304.15655517578125,0.4844578504562378,0.066324308514595,0.3134400546550751,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2816162109375,1.0,0.449781209230423,0.6091817617416382,0.6091817617416382,1.0,1.0,-2.2892420291900635,0.943674385547638,1.3455677032470703,0.4176940619945526,0.0,0.0,0.9722582697868348,108.72460174560548,103.0,153.37564086914062,-28173.75,1105.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462158203125,311.0640869140625,278.1499938964844,0.0,18000.0,315.2300109863281,33261.29296875,36000.0,0.0,0.0,0.6739258766174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287272453308103,1.828755021095276,-2.782991032290738e-05,0.0,0.0006839490961283,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116957604885101,-4162.267578125,304.1792907714844,0.8130939602851868,0.2957639992237091,0.2691660821437835,293.2828063964844,297.1499938964844,293.1499938964844,0.3643126189708709,-6726.3134765625,304.1932067871094,0.9402080178260804,0.4561660587787628,0.434504747390747,293.18072509765625,297.1499938964844,293.1499938964844,0.4082450270652771,-5438.10546875,304.17901611328125,0.9712836742401124,0.5014126300811768,0.3516797721385956,293.1525573730469,297.1499938964844,293.1499938964844,0.4674223065376282,-8182.96240234375,304.1856384277344,0.9990000128746032,0.5656805634498596,0.5289188027381897,293.1768493652344,297.1499938964844,293.1499938964844,0.0241306722164154,-4760.7705078125,304.15631103515625,0.4815824925899505,0.0651845186948776,0.3084242939949035,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473107457160949,0.6097685098648071,0.6097685098648071,1.0,1.0,-2.2719931602478027,0.9363030791282654,1.335690140724182,0.4140450656414032,0.0,0.0,0.9336397051811218,108.16439056396484,106.0,152.26560974121094,-28212.974609375,1084.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9922180175781,311.29180908203125,278.1499938964844,0.0,18000.0,315.2300109863281,34990.59765625,36000.0,0.0,0.0,0.6728994846343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221467733383176,1.822174906730652,-2.8075102818547748e-05,0.0,0.0006829074118286,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116957604885101,-4162.267578125,304.1792907714844,0.8130939602851868,0.2957639992237091,0.2691660821437835,293.2828063964844,297.1499938964844,293.1499938964844,0.3643126189708709,-6726.3134765625,304.1932067871094,0.9402080178260804,0.4561660587787628,0.434504747390747,293.18072509765625,297.1499938964844,293.1499938964844,0.4082450270652771,-5438.10546875,304.17901611328125,0.9712836742401124,0.5014126300811768,0.3516797721385956,293.1525573730469,297.1499938964844,293.1499938964844,0.4674223065376282,-8182.96240234375,304.1856384277344,0.9990000128746032,0.5656805634498596,0.5289188027381897,293.1768493652344,297.1499938964844,293.1499938964844,0.0241306722164154,-4760.7705078125,304.15631103515625,0.4815824925899505,0.0651845186948776,0.3084242939949035,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473107457160949,0.6097685098648071,0.6097685098648071,1.0,1.0,-2.2719931602478027,0.9363030791282654,1.335690140724182,0.4140450656414032,0.0,0.0,0.9336397051811218,108.16439056396484,106.0,152.26560974121094,-28212.974609375,1084.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9922180175781,311.29180908203125,278.1499938964844,0.0,18000.0,315.2300109863281,34990.59765625,36000.0,0.0,0.0,0.6728994846343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221467733383176,1.822174906730652,-2.8075102818547748e-05,0.0,0.0006829074118286,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065893411636352,-4081.33642578125,304.1779479980469,0.8079240918159485,0.2916884124279022,0.2655650377273559,293.29107666015625,297.1499938964844,293.1499938964844,0.3565490841865539,-6613.05126953125,304.1916198730469,0.9341546297073364,0.4511210024356842,0.4298372566699981,293.1846923828125,297.1499938964844,293.1499938964844,0.4034647643566131,-5388.15673828125,304.1771545410156,0.9684459567070008,0.4998316168785095,0.3506197333335876,293.1598815917969,297.1499938964844,293.1499938964844,0.4663824439048767,-8174.09033203125,304.1752624511719,0.9990000128746032,0.5641475915908813,0.5319910049438477,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705626308918,-4651.67529296875,304.1559753417969,0.4771963059902191,0.0639627650380134,0.3032000064849853,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2484130859375,291.4656982421875,1.0,0.4460535049438476,0.6102726459503174,0.6102726459503174,1.0,1.0,-2.2582008838653564,0.9304322004318236,1.3277686834335327,0.4111555516719818,0.0,0.0,0.8855095505714417,108.65614318847656,109.0,104.2916030883789,-28103.81640625,1072.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.215576171875,311.43408203125,278.1499938964844,0.0,18000.0,315.2300109863281,36713.640625,36000.0,0.0,0.0,0.6711735129356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756584882736206,1.7756859064102173,-2.7449108529253863e-05,0.0,0.0006811557686887,0.0,0.0,645.1923217773438,0.0,0.0,0.0,0.978515923023224,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065893411636352,-4081.33642578125,304.1779479980469,0.8079240918159485,0.2916884124279022,0.2655650377273559,293.29107666015625,297.1499938964844,293.1499938964844,0.3565490841865539,-6613.05126953125,304.1916198730469,0.9341546297073364,0.4511210024356842,0.4298372566699981,293.1846923828125,297.1499938964844,293.1499938964844,0.4034647643566131,-5388.15673828125,304.1771545410156,0.9684459567070008,0.4998316168785095,0.3506197333335876,293.1598815917969,297.1499938964844,293.1499938964844,0.4663824439048767,-8174.09033203125,304.1752624511719,0.9990000128746032,0.5641475915908813,0.5319910049438477,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705626308918,-4651.67529296875,304.1559753417969,0.4771963059902191,0.0639627650380134,0.3032000064849853,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2484130859375,291.4656982421875,1.0,0.4460535049438476,0.6102726459503174,0.6102726459503174,1.0,1.0,-2.2582008838653564,0.9304322004318236,1.3277686834335327,0.4111555516719818,0.0,0.0,0.8855095505714417,108.65614318847656,109.0,104.2916030883789,-28103.81640625,1072.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.215576171875,311.43408203125,278.1499938964844,0.0,18000.0,315.2300109863281,36713.640625,36000.0,0.0,0.0,0.6711735129356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756584882736206,1.7756859064102173,-2.7449108529253863e-05,0.0,0.0006811557686887,0.0,0.0,645.1923217773438,0.0,0.0,0.0,0.978515923023224,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046775370836258,-4051.596435546875,304.1763610839844,0.8045229911804199,0.2896437048912048,0.2637695670127868,293.2950134277344,297.1499938964844,293.1499938964844,0.3537278175354004,-6572.86181640625,304.1891784667969,0.9301143884658812,0.4485622942447662,0.4274791181087494,293.1864624023437,297.1499938964844,293.1499938964844,0.4022844135761261,-5376.77392578125,304.1743469238281,0.9661513566970824,0.4990440905094147,0.3500971794128418,293.1658630371094,297.1499938964844,293.1499938964844,0.4673192799091339,-8190.41650390625,304.16900634765625,0.9990000128746032,0.5628487467765808,0.533525824546814,293.18084716796875,297.1499938964844,293.1499938964844,0.0226452928036451,-4608.94873046875,304.1556701660156,0.4742747545242309,0.0633281171321868,0.3005436360836029,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457219839096069,0.6105468273162842,0.6105468273162842,1.0,1.0,-2.251243352890014,0.927475094795227,1.3237682580947876,0.409741997718811,0.0,0.0,0.8635216355323792,109.31407165527344,109.0,60.18453979492188,-27968.240234375,1067.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3429260253906,311.481201171875,278.1499938964844,0.0,18000.0,314.75,36968.62109375,36000.0,0.0,0.0,0.6650026440620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730257868766785,1.730284333229065,-2.6540210456005298e-05,0.0,0.0006748931482434,0.0,0.0,604.4354858398438,0.0,0.0,0.0,0.9571301937103271,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030262500047683,-4026.15478515625,304.174560546875,0.8001912832260132,0.2875991761684418,0.2619937062263489,293.2987670898437,297.1499938964844,293.1499938964844,0.3513325452804565,-6539.138671875,304.1864013671875,0.9248629212379456,0.445986270904541,0.4251249730587005,293.1880798339844,297.1499938964844,293.1499938964844,0.401608943939209,-5370.9365234375,304.171142578125,0.9627384543418884,0.4982657730579376,0.3495965600013733,293.17156982421875,297.1499938964844,293.1499938964844,0.4667357504367828,-8183.83837890625,304.1666564941406,0.9968685507774352,0.5615272521972656,0.5328789353370667,293.18212890625,297.1499938964844,293.1499938964844,0.0222698152065277,-4571.68408203125,304.1553039550781,0.4704454243183136,0.0626873672008514,0.2979434728622436,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.2560119628906,291.46148681640625,1.0,0.4454264044761657,0.6109268665313721,0.6109268665313721,1.0,1.0,-2.241772413253784,0.923452079296112,1.3183202743530271,0.407829612493515,0.0,0.0,0.8432769775390625,110.43151092529295,112.0,19.7563591003418,-27773.7109375,1061.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4500732421875,311.5028381347656,278.1499938964844,0.0,18000.0,314.75,37082.73046875,36000.0,0.0,0.0,0.662639856338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809790134429932,1.681004524230957,-2.5545219614286907e-05,0.0,0.0006724952254444,0.0,0.0,561.7941284179688,0.0,0.0,0.0,0.9339950680732728,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.200092613697052,-3981.186279296875,304.1712951660156,0.7911180257797241,0.2834658920764923,0.2584275007247925,293.3061218261719,297.1499938964844,293.1499938964844,0.3471646904945373,-6480.71142578125,304.1812438964844,0.9139427542686462,0.4407299160957336,0.4203484654426574,293.1911315917969,297.1499938964844,293.1499938964844,0.4010577797889709,-5367.67626953125,304.1650695800781,0.9551997184753418,0.4966793954372406,0.3485982716083526,293.1790466308594,297.1499938964844,293.1499938964844,0.4657847583293915,-8173.28955078125,304.16265869140625,0.9910154938697816,0.559454619884491,0.5309042930603027,293.1846618652344,297.1499938964844,293.1499938964844,0.0215688683092594,-4502.4560546875,304.1547241210937,0.4610637128353119,0.0613618977367877,0.292644202709198,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2631530761719,291.42626953125,1.0,0.4449663758277893,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.22182297706604,0.9150550961494446,1.306767821311951,0.4037907421588897,0.0,0.0,0.8083023428916931,112.95848846435548,115.0,-30.37900733947754,-27389.68359375,1050.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127380371094,311.5778503417969,278.1499938964844,0.0,18000.0,314.75,37087.984375,36000.0,0.0,0.0,0.6567054986953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582433819770813,1.582457423210144,-2.359353493375238e-05,0.0,0.000666472595185,0.0,0.0,482.3769836425781,0.0,0.0,0.0,0.8880927562713623,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.200092613697052,-3981.186279296875,304.1712951660156,0.7911180257797241,0.2834658920764923,0.2584275007247925,293.3061218261719,297.1499938964844,293.1499938964844,0.3471646904945373,-6480.71142578125,304.1812438964844,0.9139427542686462,0.4407299160957336,0.4203484654426574,293.1911315917969,297.1499938964844,293.1499938964844,0.4010577797889709,-5367.67626953125,304.1650695800781,0.9551997184753418,0.4966793954372406,0.3485982716083526,293.1790466308594,297.1499938964844,293.1499938964844,0.4657847583293915,-8173.28955078125,304.16265869140625,0.9910154938697816,0.559454619884491,0.5309042930603027,293.1846618652344,297.1499938964844,293.1499938964844,0.0215688683092594,-4502.4560546875,304.1547241210937,0.4610637128353119,0.0613618977367877,0.292644202709198,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2631530761719,291.42626953125,1.0,0.4449663758277893,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.22182297706604,0.9150550961494446,1.306767821311951,0.4037907421588897,0.0,0.0,0.8083023428916931,112.95848846435548,115.0,-30.37900733947754,-27389.68359375,1050.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127380371094,311.5778503417969,278.1499938964844,0.0,18000.0,314.75,37087.984375,36000.0,0.0,0.0,0.6567054986953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582433819770813,1.582457423210144,-2.359353493375238e-05,0.0,0.000666472595185,0.0,0.0,482.3769836425781,0.0,0.0,0.0,0.8880927562713623,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972519010305404,-3937.384521484375,304.1689453125,0.7820033431053162,0.2792741954326629,0.2548157870769501,293.3133239746094,297.1499938964844,293.1499938964844,0.343137264251709,-6423.57958984375,304.1775817871094,0.9034976959228516,0.4353140890598297,0.415434181690216,293.1941223144531,297.1499938964844,293.1499938964844,0.4008004665374756,-5366.9755859375,304.1605224609375,0.9472803473472596,0.495029866695404,0.3475643694400787,293.1842041015625,297.1499938964844,293.1499938964844,0.4655566215515136,-8172.64404296875,304.1588439941406,0.9848825931549072,0.5576739311218262,0.5293271541595459,293.18707275390625,297.1499938964844,293.1499938964844,0.0208670273423194,-4431.9345703125,304.1543273925781,0.4509488940238952,0.0599900409579277,0.2871499061584472,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446537792682647,0.6128042340278625,0.6128042340278625,1.0,1.0,-2.2018468379974365,0.9067296981811525,1.2951170206069946,0.399834930896759,0.0,0.0,0.7793295383453369,115.6540298461914,118.0,-49.45005035400391,-27032.26171875,1040.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.013427734375,311.683349609375,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8203125,36000.0,0.0,0.0,0.6444492340087891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913780689239502,1.4914000034332275,-2.187058453273493e-05,0.0,0.0006540340837091,0.0,0.0,416.16400146484375,0.0,0.0,0.0,0.8461580276489258,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972519010305404,-3937.384521484375,304.1689453125,0.7820033431053162,0.2792741954326629,0.2548157870769501,293.3133239746094,297.1499938964844,293.1499938964844,0.343137264251709,-6423.57958984375,304.1775817871094,0.9034976959228516,0.4353140890598297,0.415434181690216,293.1941223144531,297.1499938964844,293.1499938964844,0.4008004665374756,-5366.9755859375,304.1605224609375,0.9472803473472596,0.495029866695404,0.3475643694400787,293.1842041015625,297.1499938964844,293.1499938964844,0.4655566215515136,-8172.64404296875,304.1588439941406,0.9848825931549072,0.5576739311218262,0.5293271541595459,293.18707275390625,297.1499938964844,293.1499938964844,0.0208670273423194,-4431.9345703125,304.1543273925781,0.4509488940238952,0.0599900409579277,0.2871499061584472,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446537792682647,0.6128042340278625,0.6128042340278625,1.0,1.0,-2.2018468379974365,0.9067296981811525,1.2951170206069946,0.399834930896759,0.0,0.0,0.7793295383453369,115.6540298461914,118.0,-49.45005035400391,-27032.26171875,1040.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.013427734375,311.683349609375,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8203125,36000.0,0.0,0.0,0.6444492340087891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913780689239502,1.4914000034332275,-2.187058453273493e-05,0.0,0.0006540340837091,0.0,0.0,416.16400146484375,0.0,0.0,0.0,0.8461580276489258,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.194439485669136,-3893.81591796875,304.1673583984375,0.772831380367279,0.2748981416225433,0.2510816752910614,293.3210754394531,297.1499938964844,293.1499938964844,0.3391627669334411,-6366.66943359375,304.175048828125,0.8934845328330994,0.4296036064624786,0.4102901816368103,293.1971130371094,297.1499938964844,293.1499938964844,0.4008329212665558,-5369.0107421875,304.156982421875,0.9390413761138916,0.4933071136474609,0.3464857637882232,293.1885681152344,297.1499938964844,293.1499938964844,0.4657868146896362,-8178.064453125,304.1555480957031,0.9783318042755128,0.5559204816818237,0.5278254747390747,293.189453125,297.1499938964844,293.1499938964844,0.0201705880463123,-4360.78173828125,304.154052734375,0.4411068260669708,0.0585725270211696,0.2814842462539673,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444128274917602,0.6139658093452454,0.6139658093452454,1.0,1.0,-2.181279420852661,0.8982449173927307,1.2830345630645752,0.3958569765090942,0.0,0.0,0.7571476697921753,118.5068130493164,121.0,-62.513671875,-26654.646484375,1029.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2437744140625,311.74053955078125,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7734375,36000.0,0.0,0.0,0.6347051858901978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414116621017456,1.4141371250152588,-2.046601912297774e-05,0.0,0.0006441450677812,0.0,0.0,365.0679931640625,0.0,0.0,0.0,0.8110733032226562,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.194439485669136,-3893.81591796875,304.1673583984375,0.772831380367279,0.2748981416225433,0.2510816752910614,293.3210754394531,297.1499938964844,293.1499938964844,0.3391627669334411,-6366.66943359375,304.175048828125,0.8934845328330994,0.4296036064624786,0.4102901816368103,293.1971130371094,297.1499938964844,293.1499938964844,0.4008329212665558,-5369.0107421875,304.156982421875,0.9390413761138916,0.4933071136474609,0.3464857637882232,293.1885681152344,297.1499938964844,293.1499938964844,0.4657868146896362,-8178.064453125,304.1555480957031,0.9783318042755128,0.5559204816818237,0.5278254747390747,293.189453125,297.1499938964844,293.1499938964844,0.0201705880463123,-4360.78173828125,304.154052734375,0.4411068260669708,0.0585725270211696,0.2814842462539673,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444128274917602,0.6139658093452454,0.6139658093452454,1.0,1.0,-2.181279420852661,0.8982449173927307,1.2830345630645752,0.3958569765090942,0.0,0.0,0.7571476697921753,118.5068130493164,121.0,-62.513671875,-26654.646484375,1029.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2437744140625,311.74053955078125,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7734375,36000.0,0.0,0.0,0.6347051858901978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414116621017456,1.4141371250152588,-2.046601912297774e-05,0.0,0.0006441450677812,0.0,0.0,365.0679931640625,0.0,0.0,0.0,0.8110733032226562,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913463175296783,-3845.205078125,304.166748046875,0.7637133002281189,0.2703983783721924,0.2472063302993774,293.32916259765625,297.1499938964844,293.1499938964844,0.3346883952617645,-6301.33447265625,304.1741943359375,0.883389413356781,0.4236320853233337,0.4048749804496765,293.2001037597656,297.1499938964844,293.1499938964844,0.4005576074123382,-5367.1015625,304.1551513671875,0.9306723475456238,0.4915095567703247,0.3453595340251922,293.1926574707031,297.1499938964844,293.1499938964844,0.4656977653503418,-8178.0712890625,304.15386962890625,0.97139710187912,0.5541109442710876,0.5262902975082397,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410290569067,-4283.34228515625,304.1539001464844,0.4317298233509063,0.0571134202182292,0.2756485044956207,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441864788532257,0.6153448820114136,0.6153448820114136,1.0,1.0,-2.1599154472351074,0.889546275138855,1.2703691720962524,0.3918401002883911,0.0,0.0,0.7398694157600403,121.46932220458984,124.0,-55.2111701965332,-26319.408203125,1019.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4487609863281,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1953125,36000.0,0.0,0.0,0.624336838722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535999059677124,1.3536193370819092,-1.9410570530453697e-05,0.0,0.0006336225196719,0.0,0.0,328.258544921875,0.0,0.0,0.0,0.7837973237037659,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913463175296783,-3845.205078125,304.166748046875,0.7637133002281189,0.2703983783721924,0.2472063302993774,293.32916259765625,297.1499938964844,293.1499938964844,0.3346883952617645,-6301.33447265625,304.1741943359375,0.883389413356781,0.4236320853233337,0.4048749804496765,293.2001037597656,297.1499938964844,293.1499938964844,0.4005576074123382,-5367.1015625,304.1551513671875,0.9306723475456238,0.4915095567703247,0.3453595340251922,293.1926574707031,297.1499938964844,293.1499938964844,0.4656977653503418,-8178.0712890625,304.15386962890625,0.97139710187912,0.5541109442710876,0.5262902975082397,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410290569067,-4283.34228515625,304.1539001464844,0.4317298233509063,0.0571134202182292,0.2756485044956207,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441864788532257,0.6153448820114136,0.6153448820114136,1.0,1.0,-2.1599154472351074,0.889546275138855,1.2703691720962524,0.3918401002883911,0.0,0.0,0.7398694157600403,121.46932220458984,124.0,-55.2111701965332,-26319.408203125,1019.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4487609863281,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1953125,36000.0,0.0,0.0,0.624336838722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535999059677124,1.3536193370819092,-1.9410570530453697e-05,0.0,0.0006336225196719,0.0,0.0,328.258544921875,0.0,0.0,0.0,0.7837973237037659,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897225528955459,-3819.48291015625,304.1666564941406,0.7592605352401733,0.2681359648704529,0.2452524900436401,293.3331298828125,297.1499938964844,293.1499938964844,0.332281231880188,-6265.84521484375,304.1741638183594,0.8783931732177734,0.4205818474292755,0.4021006226539612,293.2015686035156,297.1499938964844,293.1499938964844,0.4002807140350342,-5364.47509765625,304.1547241210937,0.926523983478546,0.490582525730133,0.3447771966457367,293.1946716308594,297.1499938964844,293.1499938964844,0.4654948115348816,-8175.5888671875,304.1535339355469,0.967827320098877,0.5531757473945618,0.5254966020584106,293.1928100585937,297.1499938964844,293.1499938964844,0.0190655421465635,-4242.28759765625,304.1539001464844,0.4272748231887817,0.0563704147934913,0.2726711928844452,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.28253173828125,1.0,0.4440718293190002,0.6161181926727295,0.6161181926727295,1.0,1.0,-2.14900803565979,0.8851491808891296,1.2638589143753052,0.3898335993289947,0.0,0.0,0.7325347065925598,122.97018432617188,124.0,-49.76311874389648,-26158.09375,1013.7190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5360717773437,311.8289794921875,278.1499938964844,0.0,18000.0,313.7900085449219,36565.91796875,36000.0,0.0,0.0,0.6142154932022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327793836593628,1.3278127908706665,-1.897538822959177e-05,0.0,0.0006233506137505,0.0,0.0,313.4248046875,0.0,0.0,0.0,0.7722651362419128,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881151646375656,-3794.003173828125,304.1665344238281,0.7548975348472595,0.2658702731132507,0.2432945221662521,293.3370361328125,297.1499938964844,293.1499938964844,0.329874575138092,-6230.33349609375,304.1741638183594,0.8734560608863831,0.4174965918064117,0.3992911577224731,293.2030639648437,297.1499938964844,293.1499938964844,0.4000352919101715,-5362.19189453125,304.154296875,0.9224364757537842,0.4896390438079834,0.344182938337326,293.1966552734375,297.1499938964844,293.1499938964844,0.465326577425003,-8173.6103515625,304.1531982421875,0.964206874370575,0.5522208213806152,0.5246842503547668,293.1938781738281,297.1499938964844,293.1499938964844,0.0186927057802677,-4201.0107421875,304.15386962890625,0.4229892194271087,0.0556197874248027,0.2696593105792999,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.28564453125,291.2650146484375,1.0,0.4439544677734375,0.6169495582580566,0.6169495582580566,1.0,1.0,-2.1379754543304443,0.8807317018508911,1.2572437524795532,0.3878346681594848,0.0,0.0,0.7263681888580322,124.47776794433594,127.0,-50.67552947998047,-25974.158203125,1008.2464599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57452392578125,311.81768798828125,278.1499938964844,0.0,18000.0,313.7900085449219,36499.4140625,36000.0,0.0,0.0,0.6082966923713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047702312469482,1.3047888278961182,-1.859228723333217e-05,0.0,0.0006173438159748,0.0,0.0,300.58612060546875,0.0,0.0,0.0,0.7620593905448914,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848743706941604,-3742.41943359375,304.1664428710937,0.7464566826820374,0.2613334357738495,0.2393728941679,293.3445739746094,297.1499938964844,293.1499938964844,0.3249337673187256,-6157.0927734375,304.17437744140625,0.8637988567352295,0.411230057477951,0.3935791850090027,293.2059326171875,297.1499938964844,293.1499938964844,0.3994784653186798,-5356.77294921875,304.1538391113281,0.9145427942276,0.4877110719680786,0.3429647386074066,293.20050048828125,297.1499938964844,293.1499938964844,0.4649080336093902,-8168.2880859375,304.1528625488281,0.9568606615066528,0.5502591133117676,0.5230094790458679,293.1958923339844,297.1499938964844,293.1499938964844,0.017946183681488,-4116.2783203125,304.15380859375,0.4149058163166046,0.0540986731648445,0.2635429203510284,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2322082519531,1.0,0.4437097609043121,0.6187974214553833,0.6187974214553833,1.0,1.0,-2.11558485031128,0.8718615770339966,1.2437232732772827,0.3838746249675751,0.0,0.0,0.7176052331924438,127.50227355957033,130.0,-45.017364501953125,-25642.29296875,997.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60870361328125,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.828125,36000.0,0.0,0.0,0.5967293381690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709002494812012,1.2709182500839231,-1.8026219549938105e-05,0.0,0.0006056044367142,0.0,0.0,282.2344055175781,0.0,0.0,0.0,0.7470797300338745,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848743706941604,-3742.41943359375,304.1664428710937,0.7464566826820374,0.2613334357738495,0.2393728941679,293.3445739746094,297.1499938964844,293.1499938964844,0.3249337673187256,-6157.0927734375,304.17437744140625,0.8637988567352295,0.411230057477951,0.3935791850090027,293.2059326171875,297.1499938964844,293.1499938964844,0.3994784653186798,-5356.77294921875,304.1538391113281,0.9145427942276,0.4877110719680786,0.3429647386074066,293.20050048828125,297.1499938964844,293.1499938964844,0.4649080336093902,-8168.2880859375,304.1528625488281,0.9568606615066528,0.5502591133117676,0.5230094790458679,293.1958923339844,297.1499938964844,293.1499938964844,0.017946183681488,-4116.2783203125,304.15380859375,0.4149058163166046,0.0540986731648445,0.2635429203510284,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2322082519531,1.0,0.4437097609043121,0.6187974214553833,0.6187974214553833,1.0,1.0,-2.11558485031128,0.8718615770339966,1.2437232732772827,0.3838746249675751,0.0,0.0,0.7176052331924438,127.50227355957033,130.0,-45.017364501953125,-25642.29296875,997.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60870361328125,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.828125,36000.0,0.0,0.0,0.5967293381690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709002494812012,1.2709182500839231,-1.8026219549938105e-05,0.0,0.0006056044367142,0.0,0.0,282.2344055175781,0.0,0.0,0.0,0.7470797300338745,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814650148153305,-3687.669921875,304.1666564941406,0.738369882106781,0.2567884922027588,0.2354440093040466,293.351806640625,297.1499938964844,293.1499938964844,0.3195854723453522,-6077.1220703125,304.1751708984375,0.8544527888298035,0.4048357605934143,0.3877465724945068,293.208740234375,297.1499938964844,293.1499938964844,0.3985289633274078,-5346.853515625,304.1541442871094,0.9071598052978516,0.4857240319252014,0.3417063355445862,293.2042541503906,297.1499938964844,293.1499938964844,0.4640255272388458,-8156.0322265625,304.15338134765625,0.9494256377220154,0.5482218861579895,0.5212653875350952,293.19775390625,297.1499938964844,293.1499938964844,0.0171868875622749,-4026.346435546875,304.15380859375,0.4073205292224884,0.0525550656020641,0.2573221921920776,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434498846530914,0.6209145188331604,0.6209145188331604,1.0,1.0,-2.09278416633606,0.86296147108078,1.2298226356506348,0.3799779117107391,0.0,0.0,0.7111954092979431,130.53286743164062,133.0,-35.073814392089844,-25325.34765625,985.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5872802734375,311.7328796386719,278.1499938964844,0.0,18000.0,313.3099975585937,36240.44140625,36000.0,0.0,0.0,0.5808970332145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468266487121582,1.2468442916870115,-1.7635911717661656e-05,0.0,0.0005895366193726,0.0,0.0,269.731689453125,0.0,0.0,0.0,0.7364846467971802,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814650148153305,-3687.669921875,304.1666564941406,0.738369882106781,0.2567884922027588,0.2354440093040466,293.351806640625,297.1499938964844,293.1499938964844,0.3195854723453522,-6077.1220703125,304.1751708984375,0.8544527888298035,0.4048357605934143,0.3877465724945068,293.208740234375,297.1499938964844,293.1499938964844,0.3985289633274078,-5346.853515625,304.1541442871094,0.9071598052978516,0.4857240319252014,0.3417063355445862,293.2042541503906,297.1499938964844,293.1499938964844,0.4640255272388458,-8156.0322265625,304.15338134765625,0.9494256377220154,0.5482218861579895,0.5212653875350952,293.19775390625,297.1499938964844,293.1499938964844,0.0171868875622749,-4026.346435546875,304.15380859375,0.4073205292224884,0.0525550656020641,0.2573221921920776,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434498846530914,0.6209145188331604,0.6209145188331604,1.0,1.0,-2.09278416633606,0.86296147108078,1.2298226356506348,0.3799779117107391,0.0,0.0,0.7111954092979431,130.53286743164062,133.0,-35.073814392089844,-25325.34765625,985.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5872802734375,311.7328796386719,278.1499938964844,0.0,18000.0,313.3099975585937,36240.44140625,36000.0,0.0,0.0,0.5808970332145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468266487121582,1.2468442916870115,-1.7635911717661656e-05,0.0,0.0005895366193726,0.0,0.0,269.731689453125,0.0,0.0,0.0,0.7364846467971802,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781007200479507,-3633.5166015625,304.16668701171875,0.7305630445480347,0.2522380948066711,0.2315088957548141,293.3587341308594,297.1499938964844,293.1499938964844,0.314200222492218,-5996.447265625,304.1757507324219,0.8454206585884094,0.3983191549777984,0.3817965090274811,293.2114562988281,297.1499938964844,293.1499938964844,0.3976320624351501,-5337.5947265625,304.1542358398437,0.9004212617874146,0.4836859107017517,0.3404103517532348,293.2078552246094,297.1499938964844,293.1499938964844,0.4631903767585754,-8144.6142578125,304.1536560058594,0.94197016954422,0.5461174249649048,0.519455075263977,293.1994934082031,297.1499938964844,293.1499938964844,0.016445530578494,-3935.704833984375,304.1537780761719,0.3998372852802276,0.0509924255311489,0.2510126531124115,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.18218994140625,1.0,0.4431745707988739,0.6233293414115906,0.6233293414115906,1.0,1.0,-2.06960391998291,0.854051947593689,1.2155519723892212,0.3761586546897888,0.0,0.0,0.7083744406700134,133.56411743164062,136.0,-36.95287704467773,-24977.896484375,974.1285400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397277832031,311.5950622558594,278.1499938964844,0.0,18000.0,313.3099975585937,36124.828125,36000.0,0.0,0.0,0.5695400834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323664426803589,1.2323838472366333,-1.739206891215872e-05,0.0,0.0005780107458122,0.0,0.0,262.2745666503906,0.0,0.0,0.0,0.7302040457725525,4.0,0.0,1.0
