time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781007200479507,-3633.5166015625,304.16668701171875,0.7305630445480347,0.2522380948066711,0.2315088957548141,293.3587341308594,297.1499938964844,293.1499938964844,0.314200222492218,-5996.447265625,304.1757507324219,0.8454206585884094,0.3983191549777984,0.3817965090274811,293.2114562988281,297.1499938964844,293.1499938964844,0.3976320624351501,-5337.5947265625,304.1542358398437,0.9004212617874146,0.4836859107017517,0.3404103517532348,293.2078552246094,297.1499938964844,293.1499938964844,0.4631903767585754,-8144.6142578125,304.1536560058594,0.94197016954422,0.5461174249649048,0.519455075263977,293.1994934082031,297.1499938964844,293.1499938964844,0.016445530578494,-3935.704833984375,304.1537780761719,0.3998372852802276,0.0509924255311489,0.2510126531124115,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.18218994140625,1.0,0.4431745707988739,0.6233293414115906,0.6233293414115906,1.0,1.0,-2.06960391998291,0.854051947593689,1.2155519723892212,0.3761586546897888,0.0,0.0,0.7083744406700134,133.56411743164062,136.0,-36.95287704467773,-24977.896484375,974.1285400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397277832031,311.5950622558594,278.1499938964844,0.0,18000.0,313.3099975585937,36124.828125,36000.0,0.0,0.0,0.5695400834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323664426803589,1.2323838472366333,-1.739206891215872e-05,0.0,0.0005780107458122,0.0,0.0,262.2745666503906,0.0,0.0,0.0,0.7302040457725525,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746223717927932,-3577.115234375,304.1669311523437,0.7230650186538696,0.247679591178894,0.2275624126195907,293.3653869628906,297.1499938964844,293.1499938964844,0.3085043430328369,-5910.5361328125,304.1766662597656,0.8368655443191528,0.3916774094104767,0.3757244348526001,293.2140808105469,297.1499938964844,293.1499938964844,0.396446943283081,-5325.06494140625,304.1548156738281,0.8942233920097351,0.4815963506698608,0.3390762209892273,293.2113342285156,297.1499938964844,293.1499938964844,0.4620119333267212,-8128.1220703125,304.1543884277344,0.9348377585411072,0.5439463257789612,0.5175788402557373,293.201171875,297.1499938964844,293.1499938964844,0.0157892201095819,-3853.98193359375,304.1453857421875,0.392731100320816,0.050000000745058,0.2456724643707275,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.16241455078125,1.0,0.4429288804531097,0.62602299451828,0.62602299451828,1.0,1.0,-2.0472986698150635,0.8456917405128479,1.2016069889068604,0.3726534843444824,0.0,0.0,0.7079682946205139,136.45750427246094,139.0,-29.948575973510746,-24669.521484375,963.0148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2459716796875,311.44464111328125,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.5593355894088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281845808029177,1.2282018661499023,-1.7309381291852333e-05,0.0,0.0005676544969901,0.0,0.0,260.0048828125,0.0,0.0,0.0,0.7283281683921814,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746223717927932,-3577.115234375,304.1669311523437,0.7230650186538696,0.247679591178894,0.2275624126195907,293.3653869628906,297.1499938964844,293.1499938964844,0.3085043430328369,-5910.5361328125,304.1766662597656,0.8368655443191528,0.3916774094104767,0.3757244348526001,293.2140808105469,297.1499938964844,293.1499938964844,0.396446943283081,-5325.06494140625,304.1548156738281,0.8942233920097351,0.4815963506698608,0.3390762209892273,293.2113342285156,297.1499938964844,293.1499938964844,0.4620119333267212,-8128.1220703125,304.1543884277344,0.9348377585411072,0.5439463257789612,0.5175788402557373,293.201171875,297.1499938964844,293.1499938964844,0.0157892201095819,-3853.98193359375,304.1453857421875,0.392731100320816,0.050000000745058,0.2456724643707275,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.16241455078125,1.0,0.4429288804531097,0.62602299451828,0.62602299451828,1.0,1.0,-2.0472986698150635,0.8456917405128479,1.2016069889068604,0.3726534843444824,0.0,0.0,0.7079682946205139,136.45750427246094,139.0,-29.948575973510746,-24669.521484375,963.0148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2459716796875,311.44464111328125,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.5593355894088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281845808029177,1.2282018661499023,-1.7309381291852333e-05,0.0,0.0005676544969901,0.0,0.0,260.0048828125,0.0,0.0,0.0,0.7283281683921814,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728860586881637,-3548.904541015625,304.1670227050781,0.7196532487869263,0.2453880459070205,0.2255665808916092,293.36871337890625,297.1499938964844,293.1499938964844,0.3056294322013855,-5867.1005859375,304.1770324707031,0.8330693244934082,0.3882997334003448,0.3726226389408111,293.21539306640625,297.1499938964844,293.1499938964844,0.3958622515201568,-5318.93212890625,304.1549987792969,0.8916724920272827,0.4805270433425903,0.3383808434009552,293.2130432128906,297.1499938964844,293.1499938964844,0.4614294767379761,-8120.05322265625,304.1546630859375,0.9318801760673524,0.5428300499916077,0.5165967345237732,293.20245361328125,297.1499938964844,293.1499938964844,0.015767952427268,-3853.63232421875,304.1324462890625,0.3914485871791839,0.050000000745058,0.2456668764352798,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.30615234375,291.15069580078125,1.0,0.442939281463623,0.6273796558380127,0.6273796558380127,1.0,1.0,-2.039154052734375,0.842869222164154,1.1962848901748655,0.3716139197349548,0.0,0.0,0.7089411616325378,137.6246337890625,139.0,-31.60130882263184,-24542.05859375,959.3724365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327514648437,311.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,35990.6484375,35280.0,0.0,0.0,0.5531077980995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228851318359375,1.22886860370636,-1.7309186659986153e-05,0.0,0.0005613340763375,0.0,0.0,260.21697998046875,0.0,0.0,0.0,0.7186473608016968,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713508814573288,-3524.2451171875,304.1667175292969,0.7161466479301453,0.2430890947580337,0.2235650569200515,293.3719787597656,297.1499938964844,293.1499938964844,0.3030832707881927,-5829.03564453125,304.1767272949219,0.8292388319969177,0.3848874270915985,0.3694877922534942,293.2166442871094,297.1499938964844,293.1499938964844,0.3957376480102539,-5318.087890625,304.154296875,0.8890947699546814,0.4794564843177795,0.3376808762550354,293.2146911621094,297.1499938964844,293.1499938964844,0.4613744914531708,-8119.93017578125,304.1539001464844,0.9288768768310548,0.5417091250419617,0.5156047344207764,293.20428466796875,297.1499938964844,293.1499938964844,0.0157929174602031,-3860.814453125,304.1177673339844,0.3903352320194244,0.050000000745058,0.2459269165992736,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084716796875,291.12457275390625,1.0,0.4430142045021057,0.6288056373596191,0.6288056373596191,1.0,1.0,-2.0312659740448,0.8401904702186584,1.191075563430786,0.3706826269626617,0.0,0.0,0.7128719091415405,138.84043884277344,142.0,-49.82451629638672,-24372.60546875,956.1527099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00372314453125,311.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.265625,35280.0,0.0,0.0,0.548559844493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238630056381226,1.2238800525665283,-1.7075823052437045e-05,0.0,0.0005567184998653,0.0,0.0,256.02783203125,0.0,0.0,0.0,0.7248793840408325,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677419394254684,-3465.0810546875,304.16717529296875,0.7086356282234192,0.238442525267601,0.219533309340477,293.3785705566406,297.1499938964844,293.1499938964844,0.2969819009304046,-5736.05224609375,304.1780090332031,0.8213602900505066,0.3779300153255462,0.3631104826927185,293.218994140625,297.1499938964844,293.1499938964844,0.3943178653717041,-5302.88720703125,304.1552734375,0.8838027119636536,0.4772877991199493,0.3362754881381988,293.21783447265625,297.1499938964844,293.1499938964844,0.4599067568778991,-8099.16015625,304.15509033203125,0.9226889610290528,0.5394303798675537,0.5136048197746277,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781355082988,-3864.3720703125,304.0845642089844,0.3879436254501343,0.050000000745058,0.2464924603700637,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432912170886993,0.6319313049316406,0.6319313049316406,1.0,1.0,-2.015355348587036,0.8348976373672485,1.180457592010498,0.3689244985580444,0.0,0.0,0.7195854187011719,141.4499969482422,145.0,-27.706558227539062,-24176.34765625,950.2294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.30859375,35280.0,0.0,0.0,0.540715217590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433513402938845,1.2433686256408691,-1.7323709471384063e-05,0.0,0.0005487572052516,0.0,0.0,265.0702819824219,0.0,0.0,0.0,0.7330482602119446,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677419394254684,-3465.0810546875,304.16717529296875,0.7086356282234192,0.238442525267601,0.219533309340477,293.3785705566406,297.1499938964844,293.1499938964844,0.2969819009304046,-5736.05224609375,304.1780090332031,0.8213602900505066,0.3779300153255462,0.3631104826927185,293.218994140625,297.1499938964844,293.1499938964844,0.3943178653717041,-5302.88720703125,304.1552734375,0.8838027119636536,0.4772877991199493,0.3362754881381988,293.21783447265625,297.1499938964844,293.1499938964844,0.4599067568778991,-8099.16015625,304.15509033203125,0.9226889610290528,0.5394303798675537,0.5136048197746277,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781355082988,-3864.3720703125,304.0845642089844,0.3879436254501343,0.050000000745058,0.2464924603700637,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432912170886993,0.6319313049316406,0.6319313049316406,1.0,1.0,-2.015355348587036,0.8348976373672485,1.180457592010498,0.3689244985580444,0.0,0.0,0.7195854187011719,141.4499969482422,145.0,-27.706558227539062,-24176.34765625,950.2294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.30859375,35280.0,0.0,0.0,0.540715217590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433513402938845,1.2433686256408691,-1.7323709471384063e-05,0.0,0.0005487572052516,0.0,0.0,265.0702819824219,0.0,0.0,0.0,0.7330482602119446,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640125811100006,-3403.556640625,304.16766357421875,0.7005725502967834,0.2337309271097183,0.2154465764760971,293.38525390625,297.1499938964844,293.1499938964844,0.2905754446983337,-5637.89111328125,304.1793518066406,0.8131079077720642,0.3707845509052276,0.3565614223480224,293.22137451171875,297.1499938964844,293.1499938964844,0.392652302980423,-5285.02783203125,304.1562805175781,0.8784080147743225,0.4750615358352661,0.3348358273506164,293.220947265625,297.1499938964844,293.1499938964844,0.4581425189971924,-8074.23291015625,304.1563415527344,0.9164065718650818,0.5370808839797974,0.5115458965301514,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444812357425,-3865.573974609375,304.0467834472656,0.3854597210884094,0.050000000745058,0.2470914274454116,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986022949219,1.0,0.4436710774898529,0.6354905962944031,0.6354905962944031,1.0,1.0,-1.99910056591034,0.8296420574188232,1.1694586277008057,0.3672902584075928,0.0,0.0,0.7271550893783569,144.2326202392578,148.0,-17.973907470703125,-23964.69140625,944.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.28125,34200.0,0.0,0.0,0.5344515442848206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651638984680176,1.265181541442871,-1.764466469467152e-05,0.0,0.0005424004048109,0.0,0.0,275.9161376953125,0.0,0.0,0.0,0.7276644706726074,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640125811100006,-3403.556640625,304.16766357421875,0.7005725502967834,0.2337309271097183,0.2154465764760971,293.38525390625,297.1499938964844,293.1499938964844,0.2905754446983337,-5637.89111328125,304.1793518066406,0.8131079077720642,0.3707845509052276,0.3565614223480224,293.22137451171875,297.1499938964844,293.1499938964844,0.392652302980423,-5285.02783203125,304.1562805175781,0.8784080147743225,0.4750615358352661,0.3348358273506164,293.220947265625,297.1499938964844,293.1499938964844,0.4581425189971924,-8074.23291015625,304.1563415527344,0.9164065718650818,0.5370808839797974,0.5115458965301514,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444812357425,-3865.573974609375,304.0467834472656,0.3854597210884094,0.050000000745058,0.2470914274454116,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986022949219,1.0,0.4436710774898529,0.6354905962944031,0.6354905962944031,1.0,1.0,-1.99910056591034,0.8296420574188232,1.1694586277008057,0.3672902584075928,0.0,0.0,0.7271550893783569,144.2326202392578,148.0,-17.973907470703125,-23964.69140625,944.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.28125,34200.0,0.0,0.0,0.5344515442848206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651638984680176,1.265181541442871,-1.764466469467152e-05,0.0,0.0005424004048109,0.0,0.0,275.9161376953125,0.0,0.0,0.0,0.7276644706726074,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605251282453537,-3346.090087890625,304.1676330566406,0.6925269961357117,0.2291295975446701,0.2114032357931137,293.39111328125,297.1499938964844,293.1499938964844,0.2844484746456146,-5544.0791015625,304.17987060546875,0.8044207692146301,0.3636297583580017,0.3499430119991302,293.2228698730469,297.1499938964844,293.1499938964844,0.3914905488491058,-5272.98193359375,304.1562194824219,0.8731416463851929,0.47294682264328,0.3334326446056366,293.22314453125,297.1499938964844,293.1499938964844,0.4569411873817444,-8057.8515625,304.1563415527344,0.9103729724884032,0.5348353385925293,0.5095272660255432,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329719513654,-3870.901611328125,304.0074157714844,0.3830066919326782,0.050000000745058,0.247701495885849,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441190958023071,0.6393854022026062,0.6393854022026062,1.0,1.0,-1.9829199314117432,0.8245406746864319,1.1583791971206665,0.3657932877540588,0.0,0.0,0.7396010160446167,147.08033752441406,151.0,-19.89021110534668,-23724.498046875,939.3026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.34765625,34200.0,0.0,0.0,0.529310405254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803770303726196,1.2803946733474731,-1.7622031009523198e-05,0.0,0.0005371827282942,0.0,0.0,280.77252197265625,0.0,0.0,0.0,0.7467042207717896,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605251282453537,-3346.090087890625,304.1676330566406,0.6925269961357117,0.2291295975446701,0.2114032357931137,293.39111328125,297.1499938964844,293.1499938964844,0.2844484746456146,-5544.0791015625,304.17987060546875,0.8044207692146301,0.3636297583580017,0.3499430119991302,293.2228698730469,297.1499938964844,293.1499938964844,0.3914905488491058,-5272.98193359375,304.1562194824219,0.8731416463851929,0.47294682264328,0.3334326446056366,293.22314453125,297.1499938964844,293.1499938964844,0.4569411873817444,-8057.8515625,304.1563415527344,0.9103729724884032,0.5348353385925293,0.5095272660255432,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329719513654,-3870.901611328125,304.0074157714844,0.3830066919326782,0.050000000745058,0.247701495885849,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441190958023071,0.6393854022026062,0.6393854022026062,1.0,1.0,-1.9829199314117432,0.8245406746864319,1.1583791971206665,0.3657932877540588,0.0,0.0,0.7396010160446167,147.08033752441406,151.0,-19.89021110534668,-23724.498046875,939.3026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.34765625,34200.0,0.0,0.0,0.529310405254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803770303726196,1.2803946733474731,-1.7622031009523198e-05,0.0,0.0005371827282942,0.0,0.0,280.77252197265625,0.0,0.0,0.0,0.7467042207717896,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.156788095831871,-3283.625732421875,304.16796875,0.684736967086792,0.2246789187192917,0.2075126767158508,293.3960876464844,297.1499938964844,293.1499938964844,0.2776725888252258,-5439.03955078125,304.1811828613281,0.7956160306930542,0.3565168380737304,0.3433796763420105,293.2236328125,297.1499938964844,293.1499938964844,0.3894851803779602,-5251.30615234375,304.157470703125,0.8681414127349854,0.4709439873695373,0.332128643989563,293.2245483398437,297.1499938964844,293.1499938964844,0.454738974571228,-8026.58642578125,304.1578674316406,0.9048240184783936,0.532700777053833,0.5076409578323364,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766232103109,-3867.829833984375,303.96923828125,0.3806342780590057,0.050000000745058,0.2483100146055221,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0777282714844,1.0,0.4446390569210052,0.6434519290924072,0.6434519290924072,1.0,1.0,-1.9672653675079343,0.8196836113929749,1.147581696510315,0.3644297420978546,0.0,0.0,0.7489195466041565,149.93719482421875,154.0,-3.052316188812256,-23552.279296875,934.5289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5703125,34200.0,0.0,0.0,0.525494396686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095393180847168,1.309557318687439,-1.8078460925607945e-05,0.0,0.0005333099979907,0.0,0.0,296.1785583496094,0.0,0.0,0.0,0.7596486806869507,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.156788095831871,-3283.625732421875,304.16796875,0.684736967086792,0.2246789187192917,0.2075126767158508,293.3960876464844,297.1499938964844,293.1499938964844,0.2776725888252258,-5439.03955078125,304.1811828613281,0.7956160306930542,0.3565168380737304,0.3433796763420105,293.2236328125,297.1499938964844,293.1499938964844,0.3894851803779602,-5251.30615234375,304.157470703125,0.8681414127349854,0.4709439873695373,0.332128643989563,293.2245483398437,297.1499938964844,293.1499938964844,0.454738974571228,-8026.58642578125,304.1578674316406,0.9048240184783936,0.532700777053833,0.5076409578323364,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766232103109,-3867.829833984375,303.96923828125,0.3806342780590057,0.050000000745058,0.2483100146055221,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0777282714844,1.0,0.4446390569210052,0.6434519290924072,0.6434519290924072,1.0,1.0,-1.9672653675079343,0.8196836113929749,1.147581696510315,0.3644297420978546,0.0,0.0,0.7489195466041565,149.93719482421875,154.0,-3.052316188812256,-23552.279296875,934.5289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5703125,34200.0,0.0,0.0,0.525494396686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095393180847168,1.309557318687439,-1.8078460925607945e-05,0.0,0.0005333099979907,0.0,0.0,296.1785583496094,0.0,0.0,0.0,0.7596486806869507,4.0,0.0,1.0
378300,293.32257080078125,297.1499938964844,293.1499938964844,0.154958426952362,-3252.947998046875,304.16802978515625,0.6809066534042358,0.2224841266870498,0.2055994719266891,293.3983459472656,297.1499938964844,293.1499938964844,0.2742927372455597,-5386.5,304.181640625,0.7912269830703735,0.3529512584209442,0.340094119310379,293.2239074707031,297.1499938964844,293.1499938964844,0.3884982764720917,-5240.693359375,304.15789794921875,0.8657013177871704,0.4699550867080688,0.331489086151123,293.22509765625,297.1499938964844,293.1499938964844,0.4536508619785309,-8011.2421875,304.1584167480469,0.902212142944336,0.5316460132598877,0.5067146420478821,293.227783203125,297.1499938964844,293.1499938964844,0.0156495068222284,-3866.415283203125,303.9503173828125,0.3794675171375274,0.050000000745058,0.2486162781715393,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.0794372558594,1.0,0.4449197649955749,0.6455489993095398,0.6455489993095398,1.0,1.0,-1.9595096111297607,0.8172861933708191,1.1422234773635864,0.3637644052505493,0.0,0.0,0.7534741163253784,151.37960815429688,154.0,0.7614092230796814,-23465.4453125,932.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5897216796875,310.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,33895.78125,33120.0,0.0,0.0,0.5240013003349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236593008041382,1.323677659034729,-1.830496876209509e-05,0.0,0.0005317947361618,0.0,0.0,303.8777160644531,0.0,0.0,0.0,0.7509844303131104,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533724516630172,-3226.662841796875,304.1676330566406,0.677118718624115,0.220306321978569,0.2037017792463302,293.4005432128906,297.1499938964844,293.1499938964844,0.2713086903095245,-5340.53955078125,304.1813049316406,0.7868491411209106,0.3493772745132446,0.3368003964424133,293.2241516113281,297.1499938964844,293.1499938964844,0.3880760967731476,-5236.6103515625,304.1572265625,0.8632975220680237,0.4689741134643554,0.3308539688587188,293.2255859375,297.1499938964844,293.1499938964844,0.4532133936882019,-8005.7568359375,304.1576538085937,0.8996536135673523,0.5305993556976318,0.5057942271232605,293.229736328125,297.1499938964844,293.1499938964844,0.0156499240547418,-3870.087158203125,303.9311218261719,0.3783135414123535,0.050000000745058,0.2489239126443863,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321533203125,291.06298828125,1.0,0.4452110528945923,0.6476879715919495,0.6476879715919495,1.0,1.0,-1.9517768621444704,0.8148967027664185,1.1368801593780518,0.363101989030838,0.0,0.0,0.7605134844779968,152.8307342529297,157.0,-20.34595489501953,-23312.71484375,930.0406494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4549560546875,310.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32972.75390625,33120.0,0.0,0.0,0.5226069092750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321800708770752,1.3218188285827637,-1.806636828405317e-05,0.0,0.0005303795915096,0.0,0.0,300.3561096191406,0.0,0.0,0.0,0.7628877758979797,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497298926115036,-3165.093017578125,304.1678466796875,0.6696862578392029,0.2159935384988784,0.1999490410089492,293.4046936035156,297.1499938964844,293.1499938964844,0.2644104659557342,-5232.44189453125,304.1824035644531,0.7781468033790588,0.3421902060508728,0.3301825523376465,293.2245483398437,297.1499938964844,293.1499938964844,0.3859490752220154,-5213.568359375,304.15838623046875,0.8586000204086304,0.4670162498950958,0.3295950591564178,293.2264404296875,297.1499938964844,293.1499938964844,0.4508533179759979,-7972.2470703125,304.1590881347656,0.8946183919906616,0.528508722782135,0.5039685964584351,293.2333374023437,297.1499938964844,293.1499938964844,0.015587555244565,-3865.6416015625,303.8934020996094,0.3760461509227752,0.050000000745058,0.2495425641536712,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0732421875,1.0,0.4458197355270386,0.6520949006080627,0.6520949006080627,1.0,1.0,-1.936362028121948,0.8101311922073364,1.1262309551239014,0.3617799878120422,0.0,0.0,0.7706974744796753,155.75509643554688,160.0,6.790841102600098,-23184.232421875,925.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20135498046875,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.41015625,33120.0,0.0,0.0,0.5204368233680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533384799957275,1.3533570766448977,-1.8542881662142463e-05,0.0,0.0005281771882437,0.0,0.0,317.5160217285156,0.0,0.0,0.0,0.7767180800437927,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497298926115036,-3165.093017578125,304.1678466796875,0.6696862578392029,0.2159935384988784,0.1999490410089492,293.4046936035156,297.1499938964844,293.1499938964844,0.2644104659557342,-5232.44189453125,304.1824035644531,0.7781468033790588,0.3421902060508728,0.3301825523376465,293.2245483398437,297.1499938964844,293.1499938964844,0.3859490752220154,-5213.568359375,304.15838623046875,0.8586000204086304,0.4670162498950958,0.3295950591564178,293.2264404296875,297.1499938964844,293.1499938964844,0.4508533179759979,-7972.2470703125,304.1590881347656,0.8946183919906616,0.528508722782135,0.5039685964584351,293.2333374023437,297.1499938964844,293.1499938964844,0.015587555244565,-3865.6416015625,303.8934020996094,0.3760461509227752,0.050000000745058,0.2495425641536712,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0732421875,1.0,0.4458197355270386,0.6520949006080627,0.6520949006080627,1.0,1.0,-1.936362028121948,0.8101311922073364,1.1262309551239014,0.3617799878120422,0.0,0.0,0.7706974744796753,155.75509643554688,160.0,6.790841102600098,-23184.232421875,925.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20135498046875,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.41015625,33120.0,0.0,0.0,0.5204368233680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533384799957275,1.3533570766448977,-1.8542881662142463e-05,0.0,0.0005281771882437,0.0,0.0,317.5160217285156,0.0,0.0,0.0,0.7767180800437927,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460811197757721,-3103.02294921875,304.16796875,0.6624583005905151,0.2117329388856887,0.1962438374757766,293.4085998535156,297.1499938964844,293.1499938964844,0.2573623657226562,-5121.32666015625,304.1833190917969,0.7695327401161194,0.3349407613277435,0.3235065639019012,293.2249450683594,297.1499938964844,293.1499938964844,0.3836051821708679,-5188.19287109375,304.15948486328125,0.8540247082710266,0.4650457799434662,0.3283281326293945,293.227294921875,297.1499938964844,293.1499938964844,0.4482310116291046,-7935.09765625,304.160400390625,0.8896705508232117,0.5263994336128235,0.5021271109580994,293.236572265625,297.1499938964844,293.1499938964844,0.015515855513513,-3859.459716796875,303.8555603027344,0.3738307654857635,0.050000000745058,0.2501660585403442,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0877685546875,1.0,0.4464508593082428,0.6566847562789917,0.6566847562789917,1.0,1.0,-1.9209119081497192,0.8053357005119324,1.115576148033142,0.3604349195957184,0.0,0.0,0.7781467437744141,158.70803833007812,163.0,16.609752655029297,-23034.03125,921.4805908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69921875,32040.0,0.0,0.0,0.5189346671104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377454161643982,1.3774731159210205,-1.8954609913635068e-05,0.0,0.0005266526713967,0.0,0.0,331.6101989746094,0.0,0.0,0.0,0.7726747989654541,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460811197757721,-3103.02294921875,304.16796875,0.6624583005905151,0.2117329388856887,0.1962438374757766,293.4085998535156,297.1499938964844,293.1499938964844,0.2573623657226562,-5121.32666015625,304.1833190917969,0.7695327401161194,0.3349407613277435,0.3235065639019012,293.2249450683594,297.1499938964844,293.1499938964844,0.3836051821708679,-5188.19287109375,304.15948486328125,0.8540247082710266,0.4650457799434662,0.3283281326293945,293.227294921875,297.1499938964844,293.1499938964844,0.4482310116291046,-7935.09765625,304.160400390625,0.8896705508232117,0.5263994336128235,0.5021271109580994,293.236572265625,297.1499938964844,293.1499938964844,0.015515855513513,-3859.459716796875,303.8555603027344,0.3738307654857635,0.050000000745058,0.2501660585403442,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0877685546875,1.0,0.4464508593082428,0.6566847562789917,0.6566847562789917,1.0,1.0,-1.9209119081497192,0.8053357005119324,1.115576148033142,0.3604349195957184,0.0,0.0,0.7781467437744141,158.70803833007812,163.0,16.609752655029297,-23034.03125,921.4805908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69921875,32040.0,0.0,0.0,0.5189346671104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377454161643982,1.3774731159210205,-1.8954609913635068e-05,0.0,0.0005266526713967,0.0,0.0,331.6101989746094,0.0,0.0,0.0,0.7726747989654541,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427278965711593,-3046.052734375,304.1676025390625,0.6554720997810364,0.2075194269418716,0.1925864219665527,293.412353515625,297.1499938964844,293.1499938964844,0.2507075071334839,-5016.3505859375,304.1833801269531,0.7610599994659424,0.3276279866695404,0.3167761266231537,293.2252502441406,297.1499938964844,293.1499938964844,0.3818620443344116,-5169.77587890625,304.1593017578125,0.8495923280715942,0.4630859196186065,0.3270653784275055,293.2279968261719,297.1499938964844,293.1499938964844,0.4462953209877014,-7908.38818359375,304.1602478027344,0.8848392963409424,0.5242973566055298,0.5002871751785278,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724111780524,-3858.6103515625,303.81689453125,0.3716758489608764,0.050000000745058,0.2507916092872619,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470973312854767,0.6614676713943481,0.6614676713943481,1.0,1.0,-1.9054633378982544,0.8005246520042419,1.1049386262893677,0.3590720295906067,0.0,0.0,0.7877991199493408,161.6756134033203,151.0,8.85748291015625,-22837.75,917.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,309.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.5175684094429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382328748703003,1.382347583770752,-1.880425588751677e-05,0.0,0.0005252661649137,0.0,0.0,331.5753173828125,0.0,0.0,0.0,0.7874223589897156,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427278965711593,-3046.052734375,304.1676025390625,0.6554720997810364,0.2075194269418716,0.1925864219665527,293.412353515625,297.1499938964844,293.1499938964844,0.2507075071334839,-5016.3505859375,304.1833801269531,0.7610599994659424,0.3276279866695404,0.3167761266231537,293.2252502441406,297.1499938964844,293.1499938964844,0.3818620443344116,-5169.77587890625,304.1593017578125,0.8495923280715942,0.4630859196186065,0.3270653784275055,293.2279968261719,297.1499938964844,293.1499938964844,0.4462953209877014,-7908.38818359375,304.1602478027344,0.8848392963409424,0.5242973566055298,0.5002871751785278,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724111780524,-3858.6103515625,303.81689453125,0.3716758489608764,0.050000000745058,0.2507916092872619,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470973312854767,0.6614676713943481,0.6614676713943481,1.0,1.0,-1.9054633378982544,0.8005246520042419,1.1049386262893677,0.3590720295906067,0.0,0.0,0.7877991199493408,161.6756134033203,151.0,8.85748291015625,-22837.75,917.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,309.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.5175684094429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382328748703003,1.382347583770752,-1.880425588751677e-05,0.0,0.0005252661649137,0.0,0.0,331.5753173828125,0.0,0.0,0.0,0.7874223589897156,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.13881216943264,-2978.448974609375,304.16827392578125,0.65263831615448,0.2032291293144226,0.1886816173791885,293.4168395996094,297.1499938964844,293.1499938964844,0.2430806905031204,-4894.24462890625,304.1849670410156,0.7572834491729736,0.3200752437114715,0.3096489906311035,293.2254333496094,297.1499938964844,293.1499938964844,0.3789337873458862,-5137.77685546875,304.1611022949219,0.8504877686500549,0.4611406028270721,0.3256517350673675,293.2286071777344,297.1499938964844,293.1499938964844,0.4430053532123565,-7861.37841796875,304.1623229980469,0.8858973383903503,0.5222004055976868,0.4982367753982544,293.2421875,297.1499938964844,293.1499938964844,0.0152708971872925,-3833.337158203125,303.7793273925781,0.373014360666275,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428972899913788,0.6666045188903809,0.6666045188903809,1.0,1.0,-1.8875911235809328,0.7946357727050781,1.0929553508758545,0.3571774661540985,0.0,0.0,0.7916322946548462,159.17205810546875,139.0,29.343725204467773,-22690.82421875,893.3461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31895.119140625,32040.0,0.0,0.0,0.5164279341697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978701829910278,1.397889256477356,-1.907896330521908e-05,0.0,0.0005241087055765,0.0,0.0,340.9782409667969,0.0,0.0,0.0,0.7943798899650574,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.13881216943264,-2978.448974609375,304.16827392578125,0.65263831615448,0.2032291293144226,0.1886816173791885,293.4168395996094,297.1499938964844,293.1499938964844,0.2430806905031204,-4894.24462890625,304.1849670410156,0.7572834491729736,0.3200752437114715,0.3096489906311035,293.2254333496094,297.1499938964844,293.1499938964844,0.3789337873458862,-5137.77685546875,304.1611022949219,0.8504877686500549,0.4611406028270721,0.3256517350673675,293.2286071777344,297.1499938964844,293.1499938964844,0.4430053532123565,-7861.37841796875,304.1623229980469,0.8858973383903503,0.5222004055976868,0.4982367753982544,293.2421875,297.1499938964844,293.1499938964844,0.0152708971872925,-3833.337158203125,303.7793273925781,0.373014360666275,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428972899913788,0.6666045188903809,0.6666045188903809,1.0,1.0,-1.8875911235809328,0.7946357727050781,1.0929553508758545,0.3571774661540985,0.0,0.0,0.7916322946548462,159.17205810546875,139.0,29.343725204467773,-22690.82421875,893.3461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31895.119140625,32040.0,0.0,0.0,0.5164279341697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978701829910278,1.397889256477356,-1.907896330521908e-05,0.0,0.0005241087055765,0.0,0.0,340.9782409667969,0.0,0.0,0.0,0.7943798899650574,4.0,0.0,1.0
378900,293.3206481933594,297.1499938964844,293.1499938964844,0.1367969363927841,-2943.48583984375,304.1686096191406,0.6523345708847046,0.2011024206876754,0.186670184135437,293.41912841796875,297.1499938964844,293.1499938964844,0.2391380816698074,-4830.78515625,304.1857604980469,0.756623387336731,0.3162474930286407,0.3059560656547546,293.22540283203125,297.1499938964844,293.1499938964844,0.3773730397224426,-5120.7412109375,304.1618957519531,0.852430522441864,0.4601901769638061,0.3249143362045288,293.2287902832031,297.1499938964844,293.1499938964844,0.4412455558776855,-7836.28125,304.16326904296875,0.8880751729011536,0.5211682319641113,0.497164785861969,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402503252029,-3816.1962890625,303.76092529296875,0.3746633529663086,0.050000000745058,0.2499322593212127,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396940469741821,0.6693057417869568,0.6693057417869568,1.0,1.0,-1.878004550933838,0.7914053201675415,1.0865992307662964,0.356073647737503,0.0,0.0,0.791965126991272,156.43577575683594,139.0,34.73170471191406,-22605.884765625,876.1994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64508056640625,309.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31951.533203125,30960.0,0.0,0.0,0.5158496499061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015214443206787,1.4015405178070068,-1.915378743433393e-05,0.0,0.0005235217977315,0.0,0.0,343.3398742675781,0.0,0.0,0.0,0.781030535697937,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.134979173541069,-2912.168212890625,304.16851806640625,0.6526006460189819,0.1990112662315368,0.1846597045660019,293.4212646484375,297.1499938964844,293.1499938964844,0.2355043143033981,-4772.55908203125,304.18585205078125,0.7565681338310242,0.3124167919158935,0.3022244870662689,293.22528076171875,297.1499938964844,293.1499938964844,0.3763174712657928,-5109.6103515625,304.1616516113281,0.8551364541053772,0.4592608511447906,0.324169784784317,293.2288818359375,297.1499938964844,293.1499938964844,0.4400671124458313,-7820.08740234375,304.1629943847656,0.891083300113678,0.5201544761657715,0.4960799515247345,293.2442321777344,297.1499938964844,293.1499938964844,0.0150223542004823,-3802.0029296875,303.74224853515625,0.3768044710159302,0.050000000745058,0.2493377476930618,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359432160854339,0.6720872521400452,0.6720872521400452,1.0,1.0,-1.868199110031128,0.7880753874778748,1.0801236629486084,0.3549143373966217,0.0,0.0,0.7937555909156799,153.03138732910156,127.0,14.627385139465332,-22450.84765625,856.8887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62359619140625,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31108.5703125,30960.0,0.0,0.0,0.5150994658470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849424123764038,1.3849611282348633,-1.8682621885091063e-05,0.0,0.0005227604997344,0.0,0.0,331.0391540527344,0.0,0.0,0.0,0.7862245440483093,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310411542654037,-2843.37109375,304.1689147949219,0.6545993089675903,0.194944366812706,0.1806871145963668,293.4250793457031,297.1499938964844,293.1499938964844,0.2275938987731933,-4644.20458984375,304.1871032714844,0.7579739689826965,0.3047701716423034,0.2947121262550354,293.22479248046875,297.1499938964844,293.1499938964844,0.373194009065628,-5075.5390625,304.1629943847656,0.8625442981719971,0.4574539363384247,0.3226805925369262,293.2287902832031,297.1499938964844,293.1499938964844,0.4365309774875641,-7769.7158203125,304.1645812988281,0.8992183804512024,0.5181728005409241,0.4939042329788208,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184170782566,-3760.620361328125,303.7065734863281,0.3823375105857849,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519470214844,1.0,0.4272043406963348,0.677845299243927,0.677845299243927,1.0,1.0,-1.8482557535171509,0.7812402248382568,1.067015528678894,0.3524852693080902,0.0,0.0,0.7923163771629333,144.7779998779297,115.0,36.58103561401367,-22295.71484375,813.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.876953125,30960.0,0.0,0.0,0.5133443474769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844857215881348,1.3845044374465942,-1.8651944628800265e-05,0.0,0.0005209792288951,0.0,0.0,330.4813842773437,0.0,0.0,0.0,0.7856011986732483,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310411542654037,-2843.37109375,304.1689147949219,0.6545993089675903,0.194944366812706,0.1806871145963668,293.4250793457031,297.1499938964844,293.1499938964844,0.2275938987731933,-4644.20458984375,304.1871032714844,0.7579739689826965,0.3047701716423034,0.2947121262550354,293.22479248046875,297.1499938964844,293.1499938964844,0.373194009065628,-5075.5390625,304.1629943847656,0.8625442981719971,0.4574539363384247,0.3226805925369262,293.2287902832031,297.1499938964844,293.1499938964844,0.4365309774875641,-7769.7158203125,304.1645812988281,0.8992183804512024,0.5181728005409241,0.4939042329788208,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184170782566,-3760.620361328125,303.7065734863281,0.3823375105857849,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519470214844,1.0,0.4272043406963348,0.677845299243927,0.677845299243927,1.0,1.0,-1.8482557535171509,0.7812402248382568,1.067015528678894,0.3524852693080902,0.0,0.0,0.7923163771629333,144.7779998779297,115.0,36.58103561401367,-22295.71484375,813.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.876953125,30960.0,0.0,0.0,0.5133443474769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844857215881348,1.3845044374465942,-1.8651944628800265e-05,0.0,0.0005209792288951,0.0,0.0,330.4813842773437,0.0,0.0,0.0,0.7856011986732483,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.127161368727684,-2775.126708984375,304.1690673828125,0.6583004593849182,0.1910230070352554,0.1767995804548263,293.4283142089844,297.1499938964844,293.1499938964844,0.2196368277072906,-4514.134765625,304.18798828125,0.7610839605331421,0.2971486449241638,0.2871707379817962,293.22412109375,297.1499938964844,293.1499938964844,0.3698979616165161,-5039.6015625,304.1641540527344,0.8723263144493103,0.4556917548179626,0.321187674999237,293.2285461425781,297.1499938964844,293.1499938964844,0.4327794313430786,-7716.34814453125,304.1659545898437,0.9100564122200012,0.5162274241447449,0.4917152822017669,293.2467041015625,297.1499938964844,293.1499938964844,0.0143936173990368,-3714.77978515625,303.67205810546875,0.3892958164215088,0.050000000745058,0.2461848706007003,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.417278528213501,0.6838976144790649,0.6838976144790649,1.0,1.0,-1.82807731628418,0.7742704153060913,1.0538069009780884,0.3499639630317688,0.0,0.0,0.7856541275978088,135.27076721191406,103.0,42.83855438232422,-22111.01171875,767.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.185546875,29880.0,0.0,0.0,0.5111933350563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371756911277771,1.3717753887176514,-1.8464976164978e-05,0.0,0.0005187962087802,0.0,0.0,323.36981201171875,0.0,0.0,0.0,0.7646986842155457,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.127161368727684,-2775.126708984375,304.1690673828125,0.6583004593849182,0.1910230070352554,0.1767995804548263,293.4283142089844,297.1499938964844,293.1499938964844,0.2196368277072906,-4514.134765625,304.18798828125,0.7610839605331421,0.2971486449241638,0.2871707379817962,293.22412109375,297.1499938964844,293.1499938964844,0.3698979616165161,-5039.6015625,304.1641540527344,0.8723263144493103,0.4556917548179626,0.321187674999237,293.2285461425781,297.1499938964844,293.1499938964844,0.4327794313430786,-7716.34814453125,304.1659545898437,0.9100564122200012,0.5162274241447449,0.4917152822017669,293.2467041015625,297.1499938964844,293.1499938964844,0.0143936173990368,-3714.77978515625,303.67205810546875,0.3892958164215088,0.050000000745058,0.2461848706007003,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.417278528213501,0.6838976144790649,0.6838976144790649,1.0,1.0,-1.82807731628418,0.7742704153060913,1.0538069009780884,0.3499639630317688,0.0,0.0,0.7856541275978088,135.27076721191406,103.0,42.83855438232422,-22111.01171875,767.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.185546875,29880.0,0.0,0.0,0.5111933350563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371756911277771,1.3717753887176514,-1.8464976164978e-05,0.0,0.0005187962087802,0.0,0.0,323.36981201171875,0.0,0.0,0.0,0.7646986842155457,4.0,0.0,1.0
