time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236805468797683,-2713.986083984375,304.16851806640625,0.6636375784873962,0.1872396171092987,0.1730090379714965,293.43096923828125,297.1499938964844,293.1499938964844,0.2122389525175094,-4392.9775390625,304.18768310546875,0.7657832503318787,0.2895584106445312,0.2796270251274109,293.2232666015625,297.1499938964844,293.1499938964844,0.3674400150775909,-5013.39404296875,304.16357421875,0.8844272494316101,0.4539890587329864,0.3197114169597626,293.22802734375,297.1499938964844,293.1499938964844,0.4299881756305694,-7677.591796875,304.16534423828125,0.9243413805961608,0.5143380761146545,0.489544153213501,293.2472839355469,297.1499938964844,293.1499938964844,0.0141012035310268,-3674.71533203125,303.6373596191406,0.3968381881713867,0.050000000745058,0.2443505227565765,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065144062042236,0.6902506351470947,0.6902506351470947,1.0,1.0,-1.8078855276107788,0.7672595381736755,1.040626049041748,0.3473961651325226,0.0,0.0,0.7800054550170898,125.01964569091795,91.0,25.783035278320312,-21859.841796875,720.1895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.966796875,29880.0,0.0,0.0,0.5082239508628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343435525894165,1.33436119556427,-1.76284956978634e-05,0.0,0.0005157826817594,0.0,0.0,299.5249938964844,0.0,0.0,0.0,0.7600535154342651,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236805468797683,-2713.986083984375,304.16851806640625,0.6636375784873962,0.1872396171092987,0.1730090379714965,293.43096923828125,297.1499938964844,293.1499938964844,0.2122389525175094,-4392.9775390625,304.18768310546875,0.7657832503318787,0.2895584106445312,0.2796270251274109,293.2232666015625,297.1499938964844,293.1499938964844,0.3674400150775909,-5013.39404296875,304.16357421875,0.8844272494316101,0.4539890587329864,0.3197114169597626,293.22802734375,297.1499938964844,293.1499938964844,0.4299881756305694,-7677.591796875,304.16534423828125,0.9243413805961608,0.5143380761146545,0.489544153213501,293.2472839355469,297.1499938964844,293.1499938964844,0.0141012035310268,-3674.71533203125,303.6373596191406,0.3968381881713867,0.050000000745058,0.2443505227565765,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065144062042236,0.6902506351470947,0.6902506351470947,1.0,1.0,-1.8078855276107788,0.7672595381736755,1.040626049041748,0.3473961651325226,0.0,0.0,0.7800054550170898,125.01964569091795,91.0,25.783035278320312,-21859.841796875,720.1895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.966796875,29880.0,0.0,0.0,0.5082239508628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343435525894165,1.33436119556427,-1.76284956978634e-05,0.0,0.0005157826817594,0.0,0.0,299.5249938964844,0.0,0.0,0.0,0.7600535154342651,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200921535491943,-2650.177734375,304.1683349609375,0.6707165837287903,0.1835812479257583,0.1693171709775924,293.4331970214844,297.1499938964844,293.1499938964844,0.204532191157341,-4265.21923828125,304.1879577636719,0.7721465826034546,0.2819889485836029,0.2720878422260284,293.2223205566406,297.1499938964844,293.1499938964844,0.3643490374088287,-4979.75,304.1641845703125,0.8989344239234924,0.4523206055164337,0.3182524740695953,293.2274475097656,297.1499938964844,293.1499938964844,0.4264550507068634,-7627.45947265625,304.1661071777344,0.9415363669395448,0.5124792456626892,0.4873935878276825,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822749093174,-3627.855712890625,303.60430908203125,0.4047464728355407,0.050000000745058,0.2424344718456268,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951152563095093,0.696923553943634,0.696923553943634,1.0,1.0,-1.7877652645111084,0.7602419853210449,1.0275232791900637,0.344799280166626,0.0,0.0,0.7688292264938354,114.34007263183594,79.0,34.273807525634766,-21664.880859375,672.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302307128906,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,30193.560546875,29880.0,0.0,0.0,0.504660964012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078776597976685,1.307894945144653,-1.7215521438629366e-05,0.0,0.0005121667054481,0.0,0.0,285.3656921386719,0.0,0.0,0.0,0.7478153109550476,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200921535491943,-2650.177734375,304.1683349609375,0.6707165837287903,0.1835812479257583,0.1693171709775924,293.4331970214844,297.1499938964844,293.1499938964844,0.204532191157341,-4265.21923828125,304.1879577636719,0.7721465826034546,0.2819889485836029,0.2720878422260284,293.2223205566406,297.1499938964844,293.1499938964844,0.3643490374088287,-4979.75,304.1641845703125,0.8989344239234924,0.4523206055164337,0.3182524740695953,293.2274475097656,297.1499938964844,293.1499938964844,0.4264550507068634,-7627.45947265625,304.1661071777344,0.9415363669395448,0.5124792456626892,0.4873935878276825,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822749093174,-3627.855712890625,303.60430908203125,0.4047464728355407,0.050000000745058,0.2424344718456268,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951152563095093,0.696923553943634,0.696923553943634,1.0,1.0,-1.7877652645111084,0.7602419853210449,1.0275232791900637,0.344799280166626,0.0,0.0,0.7688292264938354,114.34007263183594,79.0,34.273807525634766,-21664.880859375,672.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302307128906,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,30193.560546875,29880.0,0.0,0.0,0.504660964012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078776597976685,1.307894945144653,-1.7215521438629366e-05,0.0,0.0005121667054481,0.0,0.0,285.3656921386719,0.0,0.0,0.0,0.7478153109550476,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183718740940094,-2619.49609375,304.1681213378906,0.6749875545501709,0.1817972064018249,0.1675081998109817,293.43414306640625,297.1499938964844,293.1499938964844,0.2007618695497512,-4202.41748046875,304.1878967285156,0.7760266065597534,0.2782110571861267,0.268320232629776,293.22186279296875,297.1499938964844,293.1499938964844,0.3628972470760345,-4964.01953125,304.16424560546875,0.9072705507278442,0.4514981508255005,0.3175275325775146,293.2271423339844,297.1499938964844,293.1499938964844,0.4247933626174927,-7604.00341796875,304.16619873046875,0.9509437680244446,0.5115601420402527,0.4863228797912597,293.24755859375,297.1499938964844,293.1499938964844,0.0136285917833447,-3605.106201171875,303.58795166015625,0.4091066718101501,0.050000000745058,0.2414573580026626,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.389213889837265,0.7003881335258484,0.7003881335258484,1.0,1.0,-1.7777400016784668,0.7567337155342102,1.0210063457489014,0.3434908390045166,0.0,0.0,0.7622736692428589,108.90145111083984,79.0,32.61467361450195,-21556.232421875,648.4657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89031982421875,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.87109375,28800.0,0.0,0.0,0.5026378631591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291258692741394,1.2912757396697998,-1.6962563677225262e-05,0.0,0.0005101135466247,0.0,0.0,276.7525329589844,0.0,0.0,0.0,0.7252583503723145,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168746948242187,-2593.060791015625,304.16754150390625,0.6798038482666016,0.1800426095724105,0.165723517537117,293.4350280761719,297.1499938964844,293.1499938964844,0.1973445415496826,-4145.76220703125,304.1872253417969,0.780432939529419,0.2744390070438385,0.2645549774169922,293.2213439941406,297.1499938964844,293.1499938964844,0.3620533943176269,-4955.39208984375,304.1631774902344,0.9169930219650269,0.4506882727146148,0.3168078362941742,293.2267761230469,297.1499938964844,293.1499938964844,0.423834890127182,-7591.29443359375,304.1649780273437,0.9607141613960266,0.5106534361839294,0.4852586984634399,293.2475280761719,297.1499938964844,293.1499938964844,0.0135004147887229,-3587.6669921875,303.5708923339844,0.4139307737350464,0.050000000745058,0.240472137928009,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831931352615356,0.7039405703544617,0.7039405703544617,1.0,1.0,-1.7677512168884275,0.7532307505607605,1.014520525932312,0.3421778082847595,0.0,0.0,0.7578393220901489,103.42176818847656,67.0,3.991435050964356,-21373.931640625,624.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664306640625,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29360.236328125,28800.0,0.0,0.0,0.5003222823143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561590671539309,1.2561752796173096,-1.6221802070504054e-05,0.0,0.0005077635287307,0.0,0.0,256.7147521972656,0.0,0.0,0.0,0.7220144271850586,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136858314275741,-2535.9287109375,304.1670227050781,0.6913341879844666,0.1766195148229599,0.1622297465801239,293.4365539550781,297.1499938964844,293.1499938964844,0.1901009529829025,-4024.093505859375,304.1869201660156,0.791113555431366,0.2669093012809753,0.2570359110832214,293.22027587890625,297.1499938964844,293.1499938964844,0.359567791223526,-4928.56396484375,304.1629638671875,0.9400373697280884,0.4490972459316253,0.3153910636901855,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928214550018,-7551.33349609375,304.1647644042969,0.9807849526405334,0.5088688135147095,0.4831612706184387,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154263556003,-3545.244873046875,303.538330078125,0.4257024824619293,0.050000000745058,0.2384842485189438,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708104491233825,0.7113256454467773,0.7113256454467773,1.0,1.0,-1.7479217052459717,0.7462578415870667,1.0016639232635498,0.3395473659038543,0.0,0.0,0.7461627125740051,92.37708282470705,55.0,16.881057739257812,-21175.466796875,577.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220397949219,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.900390625,28800.0,0.0,0.0,0.4951858222484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223742961883545,1.223758578300476,-1.5693311070208438e-05,0.0,0.0005025506252422,0.0,0.0,240.6538543701172,0.0,0.0,0.0,0.7069530487060547,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136858314275741,-2535.9287109375,304.1670227050781,0.6913341879844666,0.1766195148229599,0.1622297465801239,293.4365539550781,297.1499938964844,293.1499938964844,0.1901009529829025,-4024.093505859375,304.1869201660156,0.791113555431366,0.2669093012809753,0.2570359110832214,293.22027587890625,297.1499938964844,293.1499938964844,0.359567791223526,-4928.56396484375,304.1629638671875,0.9400373697280884,0.4490972459316253,0.3153910636901855,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928214550018,-7551.33349609375,304.1647644042969,0.9807849526405334,0.5088688135147095,0.4831612706184387,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154263556003,-3545.244873046875,303.538330078125,0.4257024824619293,0.050000000745058,0.2384842485189438,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708104491233825,0.7113256454467773,0.7113256454467773,1.0,1.0,-1.7479217052459717,0.7462578415870667,1.0016639232635498,0.3395473659038543,0.0,0.0,0.7461627125740051,92.37708282470705,55.0,16.881057739257812,-21175.466796875,577.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220397949219,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.900390625,28800.0,0.0,0.0,0.4951858222484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223742961883545,1.223758578300476,-1.5693311070208438e-05,0.0,0.0005025506252422,0.0,0.0,240.6538543701172,0.0,0.0,0.0,0.7069530487060547,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106068044900894,-2480.43798828125,304.1664733886719,0.7055992484092712,0.1733099818229675,0.158839002251625,293.43780517578125,297.1499938964844,293.1499938964844,0.1829383671283722,-3902.777099609375,304.1865234375,0.8045454025268555,0.2593972086906433,0.2495331913232803,293.21923828125,297.1499938964844,293.1499938964844,0.3570981621742248,-4901.88134765625,304.1627502441406,0.9656346440315248,0.4475267827510834,0.3139902651309967,293.2250671386719,297.1499938964844,293.1499938964844,0.4171631932258606,-7495.92724609375,304.16650390625,0.9990000128746032,0.5071284174919128,0.4799771010875702,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396887496113,-3503.298828125,303.5064392089844,0.4414510726928711,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579526841640472,0.7191968560218811,0.7191968560218811,1.0,1.0,-1.7270206212997437,0.738727867603302,0.9882927536964417,0.3366993963718414,0.0,0.0,0.7322428226470947,81.40955352783203,58.0,15.802882194519045,-20933.4140625,531.6616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.15625,27720.0,0.0,0.0,0.4894874095916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856719255447388,1.1856870651245115,-1.5143357813940383e-05,0.0,0.0004967675195075,0.0,0.0,223.3053131103516,0.0,0.0,0.0,0.6749109029769897,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106068044900894,-2480.43798828125,304.1664733886719,0.7055992484092712,0.1733099818229675,0.158839002251625,293.43780517578125,297.1499938964844,293.1499938964844,0.1829383671283722,-3902.777099609375,304.1865234375,0.8045454025268555,0.2593972086906433,0.2495331913232803,293.21923828125,297.1499938964844,293.1499938964844,0.3570981621742248,-4901.88134765625,304.1627502441406,0.9656346440315248,0.4475267827510834,0.3139902651309967,293.2250671386719,297.1499938964844,293.1499938964844,0.4171631932258606,-7495.92724609375,304.16650390625,0.9990000128746032,0.5071284174919128,0.4799771010875702,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396887496113,-3503.298828125,303.5064392089844,0.4414510726928711,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579526841640472,0.7191968560218811,0.7191968560218811,1.0,1.0,-1.7270206212997437,0.738727867603302,0.9882927536964417,0.3366993963718414,0.0,0.0,0.7322428226470947,81.40955352783203,58.0,15.802882194519045,-20933.4140625,531.6616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.15625,27720.0,0.0,0.0,0.4894874095916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856719255447388,1.1856870651245115,-1.5143357813940383e-05,0.0,0.0004967675195075,0.0,0.0,223.3053131103516,0.0,0.0,0.0,0.6749109029769897,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078958213329315,-2431.45947265625,304.16552734375,0.7099029421806335,0.1700779050588607,0.1557737439870834,293.4388427734375,297.1499938964844,293.1499938964844,0.1762003153562545,-3787.91748046875,304.1856384277344,0.8065925240516663,0.2518947720527649,0.2422989010810852,293.2182922363281,297.1499938964844,293.1499938964844,0.355140745639801,-4880.97021484375,304.161865234375,0.9759898781776428,0.4459673762321472,0.3127917051315307,293.20867919921875,297.1499938964844,293.1499938964844,0.399862140417099,-7242.22119140625,304.1893920898437,0.9990000128746032,0.5085049271583557,0.4632791578769684,293.2464294433594,297.1499938964844,293.1499938964844,0.0127855539321899,-3480.876708984375,303.4745788574219,0.4496674537658691,0.050000000745058,0.2356927841901779,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538452148437,1.0,0.3491692841053009,0.7284709811210632,0.7284709811210632,1.0,1.0,-1.691447377204895,0.7245116829872131,0.9669356346130372,0.3307102620601654,0.0,0.0,0.7189672589302063,76.29045867919922,61.0,19.57965660095215,-20511.0859375,494.4930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.064453125,27720.0,0.0,0.0,0.4826574623584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292037963867188,1.1292178630828855,-1.4120922969595996e-05,0.0,0.0004898359766229,0.0,0.0,196.8427124023437,0.0,0.0,0.0,0.6618568897247314,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078958213329315,-2431.45947265625,304.16552734375,0.7099029421806335,0.1700779050588607,0.1557737439870834,293.4388427734375,297.1499938964844,293.1499938964844,0.1762003153562545,-3787.91748046875,304.1856384277344,0.8065925240516663,0.2518947720527649,0.2422989010810852,293.2182922363281,297.1499938964844,293.1499938964844,0.355140745639801,-4880.97021484375,304.161865234375,0.9759898781776428,0.4459673762321472,0.3127917051315307,293.20867919921875,297.1499938964844,293.1499938964844,0.399862140417099,-7242.22119140625,304.1893920898437,0.9990000128746032,0.5085049271583557,0.4632791578769684,293.2464294433594,297.1499938964844,293.1499938964844,0.0127855539321899,-3480.876708984375,303.4745788574219,0.4496674537658691,0.050000000745058,0.2356927841901779,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538452148437,1.0,0.3491692841053009,0.7284709811210632,0.7284709811210632,1.0,1.0,-1.691447377204895,0.7245116829872131,0.9669356346130372,0.3307102620601654,0.0,0.0,0.7189672589302063,76.29045867919922,61.0,19.57965660095215,-20511.0859375,494.4930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.064453125,27720.0,0.0,0.0,0.4826574623584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292037963867188,1.1292178630828855,-1.4120922969595996e-05,0.0,0.0004898359766229,0.0,0.0,196.8427124023437,0.0,0.0,0.0,0.6618568897247314,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051241010427475,-2380.831298828125,304.1649780273437,0.7105462551116943,0.1668285131454467,0.1527620702981948,293.4401550292969,297.1499938964844,293.1499938964844,0.1693205535411834,-3669.256591796875,304.1852111816406,0.8043529391288757,0.2443098127841949,0.2350626289844513,293.2179260253906,297.1499938964844,293.1499938964844,0.3527518510818481,-4854.939453125,304.1618347167969,0.9813854098320008,0.4443119168281555,0.3115840852260589,293.1831970214844,297.1499938964844,293.1499938964844,0.3886934220790863,-7078.19189453125,304.1944885253906,0.9990000128746032,0.5121831297874451,0.4531223773956299,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455500721931,-3459.459228515625,303.4433288574219,0.4548438787460327,0.050000000745058,0.2352281361818313,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432703018188476,0.738291323184967,0.738291323184967,1.0,1.0,-1.6656267642974854,0.7149348855018616,0.9506918787956238,0.326068103313446,0.0,0.0,0.7011078000068665,73.25811767578125,64.0,18.530250549316406,-20194.138671875,469.94232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.513671875,27720.0,0.0,0.0,0.4749185144901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080573558807373,1.0805870294570925,-1.347615307167871e-05,0.0,0.0004819819296244,0.0,0.0,177.8316192626953,0.0,0.0,0.0,0.640494704246521,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051241010427475,-2380.831298828125,304.1649780273437,0.7105462551116943,0.1668285131454467,0.1527620702981948,293.4401550292969,297.1499938964844,293.1499938964844,0.1693205535411834,-3669.256591796875,304.1852111816406,0.8043529391288757,0.2443098127841949,0.2350626289844513,293.2179260253906,297.1499938964844,293.1499938964844,0.3527518510818481,-4854.939453125,304.1618347167969,0.9813854098320008,0.4443119168281555,0.3115840852260589,293.1831970214844,297.1499938964844,293.1499938964844,0.3886934220790863,-7078.19189453125,304.1944885253906,0.9990000128746032,0.5121831297874451,0.4531223773956299,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455500721931,-3459.459228515625,303.4433288574219,0.4548438787460327,0.050000000745058,0.2352281361818313,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432703018188476,0.738291323184967,0.738291323184967,1.0,1.0,-1.6656267642974854,0.7149348855018616,0.9506918787956238,0.326068103313446,0.0,0.0,0.7011078000068665,73.25811767578125,64.0,18.530250549316406,-20194.138671875,469.94232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.513671875,27720.0,0.0,0.0,0.4749185144901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080573558807373,1.0805870294570925,-1.347615307167871e-05,0.0,0.0004819819296244,0.0,0.0,177.8316192626953,0.0,0.0,0.0,0.640494704246521,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038562282919883,-2357.72998046875,304.16455078125,0.7097558379173279,0.1652194410562515,0.1512863785028457,293.4408264160156,297.1499938964844,293.1499938964844,0.1660498827695846,-3612.681640625,304.18475341796875,0.801869809627533,0.2405039519071579,0.2314489930868148,293.21783447265625,297.1499938964844,293.1499938964844,0.3518494367599487,-4845.32861328125,304.16131591796875,0.982682168483734,0.4434719383716583,0.3109832108020782,293.1716003417969,297.1499938964844,293.1499938964844,0.3853511810302734,-7031.38232421875,304.19244384765625,0.9990000128746032,0.5140417218208313,0.4502045214176178,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965764746069,-3452.86962890625,303.4271850585937,0.4563838541507721,0.050000000745058,0.2350966930389404,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,293.3594665527344,291.2716369628906,1.0,0.3411756157875061,0.7433187365531921,0.7433187365531921,1.0,1.0,-1.6551320552825928,0.7111641764640808,0.943967878818512,0.324552059173584,0.0,0.0,0.6929009556770325,72.34163665771484,64.0,8.64155387878418,-20046.001953125,461.1207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729797363281,310.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,28223.248046875,26640.0,0.0,0.0,0.4707789421081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563853979110718,1.056398630142212,-1.3159271475160494e-05,0.0,0.0004777807625941,0.0,0.0,168.8329620361328,0.0,0.0,0.0,0.615027666091919,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028215885162353,-2339.256103515625,304.1637878417969,0.7083563208580017,0.1636265963315963,0.1498335748910904,293.44146728515625,297.1499938964844,293.1499938964844,0.1631360948085785,-3562.62890625,304.1837158203125,0.7986478209495544,0.2366953492164611,0.2278409898281097,293.2177124023437,297.1499938964844,293.1499938964844,0.3516796827316284,-4844.31494140625,304.1595458984375,0.9832648038864136,0.4426340758800506,0.3103885650634765,293.161865234375,297.1499938964844,293.1499938964844,0.383915513753891,-7013.60205078125,304.1872863769531,0.9990000128746032,0.5156818628311157,0.4484219849109649,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782340764999,-3453.344482421875,303.4096984863281,0.4573363661766052,0.050000000745058,0.2350169271230697,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.24591064453125,1.0,0.3395527005195617,0.7484111785888672,0.7484111785888672,1.0,1.0,-1.6461045742034912,0.7080367207527161,0.9380678534507751,0.3233688175678253,0.0,0.0,0.6882162094116211,71.73252868652344,67.0,-31.155406951904297,-19834.720703125,454.1105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778686523437,310.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27260.037109375,26640.0,0.0,0.0,0.466379702091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190781354904177,1.0190906524658203,-1.2471249647205696e-05,0.0,0.0004733161185868,0.0,0.0,153.6483612060547,0.0,0.0,0.0,0.6111075282096863,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005497127771377,-2297.864990234375,304.1629943847656,0.7040051221847534,0.1604941189289093,0.1470008343458175,293.4426574707031,297.1499938964844,293.1499938964844,0.1569263488054275,-3454.357177734375,304.182861328125,0.7903249263763428,0.2290717214345932,0.2206457406282425,293.217529296875,297.1499938964844,293.1499938964844,0.3504941463470459,-4831.97607421875,304.1584167480469,0.9826425313949584,0.4409581422805786,0.3092241287231445,293.1495666503906,297.1499938964844,293.1499938964844,0.3829920291900635,-7005.75927734375,304.1763916015625,0.9990000128746032,0.5178959369659424,0.4477202892303467,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205367803573,-3448.13232421875,303.3758850097656,0.4577142596244812,0.050000000745058,0.2349860966205597,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375033140182495,0.7586742639541626,0.7586742639541626,1.0,1.0,-1.6317847967147827,0.7033815383911133,0.9284033179283142,0.3218129873275757,0.0,0.0,0.679000735282898,71.28012084960938,70.0,-20.84402084350586,-19656.78125,444.5497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.044921875,26640.0,0.0,0.0,0.4574760496616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898523688316344,0.9898644089698792,-1.204710133606568e-05,0.0,0.0004642800195142,0.0,0.0,143.32498168945312,0.0,0.0,0.0,0.5979662537574768,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005497127771377,-2297.864990234375,304.1629943847656,0.7040051221847534,0.1604941189289093,0.1470008343458175,293.4426574707031,297.1499938964844,293.1499938964844,0.1569263488054275,-3454.357177734375,304.182861328125,0.7903249263763428,0.2290717214345932,0.2206457406282425,293.217529296875,297.1499938964844,293.1499938964844,0.3504941463470459,-4831.97607421875,304.1584167480469,0.9826425313949584,0.4409581422805786,0.3092241287231445,293.1495666503906,297.1499938964844,293.1499938964844,0.3829920291900635,-7005.75927734375,304.1763916015625,0.9990000128746032,0.5178959369659424,0.4477202892303467,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205367803573,-3448.13232421875,303.3758850097656,0.4577142596244812,0.050000000745058,0.2349860966205597,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375033140182495,0.7586742639541626,0.7586742639541626,1.0,1.0,-1.6317847967147827,0.7033815383911133,0.9284033179283142,0.3218129873275757,0.0,0.0,0.679000735282898,71.28012084960938,70.0,-20.84402084350586,-19656.78125,444.5497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.044921875,26640.0,0.0,0.0,0.4574760496616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898523688316344,0.9898644089698792,-1.204710133606568e-05,0.0,0.0004642800195142,0.0,0.0,143.32498168945312,0.0,0.0,0.0,0.5979662537574768,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983746275305748,-2258.084716796875,304.16229248046875,0.6980277895927429,0.1574284583330154,0.1442562192678451,293.4437561035156,297.1499938964844,293.1499938964844,0.150797039270401,-3346.56591796875,304.18212890625,0.7800282835960388,0.2214350700378418,0.2134660184383392,293.21746826171875,297.1499938964844,293.1499938964844,0.3493860363960266,-4820.45166015625,304.1574401855469,0.9800515174865724,0.4392602741718292,0.3080660402774811,293.14715576171875,297.1499938964844,293.1499938964844,0.3853381872177124,-7045.77490234375,304.1636657714844,0.9990000128746032,0.5184155106544495,0.450073629617691,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735003337264,-3444.9560546875,303.34100341796875,0.4564550518989563,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.336734414100647,0.7691189050674438,0.7691189050674438,1.0,1.0,-1.621430277824402,0.7004169225692749,0.921013355255127,0.321111112833023,0.0,0.0,0.6716238856315613,71.6414566040039,73.0,-26.52869987487793,-19485.962890625,439.6208190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.51171875,25560.0,0.0,0.0,0.4488668739795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654446244239808,0.9654563665390016,-1.1737048225768376e-05,0.0,0.0004555428167805,0.0,0.0,135.4036865234375,0.0,0.0,0.0,0.5725775361061096,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983746275305748,-2258.084716796875,304.16229248046875,0.6980277895927429,0.1574284583330154,0.1442562192678451,293.4437561035156,297.1499938964844,293.1499938964844,0.150797039270401,-3346.56591796875,304.18212890625,0.7800282835960388,0.2214350700378418,0.2134660184383392,293.21746826171875,297.1499938964844,293.1499938964844,0.3493860363960266,-4820.45166015625,304.1574401855469,0.9800515174865724,0.4392602741718292,0.3080660402774811,293.14715576171875,297.1499938964844,293.1499938964844,0.3853381872177124,-7045.77490234375,304.1636657714844,0.9990000128746032,0.5184155106544495,0.450073629617691,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735003337264,-3444.9560546875,303.34100341796875,0.4564550518989563,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.336734414100647,0.7691189050674438,0.7691189050674438,1.0,1.0,-1.621430277824402,0.7004169225692749,0.921013355255127,0.321111112833023,0.0,0.0,0.6716238856315613,71.6414566040039,73.0,-26.52869987487793,-19485.962890625,439.6208190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.51171875,25560.0,0.0,0.0,0.4488668739795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654446244239808,0.9654563665390016,-1.1737048225768376e-05,0.0,0.0004555428167805,0.0,0.0,135.4036865234375,0.0,0.0,0.0,0.5725775361061096,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.096521183848381,-2224.593017578125,304.16131591796875,0.6908846497535706,0.1544300317764282,0.1415920406579971,293.4447631835937,297.1499938964844,293.1499938964844,0.1450979262590408,-3246.086181640625,304.18096923828125,0.7683937549591064,0.2137878537178039,0.2062965333461761,293.2173767089844,297.1499938964844,293.1499938964844,0.3492303192615509,-4819.9296875,304.1553039550781,0.9759010076522828,0.4375655651092529,0.3069223165512085,293.1534729003906,297.1499938964844,293.1499938964844,0.391223669052124,-7137.59423828125,304.1494140625,0.9990000128746032,0.5172241926193237,0.4547198414802551,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653745442628,-3450.94140625,303.30242919921875,0.454013466835022,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369408249855041,0.779784083366394,0.779784083366394,1.0,1.0,-1.6140806674957275,0.6987152695655823,0.91536545753479,0.3210388123989105,0.0,0.0,0.6733415722846985,72.62202453613281,76.0,-45.15078353881836,-19311.205078125,438.1393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.646484375,25560.0,0.0,0.0,0.4405849277973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942637026309967,0.9426482319831848,-1.1196455488970967e-05,0.0,0.0004471376887522,0.0,0.0,126.09554290771484,0.0,0.0,0.0,0.5743091106414795,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.096521183848381,-2224.593017578125,304.16131591796875,0.6908846497535706,0.1544300317764282,0.1415920406579971,293.4447631835937,297.1499938964844,293.1499938964844,0.1450979262590408,-3246.086181640625,304.18096923828125,0.7683937549591064,0.2137878537178039,0.2062965333461761,293.2173767089844,297.1499938964844,293.1499938964844,0.3492303192615509,-4819.9296875,304.1553039550781,0.9759010076522828,0.4375655651092529,0.3069223165512085,293.1534729003906,297.1499938964844,293.1499938964844,0.391223669052124,-7137.59423828125,304.1494140625,0.9990000128746032,0.5172241926193237,0.4547198414802551,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653745442628,-3450.94140625,303.30242919921875,0.454013466835022,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369408249855041,0.779784083366394,0.779784083366394,1.0,1.0,-1.6140806674957275,0.6987152695655823,0.91536545753479,0.3210388123989105,0.0,0.0,0.6733415722846985,72.62202453613281,76.0,-45.15078353881836,-19311.205078125,438.1393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.646484375,25560.0,0.0,0.0,0.4405849277973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942637026309967,0.9426482319831848,-1.1196455488970967e-05,0.0,0.0004471376887522,0.0,0.0,126.09554290771484,0.0,0.0,0.0,0.5743091106414795,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944284349679946,-2185.935302734375,304.1610107421875,0.6829638481140137,0.15149787068367,0.1390037834644317,293.4457397460937,297.1499938964844,293.1499938964844,0.138973981142044,-3136.21435546875,304.18084716796875,0.7559794187545776,0.2061237096786499,0.1991286873817443,293.21746826171875,297.1499938964844,293.1499938964844,0.3480000793933868,-4806.61328125,304.15557861328125,0.970463216304779,0.4358452260494232,0.3057804405689239,293.1674499511719,297.1499938964844,293.1499938964844,0.3978899717330932,-7238.36962890625,304.1385192871094,0.9990000128746032,0.5143160223960876,0.4610922336578369,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200079590082,-3447.76611328125,303.26434326171875,0.4507615864276886,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508178710937,1.0,0.337893396615982,0.7906601428985596,0.7906601428985596,1.0,1.0,-1.6089972257614136,0.6979415416717529,0.9110557436943054,0.3214179277420044,0.0,0.0,0.6737425923347473,74.0837631225586,79.0,-27.986291885375977,-19232.681640625,439.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.013671875,25560.0,0.0,0.0,0.4334165453910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942156970500946,0.942168116569519,-1.1172047379659489e-05,0.0,0.0004398626915644,0.0,0.0,125.79190826416016,0.0,0.0,0.0,0.5738843083381653,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944284349679946,-2185.935302734375,304.1610107421875,0.6829638481140137,0.15149787068367,0.1390037834644317,293.4457397460937,297.1499938964844,293.1499938964844,0.138973981142044,-3136.21435546875,304.18084716796875,0.7559794187545776,0.2061237096786499,0.1991286873817443,293.21746826171875,297.1499938964844,293.1499938964844,0.3480000793933868,-4806.61328125,304.15557861328125,0.970463216304779,0.4358452260494232,0.3057804405689239,293.1674499511719,297.1499938964844,293.1499938964844,0.3978899717330932,-7238.36962890625,304.1385192871094,0.9990000128746032,0.5143160223960876,0.4610922336578369,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200079590082,-3447.76611328125,303.26434326171875,0.4507615864276886,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508178710937,1.0,0.337893396615982,0.7906601428985596,0.7906601428985596,1.0,1.0,-1.6089972257614136,0.6979415416717529,0.9110557436943054,0.3214179277420044,0.0,0.0,0.6737425923347473,74.0837631225586,79.0,-27.986291885375977,-19232.681640625,439.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.013671875,25560.0,0.0,0.0,0.4334165453910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942156970500946,0.942168116569519,-1.1172047379659489e-05,0.0,0.0004398626915644,0.0,0.0,125.79190826416016,0.0,0.0,0.0,0.5738843083381653,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934312269091606,-2167.54443359375,304.16082763671875,0.6788211464881897,0.1500586122274398,0.1377379596233368,293.4461975097656,297.1499938964844,293.1499938964844,0.1359655708074569,-3081.91943359375,304.1806945800781,0.7496287226676941,0.2022862732410431,0.1955439150333404,293.217529296875,297.1499938964844,293.1499938964844,0.3474731147289276,-4800.9990234375,304.155517578125,0.9673333168029784,0.4349777400493622,0.3052065074443817,293.177001953125,297.1499938964844,293.1499938964844,0.4019237160682678,-7298.57666015625,304.1332702636719,0.9990000128746032,0.5122221112251282,0.464781790971756,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011971056461,-3447.151611328125,303.2442932128906,0.4489296972751617,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2590637207031,293.3554992675781,291.1415100097656,1.0,0.338591456413269,0.7962140440940857,0.7962140440940857,1.0,1.0,-1.6071192026138306,0.697813868522644,0.9093053340911864,0.3217271864414215,0.0,0.0,0.6751465797424316,74.96083068847656,79.0,-26.88949203491211,-19194.458984375,440.5969848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0137023925781,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.638671875,24480.0,0.0,0.0,0.4302996397018432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944120466709137,0.9441316723823548,-1.1185860785190016e-05,0.0,0.0004366994253359,0.0,0.0,126.29930877685548,0.0,0.0,0.0,0.5596933960914612,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.092601366341114,-2152.57568359375,304.1603698730469,0.674612283706665,0.1486389487981796,0.1364914923906326,293.4466552734375,297.1499938964844,293.1499938964844,0.1331861317157745,-3031.937255859375,304.18017578125,0.7432422637939453,0.1984472721815109,0.1919590383768081,293.21759033203125,297.1499938964844,293.1499938964844,0.3475155830383301,-4802.11474609375,304.1544189453125,0.9639727473258972,0.4341115653514862,0.3046332895755768,293.1879577636719,297.1499938964844,293.1499938964844,0.4069492518901825,-7373.45654296875,304.1271667480469,0.9990000128746032,0.5097265243530273,0.4687378704547882,293.2499084472656,297.1499938964844,293.1499938964844,0.0124022848904132,-3451.609619140625,303.2224426269531,0.4470066726207733,0.050000000745058,0.2359512597322464,291.1156921386719,291.1499938964844,260.9186096191406,260.2206420898437,279.275146484375,293.3537902832031,291.1114196777344,1.0,0.3394105732440948,0.7955219149589539,0.7955219149589539,1.0,1.0,-1.605601787567139,0.6970669627189636,0.9085348844528198,0.3213427364826202,0.0,0.0,0.6799648404121399,75.91888427734375,82.0,-53.68519973754883,-19069.615234375,442.3547668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94268798828125,310.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,24568.240234375,24480.0,0.0,0.0,0.4273529052734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331488013267516,0.9331596493721008,-1.0843818927241957e-05,0.0,0.0004337088612373,0.0,0.0,121.2401885986328,0.0,0.0,0.0,0.5668613910675049,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0905828326940536,-2115.06103515625,304.1602783203125,0.666083037853241,0.145860955119133,0.1340612471103668,293.44744873046875,297.1499938964844,293.1499938964844,0.1270731687545776,-2919.94482421875,304.1803283691406,0.7303555011749268,0.1907670646905899,0.1847943663597107,293.2177124023437,297.1499938964844,293.1499938964844,0.3460927307605743,-4786.369140625,304.1553955078125,0.9565926790237428,0.4323702454566955,0.3034931719303131,293.2137145996094,297.1499938964844,293.1499938964844,0.415897935628891,-7503.81396484375,304.1200256347656,0.9990000128746032,0.5035566091537476,0.4770892858505249,293.2522277832031,297.1499938964844,293.1499938964844,0.012352779507637,-3447.319580078125,303.1807861328125,0.4429428875446319,0.050000000745058,0.2363615781068802,291.1083984375,291.1499938964844,260.9944152832031,260.2797546386719,279.3129272460937,293.35186767578125,291.1087341308594,1.0,0.3413454294204712,0.7940603494644165,0.7940603494644165,1.0,1.0,-1.6032463312149048,0.6957457065582275,0.9075005650520324,0.3206214904785156,0.0,0.0,0.6866577863693237,78.06522369384766,85.0,-13.238369941711426,-19035.072265625,446.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7493896484375,309.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,24341.728515625,24480.0,0.0,0.0,0.422478437423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505362510681152,0.950547218322754,-1.0991481758537702e-05,0.0,0.0004287619085516,0.0,0.0,125.90252685546876,0.0,0.0,0.0,0.5735716819763184,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0905828326940536,-2115.06103515625,304.1602783203125,0.666083037853241,0.145860955119133,0.1340612471103668,293.44744873046875,297.1499938964844,293.1499938964844,0.1270731687545776,-2919.94482421875,304.1803283691406,0.7303555011749268,0.1907670646905899,0.1847943663597107,293.2177124023437,297.1499938964844,293.1499938964844,0.3460927307605743,-4786.369140625,304.1553955078125,0.9565926790237428,0.4323702454566955,0.3034931719303131,293.2137145996094,297.1499938964844,293.1499938964844,0.415897935628891,-7503.81396484375,304.1200256347656,0.9990000128746032,0.5035566091537476,0.4770892858505249,293.2522277832031,297.1499938964844,293.1499938964844,0.012352779507637,-3447.319580078125,303.1807861328125,0.4429428875446319,0.050000000745058,0.2363615781068802,291.1083984375,291.1499938964844,260.9944152832031,260.2797546386719,279.3129272460937,293.35186767578125,291.1087341308594,1.0,0.3413454294204712,0.7940603494644165,0.7940603494644165,1.0,1.0,-1.6032463312149048,0.6957457065582275,0.9075005650520324,0.3206214904785156,0.0,0.0,0.6866577863693237,78.06522369384766,85.0,-13.238369941711426,-19035.072265625,446.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7493896484375,309.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,24341.728515625,24480.0,0.0,0.0,0.422478437423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505362510681152,0.950547218322754,-1.0991481758537702e-05,0.0,0.0004287619085516,0.0,0.0,125.90252685546876,0.0,0.0,0.0,0.5735716819763184,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0885132253170013,-2076.259521484375,304.1603088378906,0.6553122997283936,0.143185943365097,0.1317826211452484,293.4480285644531,297.1499938964844,293.1499938964844,0.1208469048142433,-2804.272705078125,304.1806030273437,0.7146002650260925,0.1831147968769073,0.1777138262987136,293.2178955078125,297.1499938964844,293.1499938964844,0.3440196812152862,-4763.08154296875,304.1570739746094,0.9447246193885804,0.4306177496910095,0.3023926615715027,293.2332458496094,297.1499938964844,293.1499938964844,0.41231170296669,-7444.17724609375,304.1362609863281,0.9903532862663268,0.4979438185691833,0.4733316004276275,293.25457763671875,297.1499938964844,293.1499938964844,0.0123022478073835,-3440.978515625,303.1400146484375,0.4364882707595825,0.050000000745058,0.2370766252279281,291.1253967285156,291.1499938964844,261.0703125,260.3394775390625,279.3618469238281,293.3533630371094,291.12762451171875,1.0,0.3430339694023132,0.7925987839698792,0.7925987839698792,1.0,1.0,-1.5870895385742188,0.6879777908325195,0.899111807346344,0.316412478685379,0.0,0.0,0.6892017126083374,81.56971740722656,88.0,20.08248710632324,-18844.029296875,447.1725769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5270690917969,309.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24391.115234375,23400.0,0.0,0.0,0.4187543094158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612486362457277,0.9612597227096558,-1.1127013749501202e-05,0.0,0.000424982397817,0.0,0.0,129.21751403808594,0.0,0.0,0.0,0.5631057620048523,4.0,0.0,1.0
