time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0885132253170013,-2076.259521484375,304.1603088378906,0.6553122997283936,0.143185943365097,0.1317826211452484,293.4480285644531,297.1499938964844,293.1499938964844,0.1208469048142433,-2804.272705078125,304.1806030273437,0.7146002650260925,0.1831147968769073,0.1777138262987136,293.2178955078125,297.1499938964844,293.1499938964844,0.3440196812152862,-4763.08154296875,304.1570739746094,0.9447246193885804,0.4306177496910095,0.3023926615715027,293.2332458496094,297.1499938964844,293.1499938964844,0.41231170296669,-7444.17724609375,304.1362609863281,0.9903532862663268,0.4979438185691833,0.4733316004276275,293.25457763671875,297.1499938964844,293.1499938964844,0.0123022478073835,-3440.978515625,303.1400146484375,0.4364882707595825,0.050000000745058,0.2370766252279281,291.1253967285156,291.1499938964844,261.0703125,260.3394775390625,279.3618469238281,293.3533630371094,291.12762451171875,1.0,0.3430339694023132,0.7925987839698792,0.7925987839698792,1.0,1.0,-1.5870895385742188,0.6879777908325195,0.899111807346344,0.316412478685379,0.0,0.0,0.6892017126083374,81.56971740722656,88.0,20.08248710632324,-18844.029296875,447.1725769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5270690917969,309.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24391.115234375,23400.0,0.0,0.0,0.4187543094158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612486362457277,0.9612597227096558,-1.1127013749501202e-05,0.0,0.000424982397817,0.0,0.0,129.21751403808594,0.0,0.0,0.0,0.5631057620048523,4.0,0.0,1.0
381060,293.2730712890625,297.1499938964844,293.1499938964844,0.0866640135645866,-2041.9718017578125,304.15997314453125,0.6457784175872803,0.1405717581510543,0.1295544058084488,293.4485778808594,297.1499938964844,293.1499938964844,0.1149193197488784,-2693.41552734375,304.1802978515625,0.6979711055755615,0.1754535436630249,0.1706197261810302,293.2182312011719,297.1499938964844,293.1499938964844,0.3425718545913696,-4747.3310546875,304.1571960449219,0.9336416125297546,0.4288318455219269,0.3012617826461792,293.2401123046875,297.1499938964844,293.1499938964844,0.4092835783958435,-7396.91015625,304.145751953125,0.9808138608932496,0.4944305121898651,0.469809889793396,293.25689697265625,297.1499938964844,293.1499938964844,0.0122705847024917,-3439.890625,303.09674072265625,0.4310488402843475,0.050000000745058,0.2377514392137527,291.1199951171875,291.1499938964844,261.146240234375,260.3998718261719,279.4100952148437,293.3543395996094,291.1219177246094,1.0,0.3445510566234588,0.7912469506263733,0.7912469506263733,1.0,1.0,-1.5710617303848269,0.6803068518638611,0.8907548785209656,0.3122130334377289,0.0,0.0,0.6937040090560913,84.86351776123047,91.0,8.908430099487305,-18562.13671875,446.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3623962402344,309.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23374.591796875,23400.0,0.0,0.0,0.4152345955371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9506734013557434,0.9506841897964478,-1.0774348993436432e-05,0.0,0.0004214103391859,0.0,0.0,124.05857849121094,0.0,0.0,0.0,0.5701320767402649,4.0,0.0,1.0
381120,293.2730712890625,297.1499938964844,293.1499938964844,0.0866640135645866,-2041.9718017578125,304.15997314453125,0.6457784175872803,0.1405717581510543,0.1295544058084488,293.4485778808594,297.1499938964844,293.1499938964844,0.1149193197488784,-2693.41552734375,304.1802978515625,0.6979711055755615,0.1754535436630249,0.1706197261810302,293.2182312011719,297.1499938964844,293.1499938964844,0.3425718545913696,-4747.3310546875,304.1571960449219,0.9336416125297546,0.4288318455219269,0.3012617826461792,293.2401123046875,297.1499938964844,293.1499938964844,0.4092835783958435,-7396.91015625,304.145751953125,0.9808138608932496,0.4944305121898651,0.469809889793396,293.25689697265625,297.1499938964844,293.1499938964844,0.0122705847024917,-3439.890625,303.09674072265625,0.4310488402843475,0.050000000745058,0.2377514392137527,291.1199951171875,291.1499938964844,261.146240234375,260.3998718261719,279.4100952148437,293.3543395996094,291.1219177246094,1.0,0.3445510566234588,0.7912469506263733,0.7912469506263733,1.0,1.0,-1.5710617303848269,0.6803068518638611,0.8907548785209656,0.3122130334377289,0.0,0.0,0.6937040090560913,84.86351776123047,91.0,8.908430099487305,-18562.13671875,446.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3623962402344,309.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23374.591796875,23400.0,0.0,0.0,0.4152345955371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9506734013557434,0.9506841897964478,-1.0774348993436432e-05,0.0,0.0004214103391859,0.0,0.0,124.05857849121094,0.0,0.0,0.0,0.5701320767402649,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0846278369426727,-2003.7532958984373,304.1600341796875,0.6373184323310852,0.1380528658628463,0.127396747469902,293.4489440917969,297.1499938964844,293.1499938964844,0.1087517589330673,-2576.1376953125,304.1804504394531,0.6816089749336243,0.1678164601325988,0.1635316461324691,293.2185974121094,297.1499938964844,293.1499938964844,0.3401311635971069,-4719.9033203125,304.1588134765625,0.9235153198242188,0.427030086517334,0.3001143038272857,293.24249267578125,297.1499938964844,293.1499938964844,0.4058617949485779,-7344.58447265625,304.1527709960937,0.9718807339668274,0.4916566014289856,0.4672198295593261,293.2591552734375,297.1499938964844,293.1499938964844,0.0122008416801691,-3429.384765625,303.05572509765625,0.4264354407787323,0.050000000745058,0.2383865118026733,291.1474609375,291.1499938964844,261.2221984863281,260.46099853515625,279.4571838378906,293.3546142578125,291.1491394042969,1.0,0.3460240662097931,0.7898951768875122,0.7898951768875122,1.0,1.0,-1.556236743927002,0.6732084155082703,0.8830283284187317,0.3083153069019317,0.0,0.0,0.692129909992218,87.97151947021484,94.0,27.63483619689941,-18364.359375,446.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218994140625,309.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,23418.65625,23400.0,0.0,0.0,0.412115603685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510844945907592,0.9510952830314636,-1.0789060979732312e-05,0.0,0.0004182449483778,0.0,0.0,124.2660675048828,0.0,0.0,0.0,0.5701739192008972,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0846278369426727,-2003.7532958984373,304.1600341796875,0.6373184323310852,0.1380528658628463,0.127396747469902,293.4489440917969,297.1499938964844,293.1499938964844,0.1087517589330673,-2576.1376953125,304.1804504394531,0.6816089749336243,0.1678164601325988,0.1635316461324691,293.2185974121094,297.1499938964844,293.1499938964844,0.3401311635971069,-4719.9033203125,304.1588134765625,0.9235153198242188,0.427030086517334,0.3001143038272857,293.24249267578125,297.1499938964844,293.1499938964844,0.4058617949485779,-7344.58447265625,304.1527709960937,0.9718807339668274,0.4916566014289856,0.4672198295593261,293.2591552734375,297.1499938964844,293.1499938964844,0.0122008416801691,-3429.384765625,303.05572509765625,0.4264354407787323,0.050000000745058,0.2383865118026733,291.1474609375,291.1499938964844,261.2221984863281,260.46099853515625,279.4571838378906,293.3546142578125,291.1491394042969,1.0,0.3460240662097931,0.7898951768875122,0.7898951768875122,1.0,1.0,-1.556236743927002,0.6732084155082703,0.8830283284187317,0.3083153069019317,0.0,0.0,0.692129909992218,87.97151947021484,94.0,27.63483619689941,-18364.359375,446.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218994140625,309.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,23418.65625,23400.0,0.0,0.0,0.412115603685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510844945907592,0.9510952830314636,-1.0789060979732312e-05,0.0,0.0004182449483778,0.0,0.0,124.2660675048828,0.0,0.0,0.0,0.5701739192008972,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0836664587259292,-1985.7919921875,304.15997314453125,0.633378803730011,0.136837288737297,0.1263540685176849,293.4490051269531,297.1499938964844,293.1499938964844,0.1057441011071205,-2518.510498046875,304.1803894042969,0.6736205816268921,0.1640134751796722,0.1599989384412765,293.21875,297.1499938964844,293.1499938964844,0.339000791311264,-4707.31005859375,304.1592712402344,0.9187485575675964,0.4261281192302704,0.2995368540287018,293.2430114746094,297.1499938964844,293.1499938964844,0.4043503701686859,-7321.900390625,304.1549987792969,0.967482328414917,0.490382045507431,0.4660607576370239,293.2602233886719,297.1499938964844,293.1499938964844,0.0121685145422816,-3424.857421875,303.0348205566406,0.4243370294570923,0.050000000745058,0.2386973798274994,291.15771484375,291.1499938964844,261.2601928710937,260.49188232421875,279.48052978515625,293.3546447753906,291.1591796875,1.0,0.346753865480423,0.7892192602157593,0.7892192602157593,1.0,1.0,-1.5490320920944214,0.6697588562965393,0.8792732954025269,0.306421548128128,0.0,0.0,0.6905822157859802,89.49497985839844,94.0,27.73746109008789,-18257.1015625,446.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15972900390625,309.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,23449.37890625,22320.0,0.0,0.0,0.4106311202049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483458995819092,0.9483566880226136,-1.0764421858766582e-05,0.0,0.0004167383594904,0.0,0.0,123.51724243164062,0.0,0.0,0.0,0.5540288686752319,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.082884669303894,-1971.52685546875,304.1595764160156,0.6295879483222961,0.1356490701436996,0.1253364831209182,293.44903564453125,297.1499938964844,293.1499938964844,0.1029573902487754,-2465.203125,304.179931640625,0.6657981872558594,0.1602233499288559,0.1564762443304062,293.2189025878906,297.1499938964844,293.1499938964844,0.3384995460510254,-4702.2197265625,304.1584777832031,0.914190948009491,0.4252318143844604,0.2989604473114013,293.2432861328125,297.1499938964844,293.1499938964844,0.403607964515686,-7311.3095703125,304.1553955078125,0.9631046056747437,0.4891533255577087,0.4649510681629181,293.26123046875,297.1499938964844,293.1499938964844,0.012157155200839,-3425.88818359375,303.0120849609375,0.4223518073558807,0.050000000745058,0.2390054613351822,291.1478576660156,291.1499938964844,261.29815673828125,260.52294921875,279.50360107421875,293.3546447753906,291.1452331542969,1.0,0.3474824726581573,0.7886323928833008,0.7886323928833008,1.0,1.0,-1.5419268608093262,0.6663690209388733,0.8755578398704529,0.3045658469200134,0.0,0.0,0.6914771795272827,91.00618743896484,97.0,-6.183201313018799,-18064.9921875,446.8521118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12384033203125,309.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,22570.47265625,22320.0,0.0,0.0,0.4090102612972259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928307056427002,0.928317368030548,-1.033729495247826e-05,0.0,0.0004150934109929,0.0,0.0,116.04496002197266,0.0,0.0,0.0,0.5572940707206726,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0811050906777381,-1938.453369140625,304.15936279296875,0.6223037838935852,0.1333446353673935,0.1233685314655304,293.4488525390625,297.1499938964844,293.1499938964844,0.0971414223313331,-2352.217041015625,304.1796569824219,0.650763988494873,0.1526853144168853,0.149468183517456,293.2190856933594,297.1499938964844,293.1499938964844,0.3364545106887817,-4679.47119140625,304.1591186523437,0.905775785446167,0.4234494566917419,0.2978190779685974,293.24334716796875,297.1499938964844,293.1499938964844,0.4009285569190979,-7271.66650390625,304.1581420898437,0.9544005393981934,0.486777514219284,0.4628307819366455,293.2632141113281,297.1499938964844,293.1499938964844,0.0120993452146649,-3418.403076171875,302.9691467285156,0.4186704754829407,0.050000000745058,0.2396159172058105,291.15966796875,291.1499938964844,261.3741149902344,260.5857849121094,279.5494079589844,293.35455322265625,291.16180419921875,1.0,0.3489426672458648,0.7874587178230286,0.7874587178230286,1.0,1.0,-1.527967929840088,0.6597136855125427,0.8682542443275452,0.3009240329265594,0.0,0.0,0.6900827884674072,94.00501251220705,100.0,20.89053535461425,-17906.560546875,446.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0692749023437,309.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22385.630859375,22320.0,0.0,0.0,0.4057718515396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9259456396102904,0.925955891609192,-1.026890367938904e-05,0.0,0.0004118068609386,0.0,0.0,115.02845764160156,0.0,0.0,0.0,0.5556525588035583,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0811050906777381,-1938.453369140625,304.15936279296875,0.6223037838935852,0.1333446353673935,0.1233685314655304,293.4488525390625,297.1499938964844,293.1499938964844,0.0971414223313331,-2352.217041015625,304.1796569824219,0.650763988494873,0.1526853144168853,0.149468183517456,293.2190856933594,297.1499938964844,293.1499938964844,0.3364545106887817,-4679.47119140625,304.1591186523437,0.905775785446167,0.4234494566917419,0.2978190779685974,293.24334716796875,297.1499938964844,293.1499938964844,0.4009285569190979,-7271.66650390625,304.1581420898437,0.9544005393981934,0.486777514219284,0.4628307819366455,293.2632141113281,297.1499938964844,293.1499938964844,0.0120993452146649,-3418.403076171875,302.9691467285156,0.4186704754829407,0.050000000745058,0.2396159172058105,291.15966796875,291.1499938964844,261.3741149902344,260.5857849121094,279.5494079589844,293.35455322265625,291.16180419921875,1.0,0.3489426672458648,0.7874587178230286,0.7874587178230286,1.0,1.0,-1.527967929840088,0.6597136855125427,0.8682542443275452,0.3009240329265594,0.0,0.0,0.6900827884674072,94.00501251220705,100.0,20.89053535461425,-17906.560546875,446.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0692749023437,309.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22385.630859375,22320.0,0.0,0.0,0.4057718515396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9259456396102904,0.925955891609192,-1.026890367938904e-05,0.0,0.0004118068609386,0.0,0.0,115.02845764160156,0.0,0.0,0.0,0.5556525588035583,4.0,0.0,1.0
381540,293.2604064941406,297.1499938964844,293.1499938964844,0.0793376863002777,-1905.6170654296875,304.1591796875,0.6151408553123474,0.1311293989419937,0.121480144560337,293.4483947753906,297.1499938964844,293.1499938964844,0.0913684591650962,-2239.042236328125,304.17938232421875,0.6365943551063538,0.1452075242996215,0.142513558268547,293.21929931640625,297.1499938964844,293.1499938964844,0.3341728746891022,-4654.021484375,304.1598815917969,0.8982399702072144,0.4216561913490295,0.2966704070568084,293.2431945800781,297.1499938964844,293.1499938964844,0.3979818820953369,-7228.40673828125,304.1602783203125,0.9457388520240784,0.484442263841629,0.4607588052749634,293.2650756835937,297.1499938964844,293.1499938964844,0.012031378224492,-3408.513427734375,302.9268493652344,0.4153030216693878,0.050000000745058,0.2402228862047195,291.181396484375,291.1499938964844,261.45001220703125,260.6495361328125,279.5951538085937,293.35455322265625,291.18280029296875,1.0,0.3504097759723663,0.7862851023674011,0.7862851023674011,1.0,1.0,-1.5142139196395874,0.6531611084938049,0.8610527515411377,0.2973395586013794,0.0,0.0,0.6843398213386536,96.9917221069336,103.0,25.520078659057617,-17705.80859375,446.9615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0328369140625,309.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,22448.25390625,21240.0,0.0,0.0,0.4025408327579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141885638237,0.9141987562179564,-1.015168982121395e-05,0.0,0.0004085277614649,0.0,0.0,111.87809753417967,0.0,0.0,0.0,0.5356680154800415,4.0,0.0,1.0
381600,293.2604064941406,297.1499938964844,293.1499938964844,0.0793376863002777,-1905.6170654296875,304.1591796875,0.6151408553123474,0.1311293989419937,0.121480144560337,293.4483947753906,297.1499938964844,293.1499938964844,0.0913684591650962,-2239.042236328125,304.17938232421875,0.6365943551063538,0.1452075242996215,0.142513558268547,293.21929931640625,297.1499938964844,293.1499938964844,0.3341728746891022,-4654.021484375,304.1598815917969,0.8982399702072144,0.4216561913490295,0.2966704070568084,293.2431945800781,297.1499938964844,293.1499938964844,0.3979818820953369,-7228.40673828125,304.1602783203125,0.9457388520240784,0.484442263841629,0.4607588052749634,293.2650756835937,297.1499938964844,293.1499938964844,0.012031378224492,-3408.513427734375,302.9268493652344,0.4153030216693878,0.050000000745058,0.2402228862047195,291.181396484375,291.1499938964844,261.45001220703125,260.6495361328125,279.5951538085937,293.35455322265625,291.18280029296875,1.0,0.3504097759723663,0.7862851023674011,0.7862851023674011,1.0,1.0,-1.5142139196395874,0.6531611084938049,0.8610527515411377,0.2973395586013794,0.0,0.0,0.6843398213386536,96.9917221069336,103.0,25.520078659057617,-17705.80859375,446.9615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0328369140625,309.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,22448.25390625,21240.0,0.0,0.0,0.4025408327579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141885638237,0.9141987562179564,-1.015168982121395e-05,0.0,0.0004085277614649,0.0,0.0,111.87809753417967,0.0,0.0,0.0,0.5356680154800415,4.0,0.0,1.0
381660,293.2570495605469,297.1499938964844,293.1499938964844,0.0778931528329849,-1879.3626708984373,304.1585388183594,0.6078291535377502,0.1290123760700225,0.1196781769394874,293.4476318359375,297.1499938964844,293.1499938964844,0.0859362110495567,-2133.022216796875,304.1786804199219,0.6229632496833801,0.1378001570701599,0.1356211751699447,293.2193908691406,297.1499938964844,293.1499938964844,0.3329302966594696,-4640.892578125,304.1587219238281,0.8910989165306091,0.4198809266090393,0.2955286204814911,293.2427978515625,297.1499938964844,293.1499938964844,0.3962687253952026,-7204.38671875,304.1597900390625,0.9372121095657348,0.4821608364582062,0.4587319493293762,293.2668151855469,297.1499938964844,293.1499938964844,0.0119988117367029,-3407.89111328125,302.8807678222656,0.4121978282928467,0.050000000745058,0.2408267557621002,291.1669311523437,291.1499938964844,261.5260314941406,260.71392822265625,279.6407165527344,293.3547058105469,291.1683959960937,1.0,0.351887971162796,0.7851588726043701,0.7851588726043701,1.0,1.0,-1.5006970167160034,0.6467325091362,0.8539645075798035,0.2938269376754761,0.0,0.0,0.6832024455070496,99.96883392333984,106.0,2.5090882778167725,-17444.51953125,447.1015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0504455566406,309.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,21382.146484375,21240.0,0.0,0.0,0.3988064527511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869255781173706,0.8869351744651794,-9.612407666281795e-06,0.0,0.000404737831559,0.0,0.0,102.62394714355467,0.0,0.0,0.0,0.5353183150291443,4.0,0.0,1.0
381720,293.2570495605469,297.1499938964844,293.1499938964844,0.0778931528329849,-1879.3626708984373,304.1585388183594,0.6078291535377502,0.1290123760700225,0.1196781769394874,293.4476318359375,297.1499938964844,293.1499938964844,0.0859362110495567,-2133.022216796875,304.1786804199219,0.6229632496833801,0.1378001570701599,0.1356211751699447,293.2193908691406,297.1499938964844,293.1499938964844,0.3329302966594696,-4640.892578125,304.1587219238281,0.8910989165306091,0.4198809266090393,0.2955286204814911,293.2427978515625,297.1499938964844,293.1499938964844,0.3962687253952026,-7204.38671875,304.1597900390625,0.9372121095657348,0.4821608364582062,0.4587319493293762,293.2668151855469,297.1499938964844,293.1499938964844,0.0119988117367029,-3407.89111328125,302.8807678222656,0.4121978282928467,0.050000000745058,0.2408267557621002,291.1669311523437,291.1499938964844,261.5260314941406,260.71392822265625,279.6407165527344,293.3547058105469,291.1683959960937,1.0,0.351887971162796,0.7851588726043701,0.7851588726043701,1.0,1.0,-1.5006970167160034,0.6467325091362,0.8539645075798035,0.2938269376754761,0.0,0.0,0.6832024455070496,99.96883392333984,106.0,2.5090882778167725,-17444.51953125,447.1015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0504455566406,309.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,21382.146484375,21240.0,0.0,0.0,0.3988064527511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869255781173706,0.8869351744651794,-9.612407666281795e-06,0.0,0.000404737831559,0.0,0.0,102.62394714355467,0.0,0.0,0.0,0.5353183150291443,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762472450733184,-1848.947021484375,304.158447265625,0.6005419492721558,0.1269790232181549,0.1179547160863876,293.44659423828125,297.1499938964844,293.1499938964844,0.0802547037601471,-2022.07958984375,304.1785888671875,0.6085156202316284,0.1304710507392883,0.128799706697464,293.2195129394531,297.1499938964844,293.1499938964844,0.3306227028369903,-4615.01123046875,304.1596374511719,0.8842693567276001,0.4181002378463745,0.2943897247314453,293.24237060546875,297.1499938964844,293.1499938964844,0.3933069109916687,-7161.021484375,304.16143798828125,0.9288981556892396,0.4798987805843353,0.4567353725433349,293.2684631347656,297.1499938964844,293.1499938964844,0.0119279641658067,-3397.150146484375,302.8381652832031,0.4093034565448761,0.050000000745058,0.2414288371801376,291.1903076171875,291.1499938964844,261.6024169921875,260.7785949707031,279.68621826171875,293.35467529296875,291.1918029785156,1.0,0.3533793091773987,0.7840326428413391,0.7840326428413391,1.0,1.0,-1.4873974323272705,0.6404117941856384,0.8469856381416321,0.2903761267662048,0.0,0.0,0.676231861114502,102.94293975830078,109.0,21.994691848754883,-17266.626953125,447.3102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712585449219,309.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21397.224609375,21240.0,0.0,0.0,0.3949567675590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736518025398254,0.8736612796783447,-9.47390708461171e-06,0.0,0.0004008309042546,0.0,0.0,99.24954986572266,0.0,0.0,0.0,0.5294893383979797,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762472450733184,-1848.947021484375,304.158447265625,0.6005419492721558,0.1269790232181549,0.1179547160863876,293.44659423828125,297.1499938964844,293.1499938964844,0.0802547037601471,-2022.07958984375,304.1785888671875,0.6085156202316284,0.1304710507392883,0.128799706697464,293.2195129394531,297.1499938964844,293.1499938964844,0.3306227028369903,-4615.01123046875,304.1596374511719,0.8842693567276001,0.4181002378463745,0.2943897247314453,293.24237060546875,297.1499938964844,293.1499938964844,0.3933069109916687,-7161.021484375,304.16143798828125,0.9288981556892396,0.4798987805843353,0.4567353725433349,293.2684631347656,297.1499938964844,293.1499938964844,0.0119279641658067,-3397.150146484375,302.8381652832031,0.4093034565448761,0.050000000745058,0.2414288371801376,291.1903076171875,291.1499938964844,261.6024169921875,260.7785949707031,279.68621826171875,293.35467529296875,291.1918029785156,1.0,0.3533793091773987,0.7840326428413391,0.7840326428413391,1.0,1.0,-1.4873974323272705,0.6404117941856384,0.8469856381416321,0.2903761267662048,0.0,0.0,0.676231861114502,102.94293975830078,109.0,21.994691848754883,-17266.626953125,447.3102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712585449219,309.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21397.224609375,21240.0,0.0,0.0,0.3949567675590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736518025398254,0.8736612796783447,-9.47390708461171e-06,0.0,0.0004008309042546,0.0,0.0,99.24954986572266,0.0,0.0,0.0,0.5294893383979797,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754715502262115,-1834.707763671875,304.1583251953125,0.5969349145889282,0.1259917318820953,0.117119550704956,293.4459533691406,297.1499938964844,293.1499938964844,0.0774488449096679,-1967.7767333984373,304.1784973144531,0.600681722164154,0.1268399506807327,0.1254188120365142,293.21954345703125,297.1499938964844,293.1499938964844,0.3295669555664062,-4603.2646484375,304.1597900390625,0.8809617757797241,0.4172083139419555,0.2938176393508911,293.2421264648437,297.1499938964844,293.1499938964844,0.3919433355331421,-7141.2421875,304.1618347167969,0.9248455166816713,0.4787735044956207,0.4557405412197113,293.2692565917969,297.1499938964844,293.1499938964844,0.0118958801031112,-3392.6669921875,302.81640625,0.4079208970069885,0.050000000745058,0.2417295575141906,291.198486328125,291.1499938964844,261.6407165527344,260.8110046386719,279.7089538574219,293.3545837402344,291.1996154785156,1.0,0.3541295230388641,0.7834694981575012,0.7834694981575012,1.0,1.0,-1.4808160066604614,0.6372857093811035,0.8435302972793579,0.2886704206466675,0.0,0.0,0.6721695065498352,104.430419921875,109.0,21.547082901000977,-17165.1015625,447.4364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08551025390625,309.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21419.294921875,20160.0,0.0,0.0,0.3929578065872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645248413085938,0.8645341992378235,-9.382562893733848e-06,0.0,0.0003988022217527,0.0,0.0,96.99864196777344,0.0,0.0,0.0,0.5106611251831055,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748695135116577,-1824.0101318359373,304.15789794921875,0.5933576226234436,0.1250240355730056,0.1163015961647033,293.4452209472656,297.1499938964844,293.1499938964844,0.0748048275709152,-1917.3143310546875,304.1781005859375,0.592597246170044,0.1232350617647171,0.1220605298876762,293.2195739746094,297.1499938964844,293.1499938964844,0.3291703462600708,-4599.41357421875,304.1587219238281,0.8777287006378174,0.4163218140602112,0.2932467460632324,293.2418518066406,297.1499938964844,293.1499938964844,0.3913588225841522,-7133.630859375,304.16070556640625,0.9208869338035583,0.4776590466499328,0.454751968383789,293.27001953125,297.1499938964844,293.1499938964844,0.0118850516155362,-3394.076904296875,302.7923278808594,0.4065757691860199,0.050000000745058,0.2420298904180526,291.185302734375,291.1499938964844,261.6791076660156,260.8434753417969,279.7315673828125,293.3544616699219,291.1816101074219,1.0,0.3548829555511474,0.7829265594482422,0.7829265594482422,1.0,1.0,-1.4742908477783203,0.6341899633407593,0.8401008248329163,0.2869832217693329,0.0,0.0,0.6708781719207764,105.91741943359376,112.0,-15.954689979553224,-16971.048828125,447.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1177062988281,309.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,20532.962890625,20160.0,0.0,0.0,0.3907354772090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387627005577087,0.838771641254425,-8.915656508179381e-06,0.0,0.0003965468495152,0.0,0.0,89.22124481201172,0.0,0.0,0.0,0.5113709568977356,4.0,0.0,1.0
382020,293.2471008300781,297.1499938964844,293.1499938964844,0.0734539404511451,-1798.2540283203125,304.1576538085937,0.5863099694252014,0.1231464818120002,0.1147183030843734,293.4435729980469,297.1499938964844,293.1499938964844,0.0692502260208129,-1811.952392578125,304.1780090332031,0.5757759213447571,0.1160904392600059,0.1154106855392456,293.2195739746094,297.1499938964844,293.1499938964844,0.32737597823143,-4579.501953125,304.15887451171875,0.8714917302131653,0.4145598709583282,0.2921173572540283,293.2412414550781,297.1499938964844,293.1499938964844,0.3890228867530823,-7099.859375,304.1611328125,0.9133253693580629,0.475457102060318,0.4528074860572815,293.271484375,297.1499938964844,293.1499938964844,0.0118316346779465,-3387.69970703125,302.7472229003906,0.4039802253246307,0.050000000745058,0.2426291555166244,291.189208984375,291.1499938964844,261.75604248046875,260.9085998535156,279.7767333984375,293.3540954589844,291.1910400390625,1.0,0.3564004898071289,0.7818406224250793,0.7818406224250793,1.0,1.0,-1.4614362716674805,0.6280941367149353,0.8333420753479004,0.2836644351482391,0.0,0.0,0.6661707758903503,108.88934326171876,115.0,12.207204818725586,-16825.5390625,447.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17950439453125,309.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20313.376953125,20160.0,0.0,0.0,0.3861151337623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.827332079410553,0.827340841293335,-8.75034947966924e-06,0.0,0.0003918577858712,0.0,0.0,86.19326782226562,0.0,0.0,0.0,0.5058335661888123,4.0,0.0,1.0
382080,293.2471008300781,297.1499938964844,293.1499938964844,0.0734539404511451,-1798.2540283203125,304.1576538085937,0.5863099694252014,0.1231464818120002,0.1147183030843734,293.4435729980469,297.1499938964844,293.1499938964844,0.0692502260208129,-1811.952392578125,304.1780090332031,0.5757759213447571,0.1160904392600059,0.1154106855392456,293.2195739746094,297.1499938964844,293.1499938964844,0.32737597823143,-4579.501953125,304.15887451171875,0.8714917302131653,0.4145598709583282,0.2921173572540283,293.2412414550781,297.1499938964844,293.1499938964844,0.3890228867530823,-7099.859375,304.1611328125,0.9133253693580629,0.475457102060318,0.4528074860572815,293.271484375,297.1499938964844,293.1499938964844,0.0118316346779465,-3387.69970703125,302.7472229003906,0.4039802253246307,0.050000000745058,0.2426291555166244,291.189208984375,291.1499938964844,261.75604248046875,260.9085998535156,279.7767333984375,293.3540954589844,291.1910400390625,1.0,0.3564004898071289,0.7818406224250793,0.7818406224250793,1.0,1.0,-1.4614362716674805,0.6280941367149353,0.8333420753479004,0.2836644351482391,0.0,0.0,0.6661707758903503,108.88934326171876,115.0,12.207204818725586,-16825.5390625,447.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17950439453125,309.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20313.376953125,20160.0,0.0,0.0,0.3861151337623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.827332079410553,0.827340841293335,-8.75034947966924e-06,0.0,0.0003918577858712,0.0,0.0,86.19326782226562,0.0,0.0,0.0,0.5058335661888123,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0720332413911819,-1772.4036865234375,304.157470703125,0.5794098377227783,0.121343046426773,0.113201804459095,293.4417419433594,297.1499938964844,293.1499938964844,0.0635972172021865,-1706.732421875,304.1781005859375,0.5582869648933411,0.1090225130319595,0.1088338121771812,293.2196350097656,297.1499938964844,293.1499938964844,0.3253220617771148,-4556.56103515625,304.1593322753906,0.865511417388916,0.4127863347530365,0.2909809350967407,293.2406921386719,297.1499938964844,293.1499938964844,0.3863898515701294,-7061.619140625,304.1617736816406,0.9062970280647278,0.4732576906681061,0.4508678913116455,293.2728881835937,297.1499938964844,293.1499938964844,0.0117671815678477,-3378.611083984375,302.7030944824219,0.4014739394187927,0.050000000745058,0.2432284951210022,291.2047119140625,291.1499938964844,261.833251953125,260.9739074707031,279.82183837890625,293.3536376953125,291.2055358886719,1.0,0.3579290509223938,0.7807546854019165,0.7807546854019165,1.0,1.0,-1.448747158050537,0.6220808625221252,0.8266662359237671,0.2803955674171448,0.0,0.0,0.6576970219612122,111.86688232421876,118.0,15.976571083068848,-16629.720703125,448.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22955322265625,309.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,20348.779296875,19080.0,0.0,0.0,0.3813951313495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087545037269592,0.8087630867958069,-8.573785635235254e-06,0.0,0.0003870675573125,0.0,0.0,82.0704345703125,0.0,0.0,0.0,0.4831173717975616,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0720332413911819,-1772.4036865234375,304.157470703125,0.5794098377227783,0.121343046426773,0.113201804459095,293.4417419433594,297.1499938964844,293.1499938964844,0.0635972172021865,-1706.732421875,304.1781005859375,0.5582869648933411,0.1090225130319595,0.1088338121771812,293.2196350097656,297.1499938964844,293.1499938964844,0.3253220617771148,-4556.56103515625,304.1593322753906,0.865511417388916,0.4127863347530365,0.2909809350967407,293.2406921386719,297.1499938964844,293.1499938964844,0.3863898515701294,-7061.619140625,304.1617736816406,0.9062970280647278,0.4732576906681061,0.4508678913116455,293.2728881835937,297.1499938964844,293.1499938964844,0.0117671815678477,-3378.611083984375,302.7030944824219,0.4014739394187927,0.050000000745058,0.2432284951210022,291.2047119140625,291.1499938964844,261.833251953125,260.9739074707031,279.82183837890625,293.3536376953125,291.2055358886719,1.0,0.3579290509223938,0.7807546854019165,0.7807546854019165,1.0,1.0,-1.448747158050537,0.6220808625221252,0.8266662359237671,0.2803955674171448,0.0,0.0,0.6576970219612122,111.86688232421876,118.0,15.976571083068848,-16629.720703125,448.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22955322265625,309.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,20348.779296875,19080.0,0.0,0.0,0.3813951313495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087545037269592,0.8087630867958069,-8.573785635235254e-06,0.0,0.0003870675573125,0.0,0.0,82.0704345703125,0.0,0.0,0.0,0.4831173717975616,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0709402486681938,-1753.1473388671875,304.15679931640625,0.5726930499076843,0.1196157559752464,0.1117528229951858,293.4397277832031,297.1499938964844,293.1499938964844,0.0581396073102951,-1607.973876953125,304.1778564453125,0.5405699014663696,0.1020383611321449,0.1023327335715293,293.2195739746094,297.1499938964844,293.1499938964844,0.3244307935237884,-4547.46435546875,304.15777587890625,0.8598004579544067,0.4110323488712311,0.2898522913455963,293.2400207519531,297.1499938964844,293.1499938964844,0.3851394057273865,-7044.81298828125,304.1600036621094,0.8999055027961731,0.4710952937602997,0.4489539563655853,293.2742004394531,297.1499938964844,293.1499938964844,0.0117415012791752,-3380.08837890625,302.6540222167969,0.3990291059017181,0.050000000745058,0.2438267469406128,291.17877197265625,291.1499938964844,261.91064453125,261.0393981933594,279.8667297363281,293.3531188964844,291.1796569824219,1.0,0.3594680428504944,0.7797197103500366,0.7797197103500366,1.0,1.0,-1.436268925666809,0.6161778569221497,0.8200910091400146,0.2771950960159302,0.0,0.0,0.655704140663147,114.84454345703124,121.0,-10.605597496032717,-16370.626953125,448.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074645996094,309.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,19249.45703125,19080.0,0.0,0.0,0.3761411905288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785540223121643,0.7785620093345642,-8.034074198803864e-06,0.0,0.0003817354736384,0.0,0.0,73.8410873413086,0.0,0.0,0.0,0.4813704788684845,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0709402486681938,-1753.1473388671875,304.15679931640625,0.5726930499076843,0.1196157559752464,0.1117528229951858,293.4397277832031,297.1499938964844,293.1499938964844,0.0581396073102951,-1607.973876953125,304.1778564453125,0.5405699014663696,0.1020383611321449,0.1023327335715293,293.2195739746094,297.1499938964844,293.1499938964844,0.3244307935237884,-4547.46435546875,304.15777587890625,0.8598004579544067,0.4110323488712311,0.2898522913455963,293.2400207519531,297.1499938964844,293.1499938964844,0.3851394057273865,-7044.81298828125,304.1600036621094,0.8999055027961731,0.4710952937602997,0.4489539563655853,293.2742004394531,297.1499938964844,293.1499938964844,0.0117415012791752,-3380.08837890625,302.6540222167969,0.3990291059017181,0.050000000745058,0.2438267469406128,291.17877197265625,291.1499938964844,261.91064453125,261.0393981933594,279.8667297363281,293.3531188964844,291.1796569824219,1.0,0.3594680428504944,0.7797197103500366,0.7797197103500366,1.0,1.0,-1.436268925666809,0.6161778569221497,0.8200910091400146,0.2771950960159302,0.0,0.0,0.655704140663147,114.84454345703124,121.0,-10.605597496032717,-16370.626953125,448.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074645996094,309.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,19249.45703125,19080.0,0.0,0.0,0.3761411905288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785540223121643,0.7785620093345642,-8.034074198803864e-06,0.0,0.0003817354736384,0.0,0.0,73.8410873413086,0.0,0.0,0.0,0.4813704788684845,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0696101114153862,-1729.078857421875,304.15673828125,0.5661850571632385,0.117962047457695,0.1103706508874893,293.4375305175781,297.1499938964844,293.1499938964844,0.0523610077798366,-1505.132080078125,304.1781921386719,0.5232090353965759,0.0951472818851471,0.095916748046875,293.2195739746094,297.1499938964844,293.1499938964844,0.3223401010036468,-4523.900390625,304.1586303710937,0.8543432354927063,0.4092728793621063,0.2887272536754608,293.2394104003906,297.1499938964844,293.1499938964844,0.3824910223484039,-7006.02734375,304.1610717773437,0.8938068151473999,0.4689410924911499,0.4470596313476562,293.27545166015625,297.1499938964844,293.1499938964844,0.0116741210222244,-3370.04931640625,302.6097412109375,0.3966164588928222,0.050000000745058,0.2444235682487487,291.196533203125,291.1499938964844,261.9882202148437,261.10504150390625,279.9114990234375,293.3524780273437,291.197509765625,1.0,0.3610191941261291,0.7786847949028015,0.7786847949028015,1.0,1.0,-1.423999309539795,0.6103765964508057,0.8136226534843445,0.2740569412708282,0.0,0.0,0.6482868790626526,117.82037353515624,124.0,12.303400039672852,-16203.2744140625,449.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575134277344,309.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19237.927734375,19080.0,0.0,0.0,0.3709027469158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646105885505676,0.764618456363678,-7.900805030658375e-06,0.0,0.0003764191351365,0.0,0.0,70.997314453125,0.0,0.0,0.0,0.4753873944282532,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0696101114153862,-1729.078857421875,304.15673828125,0.5661850571632385,0.117962047457695,0.1103706508874893,293.4375305175781,297.1499938964844,293.1499938964844,0.0523610077798366,-1505.132080078125,304.1781921386719,0.5232090353965759,0.0951472818851471,0.095916748046875,293.2195739746094,297.1499938964844,293.1499938964844,0.3223401010036468,-4523.900390625,304.1586303710937,0.8543432354927063,0.4092728793621063,0.2887272536754608,293.2394104003906,297.1499938964844,293.1499938964844,0.3824910223484039,-7006.02734375,304.1610717773437,0.8938068151473999,0.4689410924911499,0.4470596313476562,293.27545166015625,297.1499938964844,293.1499938964844,0.0116741210222244,-3370.04931640625,302.6097412109375,0.3966164588928222,0.050000000745058,0.2444235682487487,291.196533203125,291.1499938964844,261.9882202148437,261.10504150390625,279.9114990234375,293.3524780273437,291.197509765625,1.0,0.3610191941261291,0.7786847949028015,0.7786847949028015,1.0,1.0,-1.423999309539795,0.6103765964508057,0.8136226534843445,0.2740569412708282,0.0,0.0,0.6482868790626526,117.82037353515624,124.0,12.303400039672852,-16203.2744140625,449.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575134277344,309.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19237.927734375,19080.0,0.0,0.0,0.3709027469158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646105885505676,0.764618456363678,-7.900805030658375e-06,0.0,0.0003764191351365,0.0,0.0,70.997314453125,0.0,0.0,0.0,0.4753873944282532,4.0,0.0,1.0
382500,293.2359619140625,297.1499938964844,293.1499938964844,0.0689927339553833,-1718.0048828125,304.1566467285156,0.5630102157592773,0.1171548813581466,0.109702318906784,293.4363098144531,297.1499938964844,293.1499938964844,0.0494863726198673,-1454.8516845703125,304.17828369140625,0.5148482322692871,0.0917399525642395,0.0927436426281929,293.2195739746094,297.1499938964844,293.1499938964844,0.3214102983474731,-4513.53076171875,304.15875244140625,0.8516992330551147,0.4083914458751678,0.2881618440151214,293.2391052246094,297.1499938964844,293.1499938964844,0.3813061118125915,-6988.85693359375,304.16119384765625,0.8908307552337646,0.4678665101528168,0.4461123645305633,293.27606201171875,297.1499938964844,293.1499938964844,0.0116441855207085,-3366.08740234375,302.5870361328125,0.3954123258590698,0.050000000745058,0.2447216510772705,291.2012023925781,291.1499938964844,262.0270690917969,261.137939453125,279.933349609375,293.351318359375,291.2017517089844,1.0,0.3617990612983703,0.7781673073768616,0.7781673073768616,1.0,1.0,-1.4179296493530271,0.6075079441070557,0.8104217648506165,0.272507905960083,0.0,0.0,0.6443924903869629,119.30853271484376,124.0,11.639025688171388,-16105.60546875,449.6543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.376220703125,309.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19246.857421875,18000.0,0.0,0.0,0.3682810366153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559502720832825,0.755958080291748,-7.82285860623233e-06,0.0,0.0003737584338523,0.0,0.0,69.29742431640625,0.0,0.0,0.0,0.4568634033203125,4.0,0.0,1.0
382560,293.2346496582031,297.1499938964844,293.1499938964844,0.0685351714491844,-1710.1712646484375,304.15625,0.5598428249359131,0.1163240000605583,0.1090269610285759,293.43505859375,297.1499938964844,293.1499938964844,0.0467484481632709,-1407.7391357421875,304.1781311035156,0.5067640542984009,0.0883601531386375,0.0895952358841896,293.21954345703125,297.1499938964844,293.1499938964844,0.3211838006973266,-4511.634765625,304.15753173828125,0.8491103053092957,0.4075157344341278,0.2875978052616119,293.23876953125,297.1499938964844,293.1499938964844,0.380951464176178,-6984.7158203125,304.1597595214844,0.8879046440124512,0.4668015241622925,0.4451700150966644,293.2766418457031,297.1499938964844,293.1499938964844,0.0116360913962125,-3368.47607421875,302.5614013671875,0.3942040205001831,0.050000000745058,0.2450198084115982,291.1827392578125,291.1499938964844,262.0659484863281,261.1708374023437,279.954345703125,293.3487243652344,291.1775207519531,1.0,0.362581342458725,0.77767014503479,0.77767014503479,1.0,1.0,-1.4118890762329102,0.6046565175056458,0.8072324991226196,0.2709716856479645,0.0,0.0,0.6437705159187317,120.79803466796876,112.0,-30.50629997253418,-15906.7177734375,449.9466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4081115722656,309.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18349.546875,18000.0,0.0,0.0,0.3654800653457641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317864298820496,0.7317938208580017,-7.401629318337655e-06,0.0,0.0003709158045239,0.0,0.0,63.3325309753418,0.0,0.0,0.0,0.4581115245819092,4.0,0.0,1.0
382620,293.23211669921875,297.1499938964844,293.1499938964844,0.0671640709042549,-1685.762939453125,304.156494140625,0.5583651065826416,0.1146909594535827,0.1074814274907112,293.4321594238281,297.1499938964844,293.1499938964844,0.0408935211598873,-1307.2655029296875,304.17852783203125,0.4948307871818542,0.0817246362566948,0.0832076519727706,293.2192687988281,297.1499938964844,293.1499938964844,0.3194135725498199,-4491.8125,304.1581115722656,0.8500844836235046,0.4058096408843994,0.2863549590110779,293.2379150390625,297.1499938964844,293.1499938964844,0.3787314295768738,-6952.3828125,304.1603698730469,0.8889164924621582,0.4647256135940552,0.4431403577327728,293.277587890625,297.1499938964844,293.1499938964844,0.0115205235779285,-3350.471435546875,302.51483154296875,0.3954785466194153,0.050000000745058,0.2447060793638229,291.1808776855469,291.1499938964844,262.143798828125,261.2367553710937,279.99761962890625,293.3436279296875,291.1830139160156,1.0,0.3590180575847626,0.776675820350647,0.776675820350647,1.0,1.0,-1.3980618715286257,0.5981553196907043,0.7999065518379211,0.2674875855445862,0.0,0.0,0.6407914161682129,118.89189910888672,100.0,7.242412567138672,-15772.58984375,437.9189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4525146484375,309.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.15234375,18000.0,0.0,0.0,0.3598993420600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246883511543274,0.72469562292099,-7.284711955435341e-06,0.0,0.0003652520827017,0.0,0.0,61.67804336547852,0.0,0.0,0.0,0.4543328285217285,4.0,0.0,1.0
382680,293.23211669921875,297.1499938964844,293.1499938964844,0.0671640709042549,-1685.762939453125,304.156494140625,0.5583651065826416,0.1146909594535827,0.1074814274907112,293.4321594238281,297.1499938964844,293.1499938964844,0.0408935211598873,-1307.2655029296875,304.17852783203125,0.4948307871818542,0.0817246362566948,0.0832076519727706,293.2192687988281,297.1499938964844,293.1499938964844,0.3194135725498199,-4491.8125,304.1581115722656,0.8500844836235046,0.4058096408843994,0.2863549590110779,293.2379150390625,297.1499938964844,293.1499938964844,0.3787314295768738,-6952.3828125,304.1603698730469,0.8889164924621582,0.4647256135940552,0.4431403577327728,293.277587890625,297.1499938964844,293.1499938964844,0.0115205235779285,-3350.471435546875,302.51483154296875,0.3954785466194153,0.050000000745058,0.2447060793638229,291.1808776855469,291.1499938964844,262.143798828125,261.2367553710937,279.99761962890625,293.3436279296875,291.1830139160156,1.0,0.3590180575847626,0.776675820350647,0.776675820350647,1.0,1.0,-1.3980618715286257,0.5981553196907043,0.7999065518379211,0.2674875855445862,0.0,0.0,0.6407914161682129,118.89189910888672,100.0,7.242412567138672,-15772.58984375,437.9189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4525146484375,309.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.15234375,18000.0,0.0,0.0,0.3598993420600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246883511543274,0.72469562292099,-7.284711955435341e-06,0.0,0.0003652520827017,0.0,0.0,61.67804336547852,0.0,0.0,0.0,0.4543328285217285,4.0,0.0,1.0
