time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.22918701171875,297.1499938964844,293.1499938964844,0.0656730905175209,-1659.1842041015625,304.15679931640625,0.5607669949531555,0.1132036373019218,0.105916328728199,293.4285888671875,297.1499938964844,293.1499938964844,0.0350279696285724,-1206.267578125,304.17877197265625,0.4853270947933197,0.075301744043827,0.0768734663724899,293.21875,297.1499938964844,293.1499938964844,0.3171408474445343,-4466.12109375,304.1591491699219,0.8557462692260742,0.4041607081890106,0.2850492000579834,293.23687744140625,297.1499938964844,293.1499938964844,0.3759316802024841,-6911.24267578125,304.1615295410156,0.8951191306114197,0.4627077579498291,0.4410276710987091,293.27813720703125,297.1499938964844,293.1499938964844,0.0113457450643181,-3319.72021484375,302.4715576171875,0.3993812501430511,0.050000000745058,0.2437421828508377,291.1976013183594,291.1499938964844,262.22174072265625,261.30279541015625,280.0414733886719,293.33837890625,291.198486328125,1.0,0.3523218333721161,0.7756814360618591,0.7756814360618591,1.0,1.0,-1.3833189010620115,0.5912446975708008,0.7920742034912109,0.2637860178947449,0.0,0.0,0.6331582069396973,113.50244140625,88.0,15.269503593444824,-15564.10546875,417.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4703674316406,309.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.611328125,18000.0,0.0,0.0,0.3544715344905853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096234560012817,0.7096306085586548,-7.162196652643615e-06,0.0,0.0003597435425035,0.0,0.0,59.05078506469727,0.0,0.0,0.0,0.4482949376106262,4.0,0.0,1.0
382800,293.22918701171875,297.1499938964844,293.1499938964844,0.0656730905175209,-1659.1842041015625,304.15679931640625,0.5607669949531555,0.1132036373019218,0.105916328728199,293.4285888671875,297.1499938964844,293.1499938964844,0.0350279696285724,-1206.267578125,304.17877197265625,0.4853270947933197,0.075301744043827,0.0768734663724899,293.21875,297.1499938964844,293.1499938964844,0.3171408474445343,-4466.12109375,304.1591491699219,0.8557462692260742,0.4041607081890106,0.2850492000579834,293.23687744140625,297.1499938964844,293.1499938964844,0.3759316802024841,-6911.24267578125,304.1615295410156,0.8951191306114197,0.4627077579498291,0.4410276710987091,293.27813720703125,297.1499938964844,293.1499938964844,0.0113457450643181,-3319.72021484375,302.4715576171875,0.3993812501430511,0.050000000745058,0.2437421828508377,291.1976013183594,291.1499938964844,262.22174072265625,261.30279541015625,280.0414733886719,293.33837890625,291.198486328125,1.0,0.3523218333721161,0.7756814360618591,0.7756814360618591,1.0,1.0,-1.3833189010620115,0.5912446975708008,0.7920742034912109,0.2637860178947449,0.0,0.0,0.6331582069396973,113.50244140625,88.0,15.269503593444824,-15564.10546875,417.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4703674316406,309.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.611328125,18000.0,0.0,0.0,0.3544715344905853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096234560012817,0.7096306085586548,-7.162196652643615e-06,0.0,0.0003597435425035,0.0,0.0,59.05078506469727,0.0,0.0,0.0,0.4482949376106262,4.0,0.0,1.0
382860,293.225830078125,297.1499938964844,293.1499938964844,0.0642837807536125,-1634.67138671875,304.1568603515625,0.5661869049072266,0.1118784174323082,0.1044168472290039,293.4242858886719,297.1499938964844,293.1499938964844,0.0294631235301494,-1107.6048583984375,304.1784362792969,0.4766530990600586,0.0691167935729026,0.0706744417548179,293.2179260253906,297.1499938964844,293.1499938964844,0.3150593042373657,-4442.79150390625,304.1595764160156,0.865097165107727,0.4025820791721344,0.2837295830249786,293.2356262207031,297.1499938964844,293.1499938964844,0.373361736536026,-6873.8017578125,304.1619567871094,0.905294954776764,0.4607653319835663,0.4388997852802276,293.2781982421875,297.1499938964844,293.1499938964844,0.0111561249941587,-3286.153564453125,302.4283447265625,0.405054360628128,0.050000000745058,0.2423821240663528,291.2059631347656,291.1499938964844,262.2997131347656,261.368896484375,280.085205078125,293.3328857421875,291.2064208984375,1.0,0.3434803187847137,0.7747648358345032,0.7747648358345032,1.0,1.0,-1.3683063983917236,0.5842298269271851,0.7840765118598938,0.2600468397140503,0.0,0.0,0.6250951290130615,105.9970703125,76.0,11.593795776367188,-15338.5087890625,392.1750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4823913574219,309.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18162.12890625,18000.0,0.0,0.0,0.3490447998046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928788423538208,0.6928858160972595,-7.022644695098279e-06,0.0,0.0003542361082509,0.0,0.0,56.1898078918457,0.0,0.0,0.0,0.4416050016880035,4.0,0.0,1.0
382920,293.225830078125,297.1499938964844,293.1499938964844,0.0642837807536125,-1634.67138671875,304.1568603515625,0.5661869049072266,0.1118784174323082,0.1044168472290039,293.4242858886719,297.1499938964844,293.1499938964844,0.0294631235301494,-1107.6048583984375,304.1784362792969,0.4766530990600586,0.0691167935729026,0.0706744417548179,293.2179260253906,297.1499938964844,293.1499938964844,0.3150593042373657,-4442.79150390625,304.1595764160156,0.865097165107727,0.4025820791721344,0.2837295830249786,293.2356262207031,297.1499938964844,293.1499938964844,0.373361736536026,-6873.8017578125,304.1619567871094,0.905294954776764,0.4607653319835663,0.4388997852802276,293.2781982421875,297.1499938964844,293.1499938964844,0.0111561249941587,-3286.153564453125,302.4283447265625,0.405054360628128,0.050000000745058,0.2423821240663528,291.2059631347656,291.1499938964844,262.2997131347656,261.368896484375,280.085205078125,293.3328857421875,291.2064208984375,1.0,0.3434803187847137,0.7747648358345032,0.7747648358345032,1.0,1.0,-1.3683063983917236,0.5842298269271851,0.7840765118598938,0.2600468397140503,0.0,0.0,0.6250951290130615,105.9970703125,76.0,11.593795776367188,-15338.5087890625,392.1750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4823913574219,309.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18162.12890625,18000.0,0.0,0.0,0.3490447998046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928788423538208,0.6928858160972595,-7.022644695098279e-06,0.0,0.0003542361082509,0.0,0.0,56.1898078918457,0.0,0.0,0.0,0.4416050016880035,4.0,0.0,1.0
382980,293.2221374511719,297.1499938964844,293.1499938964844,0.0629991292953491,-1612.1995849609375,304.1567077636719,0.5743004679679871,0.1107076629996299,0.1030081659555435,293.4190979003906,297.1499938964844,293.1499938964844,0.0245463233441114,-1013.8167724609376,304.1771240234375,0.4679374396800995,0.0632147341966629,0.0646749436855316,293.2169189453125,297.1499938964844,293.1499938964844,0.3131173253059387,-4421.14111328125,304.1596069335937,0.8779568076133728,0.4010657370090484,0.2824160754680633,293.2341613769531,297.1499938964844,293.1499938964844,0.3709612786769867,-6839.01416015625,304.1619567871094,0.9202067852020264,0.4588925540447235,0.4367866516113281,293.2778625488281,297.1499938964844,293.1499938964844,0.0109597938135266,-3250.97412109375,302.3856201171875,0.412499189376831,0.050000000745058,0.2407722026109695,291.2093505859375,291.1499938964844,262.3777160644531,261.4350891113281,280.1288146972656,293.3271484375,291.2094116210937,1.0,0.3331146538257599,0.7738482356071472,0.7738482356071472,1.0,1.0,-1.3533673286437988,0.577254593372345,0.7761127352714539,0.2563533186912536,0.0,0.0,0.616901695728302,97.16258239746094,64.0,5.530063152313232,-15106.91796875,364.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4927978515625,309.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.560546875,18000.0,0.0,0.0,0.3435900509357452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755102872848511,0.6755171418190002,-6.878870408399962e-06,0.0,0.0003487002395559,0.0,0.0,53.31770324707031,0.0,0.0,0.0,0.434721976518631,4.0,0.0,1.0
383040,293.2221374511719,297.1499938964844,293.1499938964844,0.0629991292953491,-1612.1995849609375,304.1567077636719,0.5743004679679871,0.1107076629996299,0.1030081659555435,293.4190979003906,297.1499938964844,293.1499938964844,0.0245463233441114,-1013.8167724609376,304.1771240234375,0.4679374396800995,0.0632147341966629,0.0646749436855316,293.2169189453125,297.1499938964844,293.1499938964844,0.3131173253059387,-4421.14111328125,304.1596069335937,0.8779568076133728,0.4010657370090484,0.2824160754680633,293.2341613769531,297.1499938964844,293.1499938964844,0.3709612786769867,-6839.01416015625,304.1619567871094,0.9202067852020264,0.4588925540447235,0.4367866516113281,293.2778625488281,297.1499938964844,293.1499938964844,0.0109597938135266,-3250.97412109375,302.3856201171875,0.412499189376831,0.050000000745058,0.2407722026109695,291.2093505859375,291.1499938964844,262.3777160644531,261.4350891113281,280.1288146972656,293.3271484375,291.2094116210937,1.0,0.3331146538257599,0.7738482356071472,0.7738482356071472,1.0,1.0,-1.3533673286437988,0.577254593372345,0.7761127352714539,0.2563533186912536,0.0,0.0,0.616901695728302,97.16258239746094,64.0,5.530063152313232,-15106.91796875,364.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4927978515625,309.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.560546875,18000.0,0.0,0.0,0.3435900509357452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755102872848511,0.6755171418190002,-6.878870408399962e-06,0.0,0.0003487002395559,0.0,0.0,53.31770324707031,0.0,0.0,0.0,0.434721976518631,4.0,0.0,1.0
383100,293.2201843261719,297.1499938964844,293.1499938964844,0.0623970106244087,-1601.729248046875,304.1565856933594,0.5793266296386719,0.1101770848035812,0.102341704070568,293.41619873046875,297.1499938964844,293.1499938964844,0.0223352238535881,-968.2453002929688,304.1762084960937,0.4634683728218078,0.0603770948946476,0.0617729872465133,293.21636962890625,297.1499938964844,293.1499938964844,0.3121918439865112,-4410.85107421875,304.1595458984375,0.8857355713844299,0.4003274738788605,0.2817643284797668,293.2333679199219,297.1499938964844,293.1499938964844,0.369816780090332,-6822.4697265625,304.161865234375,0.9294849634170532,0.4579791724681854,0.4357396960258484,293.27752685546875,297.1499938964844,293.1499938964844,0.0108610317111015,-3233.101806640625,302.364501953125,0.4170674085617065,0.050000000745058,0.2399058789014816,291.2096252441406,291.1499938964844,262.4167175292969,261.4682006835937,280.15057373046875,293.3241882324219,291.20953369140625,1.0,0.3274890184402466,0.7733899354934692,0.7733899354934692,1.0,1.0,-1.346004605293274,0.5738164782524109,0.7721881866455078,0.2545470595359802,0.0,0.0,0.6128984093666077,92.42086791992188,64.0,2.9033682346343994,-14992.119140625,350.0594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4974975585937,309.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18161.85546875,18000.0,0.0,0.0,0.3408525884151459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669705510139465,0.6669774055480957,-6.808641501265811e-06,0.0,0.0003459220461081,0.0,0.0,51.94130325317383,0.0,0.0,0.0,0.4313575625419616,4.0,0.0,1.0
383160,293.2182006835937,297.1499938964844,293.1499938964844,0.061819564551115,-1591.721923828125,304.15643310546875,0.5849950909614563,0.1096781343221664,0.1017003506422042,293.4132080078125,297.1499938964844,293.1499938964844,0.0202998518943786,-923.54443359375,304.1751403808594,0.4591003060340881,0.0575926676392555,0.0589244030416011,293.2157897949219,297.1499938964844,293.1499938964844,0.311288058757782,-4400.810546875,304.1594543457031,0.8944596648216248,0.3995998203754425,0.2811163663864136,293.2325744628906,297.1499938964844,293.1499938964844,0.3686993718147278,-6806.32763671875,304.1617431640625,0.9397897124290466,0.4570784866809845,0.4346997439861297,293.2771301269531,297.1499938964844,293.1499938964844,0.0107624037191271,-3215.114501953125,302.3435363769531,0.4223681688308716,0.050000000745058,0.2390110492706298,291.20928955078125,291.1499938964844,262.4557189941406,261.5013122558594,280.1722412109375,293.3212585449219,291.2091064453125,1.0,0.3216115832328796,0.7729710340499878,0.7729710340499878,1.0,1.0,-1.338714838027954,0.5704166889190674,0.7682982087135315,0.2527753412723541,0.0,0.0,0.6089794635772705,87.52916717529297,52.0,0.7986284494400024,-14878.609375,335.5321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5015563964844,309.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.787109375,18000.0,0.0,0.0,0.3381129503250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586235165596008,0.6586302518844604,-6.740530352544738e-06,0.0,0.0003431416698731,0.0,0.0,50.619895935058594,0.0,0.0,0.0,0.4280837476253509,4.0,0.0,1.0
383220,293.2143859863281,297.1499938964844,293.1499938964844,0.0607068911194801,-1572.51708984375,304.1561584472656,0.598212480545044,0.1087251454591751,0.1004626303911209,293.4075012207031,297.1499938964844,293.1499938964844,0.0166953559964895,-835.4094848632812,304.1727600097656,0.4513593912124634,0.0520814731717109,0.0533043667674064,293.2146911621094,297.1499938964844,293.1499938964844,0.3095134794712066,-4381.0869140625,304.1592712402344,0.9157264828681946,0.3981562554836273,0.2798247337341308,293.2310485839844,297.1499938964844,293.1499938964844,0.3665097057819366,-6774.67919921875,304.1614685058594,0.9626150727272034,0.4552955627441406,0.4326318502426147,293.276123046875,297.1499938964844,293.1499938964844,0.0105666108429431,-3178.93505859375,302.3022766113281,0.4358368515968323,0.050000000745058,0.2371642440557479,291.2076721191406,291.1499938964844,262.53369140625,261.56756591796875,280.2159729003906,293.3158874511719,291.2074584960937,1.0,0.3091835975646972,0.7721332907676697,0.7721332907676697,1.0,1.0,-1.3242331743240356,0.5636602640151978,0.7605729103088379,0.2492956072092056,0.0,0.0,0.60139399766922,77.44517517089844,40.0,-1.5937955379486084,-14654.8515625,306.2795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5066223144531,309.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.10546875,18000.0,0.0,0.0,0.3326442539691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426006555557251,0.6426072716712952,-6.6117331698478665e-06,0.0,0.0003375916276127,0.0,0.0,48.151493072509766,0.0,0.0,0.0,0.4218459129333496,4.0,0.0,1.0
383280,293.2143859863281,297.1499938964844,293.1499938964844,0.0607068911194801,-1572.51708984375,304.1561584472656,0.598212480545044,0.1087251454591751,0.1004626303911209,293.4075012207031,297.1499938964844,293.1499938964844,0.0166953559964895,-835.4094848632812,304.1727600097656,0.4513593912124634,0.0520814731717109,0.0533043667674064,293.2146911621094,297.1499938964844,293.1499938964844,0.3095134794712066,-4381.0869140625,304.1592712402344,0.9157264828681946,0.3981562554836273,0.2798247337341308,293.2310485839844,297.1499938964844,293.1499938964844,0.3665097057819366,-6774.67919921875,304.1614685058594,0.9626150727272034,0.4552955627441406,0.4326318502426147,293.276123046875,297.1499938964844,293.1499938964844,0.0105666108429431,-3178.93505859375,302.3022766113281,0.4358368515968323,0.050000000745058,0.2371642440557479,291.2076721191406,291.1499938964844,262.53369140625,261.56756591796875,280.2159729003906,293.3158874511719,291.2074584960937,1.0,0.3091835975646972,0.7721332907676697,0.7721332907676697,1.0,1.0,-1.3242331743240356,0.5636602640151978,0.7605729103088379,0.2492956072092056,0.0,0.0,0.60139399766922,77.44517517089844,40.0,-1.5937955379486084,-14654.8515625,306.2795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5066223144531,309.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.10546875,18000.0,0.0,0.0,0.3326442539691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426006555557251,0.6426072716712952,-6.6117331698478665e-06,0.0,0.0003375916276127,0.0,0.0,48.151493072509766,0.0,0.0,0.0,0.4218459129333496,4.0,0.0,1.0
383340,293.210693359375,297.1499938964844,293.1499938964844,0.0596319623291492,-1554.06298828125,304.1558837890625,0.6143462061882019,0.107840284705162,0.0992632955312728,293.4028015136719,297.1499938964844,293.1499938964844,0.0144229792058467,-773.4407348632812,304.121337890625,0.4550947248935699,0.050000000745058,0.0496235378086566,293.21368408203125,297.1499938964844,293.1499938964844,0.3077706098556518,-4361.705078125,304.1590881347656,0.9449487924575806,0.3967241942882538,0.2785281240940094,293.2296447753906,297.1499938964844,293.1499938964844,0.3643670976161957,-6743.6865234375,304.1612243652344,0.9871801733970642,0.4535313248634338,0.4305645227432251,293.2749328613281,297.1499938964844,293.1499938964844,0.0103718554601073,-3142.3369140625,302.2616271972656,0.454921543598175,0.050000000745058,0.2352360635995865,291.2049865722656,291.1499938964844,262.611572265625,261.63385009765625,280.2589416503906,293.3115539550781,291.2042541503906,1.0,0.2959991097450256,0.7712954878807068,0.7712954878807068,1.0,1.0,-1.3120197057724,0.5579419732093811,0.7540777921676636,0.2463796734809875,0.0,0.0,0.5941950082778931,66.96492767333984,28.0,-5.467257976531982,-14447.46875,277.6588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5058898925781,309.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18138.248046875,18000.0,0.0,0.0,0.3272235691547394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274175643920898,0.6274240612983704,-6.492409283964662e-06,0.0,0.0003320903342682,0.0,0.0,45.89566421508789,0.0,0.0,0.0,0.4160029590129852,4.0,0.0,1.0
383400,293.210693359375,297.1499938964844,293.1499938964844,0.0596319623291492,-1554.06298828125,304.1558837890625,0.6143462061882019,0.107840284705162,0.0992632955312728,293.4028015136719,297.1499938964844,293.1499938964844,0.0144229792058467,-773.4407348632812,304.121337890625,0.4550947248935699,0.050000000745058,0.0496235378086566,293.21368408203125,297.1499938964844,293.1499938964844,0.3077706098556518,-4361.705078125,304.1590881347656,0.9449487924575806,0.3967241942882538,0.2785281240940094,293.2296447753906,297.1499938964844,293.1499938964844,0.3643670976161957,-6743.6865234375,304.1612243652344,0.9871801733970642,0.4535313248634338,0.4305645227432251,293.2749328613281,297.1499938964844,293.1499938964844,0.0103718554601073,-3142.3369140625,302.2616271972656,0.454921543598175,0.050000000745058,0.2352360635995865,291.2049865722656,291.1499938964844,262.611572265625,261.63385009765625,280.2589416503906,293.3115539550781,291.2042541503906,1.0,0.2959991097450256,0.7712954878807068,0.7712954878807068,1.0,1.0,-1.3120197057724,0.5579419732093811,0.7540777921676636,0.2463796734809875,0.0,0.0,0.5941950082778931,66.96492767333984,28.0,-5.467257976531982,-14447.46875,277.6588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5058898925781,309.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18138.248046875,18000.0,0.0,0.0,0.3272235691547394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274175643920898,0.6274240612983704,-6.492409283964662e-06,0.0,0.0003320903342682,0.0,0.0,45.89566421508789,0.0,0.0,0.0,0.4160029590129852,4.0,0.0,1.0
383460,293.2071838378906,297.1499938964844,293.1499938964844,0.0586526282131671,-1537.3125,304.15557861328125,0.6302822232246399,0.1070151403546333,0.0981831401586532,293.4042663574219,297.1499938964844,293.1499938964844,0.0139795094728469,-762.0498046875,304.02471923828125,0.4753741323947906,0.050000000745058,0.0492300949990749,293.2124938964844,297.1499938964844,293.1499938964844,0.3060828745365143,-4342.87890625,304.1589050292969,0.973877489566803,0.3953505754470825,0.2772934734821319,293.2211303710937,297.1499938964844,293.1499938964844,0.3480057120323181,-6492.19873046875,304.18701171875,0.9990000128746032,0.4531760811805725,0.4135646224021911,293.27349853515625,297.1499938964844,293.1499938964844,0.0101977670565247,-3109.100341796875,302.22198486328125,0.4753741025924682,0.050000000745058,0.233526349067688,291.2015991210937,291.1499938964844,262.6893615722656,261.7001342773437,280.3122253417969,293.3076477050781,291.2050170898437,1.0,0.2817818820476532,0.770500898361206,0.770500898361206,1.0,1.0,-1.2864128351211548,0.5460541248321533,0.7403586506843567,0.2406153976917266,0.0,0.0,0.5879033207893372,57.4572639465332,31.0,13.79226016998291,-14174.8916015625,246.54884338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49615478515625,308.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.525390625,18000.0,0.0,0.0,0.3219206035137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149163246154785,0.6149227619171143,-6.392734576365911e-06,0.0,0.000326708483044,0.0,0.0,44.07869338989258,0.0,0.0,0.0,0.4111748933792114,4.0,0.0,1.0
383520,293.2071838378906,297.1499938964844,293.1499938964844,0.0586526282131671,-1537.3125,304.15557861328125,0.6302822232246399,0.1070151403546333,0.0981831401586532,293.4042663574219,297.1499938964844,293.1499938964844,0.0139795094728469,-762.0498046875,304.02471923828125,0.4753741323947906,0.050000000745058,0.0492300949990749,293.2124938964844,297.1499938964844,293.1499938964844,0.3060828745365143,-4342.87890625,304.1589050292969,0.973877489566803,0.3953505754470825,0.2772934734821319,293.2211303710937,297.1499938964844,293.1499938964844,0.3480057120323181,-6492.19873046875,304.18701171875,0.9990000128746032,0.4531760811805725,0.4135646224021911,293.27349853515625,297.1499938964844,293.1499938964844,0.0101977670565247,-3109.100341796875,302.22198486328125,0.4753741025924682,0.050000000745058,0.233526349067688,291.2015991210937,291.1499938964844,262.6893615722656,261.7001342773437,280.3122253417969,293.3076477050781,291.2050170898437,1.0,0.2817818820476532,0.770500898361206,0.770500898361206,1.0,1.0,-1.2864128351211548,0.5460541248321533,0.7403586506843567,0.2406153976917266,0.0,0.0,0.5879033207893372,57.4572639465332,31.0,13.79226016998291,-14174.8916015625,246.54884338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49615478515625,308.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.525390625,18000.0,0.0,0.0,0.3219206035137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149163246154785,0.6149227619171143,-6.392734576365911e-06,0.0,0.000326708483044,0.0,0.0,44.07869338989258,0.0,0.0,0.0,0.4111748933792114,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572454445064067,-1512.693359375,304.15606689453125,0.6394962072372437,0.1057381182909011,0.0969410687685012,293.41119384765625,297.1499938964844,293.1499938964844,0.0135313691571354,-749.7003784179688,303.9151306152344,0.4856545925140381,0.050000000745058,0.049030315130949,293.2117614746094,297.1499938964844,293.1499938964844,0.3033165633678436,-4310.95068359375,304.1604919433594,0.9895331859588624,0.3939151167869568,0.2761734426021576,293.1797180175781,297.1499938964844,293.1499938964844,0.3231651186943054,-6113.20361328125,304.21514892578125,0.9990000128746032,0.4597338438034057,0.3899722993373871,293.27178955078125,297.1499938964844,293.1499938964844,0.010041769593954,-3075.1572265625,302.1908569335937,0.4856545925140381,0.050000000745058,0.232578694820404,291.2467956542969,291.1499938964844,262.7669982910156,261.7663879394531,280.3675537109375,293.2945251464844,291.2484741210937,1.0,0.2716882824897766,0.7697063088417053,0.7697063088417053,1.0,1.0,-1.253786563873291,0.530990481376648,0.7227960824966431,0.2333318889141082,0.0,0.0,0.5716534852981567,51.922401428222656,49.0,36.87847518920898,-13776.4228515625,222.6070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5324401855469,308.9482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18246.93359375,18000.0,0.0,0.0,0.3161210119724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892491340637207,0.5892553925514221,-6.2349931795324665e-06,0.0,0.0003208226407878,0.0,0.0,40.73466873168945,0.0,0.0,0.0,0.4018452167510986,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572454445064067,-1512.693359375,304.15606689453125,0.6394962072372437,0.1057381182909011,0.0969410687685012,293.41119384765625,297.1499938964844,293.1499938964844,0.0135313691571354,-749.7003784179688,303.9151306152344,0.4856545925140381,0.050000000745058,0.049030315130949,293.2117614746094,297.1499938964844,293.1499938964844,0.3033165633678436,-4310.95068359375,304.1604919433594,0.9895331859588624,0.3939151167869568,0.2761734426021576,293.1797180175781,297.1499938964844,293.1499938964844,0.3231651186943054,-6113.20361328125,304.21514892578125,0.9990000128746032,0.4597338438034057,0.3899722993373871,293.27178955078125,297.1499938964844,293.1499938964844,0.010041769593954,-3075.1572265625,302.1908569335937,0.4856545925140381,0.050000000745058,0.232578694820404,291.2467956542969,291.1499938964844,262.7669982910156,261.7663879394531,280.3675537109375,293.2945251464844,291.2484741210937,1.0,0.2716882824897766,0.7697063088417053,0.7697063088417053,1.0,1.0,-1.253786563873291,0.530990481376648,0.7227960824966431,0.2333318889141082,0.0,0.0,0.5716534852981567,51.922401428222656,49.0,36.87847518920898,-13776.4228515625,222.6070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5324401855469,308.9482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18246.93359375,18000.0,0.0,0.0,0.3161210119724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892491340637207,0.5892553925514221,-6.2349931795324665e-06,0.0,0.0003208226407878,0.0,0.0,40.73466873168945,0.0,0.0,0.0,0.4018452167510986,4.0,0.0,1.0
383700,293.2055358886719,297.1499938964844,293.1499938964844,0.0567121021449565,-1503.635498046875,304.1559143066406,0.6404241323471069,0.1051850691437721,0.0963689014315605,293.41607666015625,297.1499938964844,293.1499938964844,0.0133629040792584,-745.5603637695312,303.8557434082031,0.4873847067356109,0.050000000745058,0.0489971823990345,293.2115783691406,297.1499938964844,293.1499938964844,0.3025151491165161,-4302.0927734375,304.1600036621094,0.991761326789856,0.3931715190410614,0.2756358981132507,293.1581726074219,297.1499938964844,293.1499938964844,0.3186186552047729,-6047.14697265625,304.2113647460937,0.9990000128746032,0.4635916352272033,0.3859172761440277,293.2708435058594,297.1499938964844,293.1499938964844,0.0099999085068702,-3067.497802734375,302.17266845703125,0.4873847067356109,0.050000000745058,0.2324215322732925,291.2491455078125,291.1499938964844,262.8057556152344,261.79949951171875,280.3885803222656,293.2893981933594,291.2476806640625,1.0,0.2702521681785583,0.7693090438842773,0.7693090438842773,1.0,1.0,-1.2473492622375488,0.5279892086982727,0.7193599939346313,0.2318720817565918,0.0,0.0,0.5647246837615967,50.99066925048828,49.0,13.039229393005373,-13626.0009765625,218.34835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56988525390625,308.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.615234375,18000.0,0.0,0.0,0.3129447698593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744194984436035,0.5744256377220154,-6.131260761321755e-06,0.0,0.000317599158734,0.0,0.0,38.80927658081055,0.0,0.0,0.0,0.3964958488941192,4.0,0.0,1.0
383760,293.2044982910156,297.1499938964844,293.1499938964844,0.0563793629407882,-1498.2369384765625,304.15545654296875,0.6388698220252991,0.1046864539384841,0.0959063246846199,293.4216613769531,297.1499938964844,293.1499938964844,0.0132324900478124,-742.9098510742188,303.7934265136719,0.48692387342453,0.050000000745058,0.0490059927105903,293.21142578125,297.1499938964844,293.1499938964844,0.3021949827671051,-4299.04296875,304.1587829589844,0.9905481338500975,0.3924174606800079,0.2751223742961883,293.1430969238281,297.1499938964844,293.1499938964844,0.3194756507873535,-6065.51171875,304.19854736328125,0.9990000128746032,0.4664556086063385,0.3869964182376861,293.2699279785156,297.1499938964844,293.1499938964844,0.0099830655381083,-3066.55419921875,302.1519470214844,0.48692387342453,0.050000000745058,0.2324633300304412,291.2343139648437,291.1499938964844,262.844482421875,261.8326110839844,280.40533447265625,293.2875061035156,291.22998046875,1.0,0.2708066403865814,0.7690516114234924,0.7690516114234924,1.0,1.0,-1.2475287914276123,0.5280269384384155,0.7195018529891968,0.2318948805332183,0.0,0.0,0.5605034232139587,51.21653747558594,67.0,-19.962570190429688,-13538.0458984375,218.89181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6049194335937,308.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.42578125,18000.0,0.0,0.0,0.3097181022167206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629109740257263,0.5629170536994934,-6.041578672011383e-06,0.0,0.0003143244830425,0.0,0.0,37.30647659301758,0.0,0.0,0.0,0.3922754824161529,4.0,0.0,1.0
383820,293.202392578125,297.1499938964844,293.1499938964844,0.0560169853270053,-1492.9169921875,304.1542358398437,0.6300516128540039,0.1037312299013137,0.0951525941491127,293.4342041015625,297.1499938964844,293.1499938964844,0.0130374738946557,-740.168701171875,303.66119384765625,0.4808176159858703,0.050000000745058,0.0491246059536933,293.2113342285156,297.1499938964844,293.1499938964844,0.3023046553134918,-4301.80078125,304.1556701660156,0.9795073866844176,0.3908796906471252,0.2741487920284271,293.1383972167969,297.1499938964844,293.1499938964844,0.3338358998298645,-6297.2314453125,304.1580505371094,0.9990000128746032,0.4676606059074402,0.4012683928012848,293.2686767578125,297.1499938964844,293.1499938964844,0.009995405562222,-3076.611328125,302.1050109863281,0.4808176159858703,0.050000000745058,0.2330259680747985,291.177978515625,291.1499938964844,262.9217834472656,261.8987731933594,280.4312744140625,293.2936706542969,291.1717529296875,1.0,0.2770711779594421,0.7685368061065674,0.7685368061065674,1.0,1.0,-1.2633960247039795,0.5352060794830322,0.728190004825592,0.2353178411722183,0.0,0.0,0.5603049993515015,54.44847869873047,70.0,-67.68262481689453,-13550.6669921875,231.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.617431640625,308.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.421875,18000.0,0.0,0.0,0.3037135303020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549418330192566,0.5549477934837341,-5.95202436670661e-06,0.0,0.00030823063571,0.0,0.0,36.14825820922852,0.0,0.0,0.0,0.3890334665775299,4.0,0.0,1.0
383880,293.202392578125,297.1499938964844,293.1499938964844,0.0560169853270053,-1492.9169921875,304.1542358398437,0.6300516128540039,0.1037312299013137,0.0951525941491127,293.4342041015625,297.1499938964844,293.1499938964844,0.0130374738946557,-740.168701171875,303.66119384765625,0.4808176159858703,0.050000000745058,0.0491246059536933,293.2113342285156,297.1499938964844,293.1499938964844,0.3023046553134918,-4301.80078125,304.1556701660156,0.9795073866844176,0.3908796906471252,0.2741487920284271,293.1383972167969,297.1499938964844,293.1499938964844,0.3338358998298645,-6297.2314453125,304.1580505371094,0.9990000128746032,0.4676606059074402,0.4012683928012848,293.2686767578125,297.1499938964844,293.1499938964844,0.009995405562222,-3076.611328125,302.1050109863281,0.4808176159858703,0.050000000745058,0.2330259680747985,291.177978515625,291.1499938964844,262.9217834472656,261.8987731933594,280.4312744140625,293.2936706542969,291.1717529296875,1.0,0.2770711779594421,0.7685368061065674,0.7685368061065674,1.0,1.0,-1.2633960247039795,0.5352060794830322,0.728190004825592,0.2353178411722183,0.0,0.0,0.5603049993515015,54.44847869873047,70.0,-67.68262481689453,-13550.6669921875,231.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.617431640625,308.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.421875,18000.0,0.0,0.0,0.3037135303020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549418330192566,0.5549477934837341,-5.95202436670661e-06,0.0,0.00030823063571,0.0,0.0,36.14825820922852,0.0,0.0,0.0,0.3890334665775299,4.0,0.0,1.0
383940,293.20050048828125,297.1499938964844,293.1499938964844,0.0556437224149704,-1487.303955078125,304.1534729003906,0.6214658617973328,0.1027907058596611,0.0944242775440216,293.4476928710937,297.1499938964844,293.1499938964844,0.0128288501873612,-736.8058471679688,303.5217590332031,0.4742679297924042,0.050000000745058,0.0492512769997119,293.2113342285156,297.1499938964844,293.1499938964844,0.3023027777671814,-4302.8525390625,304.15386962890625,0.9673455357551576,0.3893295526504516,0.2731660306453705,293.1606750488281,297.1499938964844,293.1499938964844,0.3494070470333099,-6540.06640625,304.1298828125,0.9990000128746032,0.4634672701358795,0.4159733057022095,293.2687683105469,297.1499938964844,293.1499938964844,0.0100017106160521,-3085.082763671875,302.0550842285156,0.4742679297924042,0.050000000745058,0.2336268573999405,291.1250305175781,291.1499938964844,262.99884033203125,261.96490478515625,280.4625549316406,293.309814453125,291.1219177246094,1.0,0.2829518616199493,0.7680219411849976,0.7680219411849976,1.0,1.0,-1.279870629310608,0.5426239371299744,0.7372466325759888,0.2390376776456833,0.0,0.0,0.5675844550132751,57.90118408203125,73.0,-61.99613571166992,-13662.03125,245.0637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5048217773437,308.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17914.65234375,18000.0,0.0,0.0,0.2991529405117035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642485022544861,0.5642544627189636,-5.984743893350242e-06,0.0,0.0003036021953448,0.0,0.0,37.13533401489258,0.0,0.0,0.0,0.3919887840747833,4.0,0.0,1.0
384000,293.20050048828125,297.1499938964844,293.1499938964844,0.0556437224149704,-1487.303955078125,304.1534729003906,0.6214658617973328,0.1027907058596611,0.0944242775440216,293.4476928710937,297.1499938964844,293.1499938964844,0.0128288501873612,-736.8058471679688,303.5217590332031,0.4742679297924042,0.050000000745058,0.0492512769997119,293.2113342285156,297.1499938964844,293.1499938964844,0.3023027777671814,-4302.8525390625,304.15386962890625,0.9673455357551576,0.3893295526504516,0.2731660306453705,293.1606750488281,297.1499938964844,293.1499938964844,0.3494070470333099,-6540.06640625,304.1298828125,0.9990000128746032,0.4634672701358795,0.4159733057022095,293.2687683105469,297.1499938964844,293.1499938964844,0.0100017106160521,-3085.082763671875,302.0550842285156,0.4742679297924042,0.050000000745058,0.2336268573999405,291.1250305175781,291.1499938964844,262.99884033203125,261.96490478515625,280.4625549316406,293.309814453125,291.1219177246094,1.0,0.2829518616199493,0.7680219411849976,0.7680219411849976,1.0,1.0,-1.279870629310608,0.5426239371299744,0.7372466325759888,0.2390376776456833,0.0,0.0,0.5675844550132751,57.90118408203125,73.0,-61.99613571166992,-13662.03125,245.0637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5048217773437,308.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17914.65234375,18000.0,0.0,0.0,0.2991529405117035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642485022544861,0.5642544627189636,-5.984743893350242e-06,0.0,0.0003036021953448,0.0,0.0,37.13533401489258,0.0,0.0,0.0,0.3919887840747833,4.0,0.0,1.0
384060,293.198486328125,297.1499938964844,293.1499938964844,0.0551350004971027,-1479.0665283203125,304.1531677246094,0.6133096218109131,0.1019169762730598,0.093710720539093,293.46160888671875,297.1499938964844,293.1499938964844,0.0125820785760879,-731.5791625976562,303.3772888183594,0.4675239622592926,0.050000000745058,0.0493744909763336,293.2114562988281,297.1499938964844,293.1499938964844,0.3016491830348968,-4295.853515625,304.1536865234375,0.9552602171897888,0.3877507448196411,0.2721652686595917,293.1933288574219,297.1499938964844,293.1499938964844,0.3640147745609283,-6762.294921875,304.1124572753906,0.9990000128746032,0.4565979540348053,0.4297932088375091,293.2701721191406,297.1499938964844,293.1499938964844,0.0099825281649827,-3086.260986328125,302.00543212890625,0.4675239622592926,0.050000000745058,0.2342113256454467,291.09783935546875,291.1499938964844,263.0756225585937,262.0309143066406,280.5006103515625,293.3321533203125,291.0957336425781,1.0,0.2886811196804046,0.76690673828125,0.76690673828125,1.0,1.0,-1.2952512502670288,0.5494574904441833,0.7457937598228455,0.2424650192260742,0.0,0.0,0.5764492154121399,61.25383758544922,76.0,-42.46738815307617,-13767.228515625,258.3105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2799072265625,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.857421875,18000.0,0.0,0.0,0.2964029610157013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794121026992798,0.5794181823730469,-6.078550086385803e-06,0.0,0.000300811312627,0.0,0.0,38.99100875854492,0.0,0.0,0.0,0.3973836898803711,4.0,0.0,1.0
384120,293.198486328125,297.1499938964844,293.1499938964844,0.0551350004971027,-1479.0665283203125,304.1531677246094,0.6133096218109131,0.1019169762730598,0.093710720539093,293.46160888671875,297.1499938964844,293.1499938964844,0.0125820785760879,-731.5791625976562,303.3772888183594,0.4675239622592926,0.050000000745058,0.0493744909763336,293.2114562988281,297.1499938964844,293.1499938964844,0.3016491830348968,-4295.853515625,304.1536865234375,0.9552602171897888,0.3877507448196411,0.2721652686595917,293.1933288574219,297.1499938964844,293.1499938964844,0.3640147745609283,-6762.294921875,304.1124572753906,0.9990000128746032,0.4565979540348053,0.4297932088375091,293.2701721191406,297.1499938964844,293.1499938964844,0.0099825281649827,-3086.260986328125,302.00543212890625,0.4675239622592926,0.050000000745058,0.2342113256454467,291.09783935546875,291.1499938964844,263.0756225585937,262.0309143066406,280.5006103515625,293.3321533203125,291.0957336425781,1.0,0.2886811196804046,0.76690673828125,0.76690673828125,1.0,1.0,-1.2952512502670288,0.5494574904441833,0.7457937598228455,0.2424650192260742,0.0,0.0,0.5764492154121399,61.25383758544922,76.0,-42.46738815307617,-13767.228515625,258.3105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2799072265625,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.857421875,18000.0,0.0,0.0,0.2964029610157013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794121026992798,0.5794181823730469,-6.078550086385803e-06,0.0,0.000300811312627,0.0,0.0,38.99100875854492,0.0,0.0,0.0,0.3973836898803711,4.0,0.0,1.0
384180,293.1940002441406,297.1499938964844,293.1499938964844,0.0549256801605224,-1475.5894775390625,304.1524658203125,0.6032033562660217,0.101593479514122,0.0934951901435852,293.47607421875,297.1499938964844,293.1499938964844,0.0123218446969985,-725.2417602539062,303.22784423828125,0.4568997025489807,0.050000000745058,0.0495550632476806,293.21160888671875,297.1499938964844,293.1499938964844,0.3003515601158142,-4280.9658203125,304.1546936035156,0.9383623003959656,0.3861626982688904,0.2711993157863617,293.22216796875,297.1499938964844,293.1499938964844,0.362904280424118,-6739.0947265625,304.1277770996094,0.9876899123191832,0.4495998620986938,0.4278149902820587,293.2722473144531,297.1499938964844,293.1499938964844,0.0099584264680743,-3084.167724609375,301.9574279785156,0.4568997025489807,0.050000000745058,0.2350678890943527,291.0956115722656,291.1499938964844,263.1521301269531,262.09686279296875,280.5517578125,293.3530578613281,291.0984191894531,1.0,0.2937060296535492,0.7657914757728577,0.7657914757728577,1.0,1.0,-1.2926583290100098,0.54803466796875,0.744623601436615,0.2419372797012329,0.0,0.0,0.5845033526420593,65.79356384277344,79.0,2.3262157440185547,-13758.3798828125,267.29620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930419921875,308.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.724609375,18000.0,0.0,0.0,0.2953245937824249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970016717910767,0.5970078706741333,-6.202140411915025e-06,0.0,0.0002997168921865,0.0,0.0,41.292266845703125,0.0,0.0,0.0,0.4038033485412597,4.0,0.0,1.0
384240,293.1940002441406,297.1499938964844,293.1499938964844,0.0549256801605224,-1475.5894775390625,304.1524658203125,0.6032033562660217,0.101593479514122,0.0934951901435852,293.47607421875,297.1499938964844,293.1499938964844,0.0123218446969985,-725.2417602539062,303.22784423828125,0.4568997025489807,0.050000000745058,0.0495550632476806,293.21160888671875,297.1499938964844,293.1499938964844,0.3003515601158142,-4280.9658203125,304.1546936035156,0.9383623003959656,0.3861626982688904,0.2711993157863617,293.22216796875,297.1499938964844,293.1499938964844,0.362904280424118,-6739.0947265625,304.1277770996094,0.9876899123191832,0.4495998620986938,0.4278149902820587,293.2722473144531,297.1499938964844,293.1499938964844,0.0099584264680743,-3084.167724609375,301.9574279785156,0.4568997025489807,0.050000000745058,0.2350678890943527,291.0956115722656,291.1499938964844,263.1521301269531,262.09686279296875,280.5517578125,293.3530578613281,291.0984191894531,1.0,0.2937060296535492,0.7657914757728577,0.7657914757728577,1.0,1.0,-1.2926583290100098,0.54803466796875,0.744623601436615,0.2419372797012329,0.0,0.0,0.5845033526420593,65.79356384277344,79.0,2.3262157440185547,-13758.3798828125,267.29620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930419921875,308.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.724609375,18000.0,0.0,0.0,0.2953245937824249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970016717910767,0.5970078706741333,-6.202140411915025e-06,0.0,0.0002997168921865,0.0,0.0,41.292266845703125,0.0,0.0,0.0,0.4038033485412597,4.0,0.0,1.0
384300,293.1924133300781,297.1499938964844,293.1499938964844,0.0547566376626491,-1472.5791015625,304.1523132324219,0.5984750986099243,0.1013484299182891,0.0934019684791565,293.48358154296875,297.1499938964844,293.1499938964844,0.0121754352003335,-721.1524658203125,303.1517028808594,0.4520986676216125,0.050000000745058,0.0496432445943355,293.2118225097656,297.1499938964844,293.1499938964844,0.2993256449699402,-4268.994140625,304.1557006835937,0.9303579926490784,0.3853400647640228,0.2707005441188812,293.228759765625,297.1499938964844,293.1499938964844,0.3604954481124878,-6699.6923828125,304.1361389160156,0.9804521799087524,0.4473880231380462,0.42546346783638,293.2733764648437,297.1499938964844,293.1499938964844,0.0099349943920969,-3079.54296875,301.9354248046875,0.4520986676216125,0.050000000745058,0.2354861795902252,291.10943603515625,291.1499938964844,263.1902770996094,262.1297912597656,280.5763854980469,293.359619140625,291.11151123046875,1.0,0.2959393858909607,0.7652338743209839,0.7652338743209839,1.0,1.0,-1.2897874116897583,0.5466219782829285,0.7431654334068298,0.2412596046924591,0.0,0.0,0.5858005285263062,67.98465728759766,79.0,16.434276580810547,-13712.515625,270.95733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852294921875,308.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0703125,18000.0,0.0,0.0,0.2951895594596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017679572105408,0.6017741560935974,-6.247543751669582e-06,0.0,0.0002995798713527,0.0,0.0,41.99449157714844,0.0,0.0,0.0,0.4056800305843353,4.0,0.0,1.0
384360,293.19140625,297.1499938964844,293.1499938964844,0.0545430816709995,-1468.8902587890625,304.1522827148437,0.5939226150512695,0.1010147333145141,0.0932205319404602,293.49127197265625,297.1499938964844,293.1499938964844,0.0120309479534626,-717.1829223632812,303.07354736328125,0.4478865265846252,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2984314858913421,-4258.68603515625,304.1562805175781,0.9230637550354004,0.3845088481903076,0.2701870203018188,293.2325744628906,297.1499938964844,293.1499938964844,0.3587081432342529,-6670.9208984375,304.1418762207031,0.9737342596054076,0.4456387460231781,0.4236908853054046,293.2745361328125,297.1499938964844,293.1499938964844,0.0099134938791394,-3075.877685546875,301.9122314453125,0.4478865265846252,0.050000000745058,0.2358786016702652,291.1173400878906,291.1499938964844,263.22833251953125,262.1626892089844,280.5997314453125,293.3648376464844,291.1182861328125,1.0,0.2980527281761169,0.7647229433059692,0.7647229433059692,1.0,1.0,-1.287395477294922,0.5454291701316833,0.7419663667678833,0.2407146245241165,0.0,0.0,0.5871598124504089,70.04539489746094,82.0,16.73648452758789,-13660.076171875,274.5187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7214660644531,308.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.9296875,18000.0,0.0,0.0,0.2952261567115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604846715927124,0.6048529744148254,-6.27685494691832e-06,0.0,0.0002996170078404,0.0,0.0,42.45167541503906,0.0,0.0,0.0,0.4069483280181885,4.0,0.0,1.0
384420,293.1903686523437,297.1499938964844,293.1499938964844,0.0539688691496849,-1459.0994873046875,304.1524963378906,0.5851635932922363,0.1001782715320587,0.0926616117358207,293.5068664550781,297.1499938964844,293.1499938964844,0.0117409797385334,-709.0816040039062,302.9122314453125,0.4407292604446411,0.050000000745058,0.0498801507055759,293.2125244140625,297.1499938964844,293.1499938964844,0.2967604696750641,-4239.56689453125,304.1569519042969,0.9103632569313048,0.3828465938568115,0.2691459059715271,293.2359924316406,297.1499938964844,293.1499938964844,0.3559952676296234,-6627.953125,304.14898681640625,0.9613263607025146,0.4428474307060241,0.421025663614273,293.2767639160156,297.1499938964844,293.1499938964844,0.0098711820319294,-3069.124755859375,301.8643798828125,0.4407292604446411,0.050000000745058,0.2366099506616592,291.1264343261719,291.1499938964844,263.3041687011719,262.2283935546875,280.6446228027344,293.373291015625,291.1273193359375,1.0,0.3019939959049225,0.7637010812759399,0.7637010812759399,1.0,1.0,-1.2833383083343506,0.5433726906776428,0.7399656772613525,0.2398016899824142,0.0,0.0,0.5896872878074646,73.89263153076172,85.0,14.521698951721191,-13569.1005859375,281.29522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49420166015625,308.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.822265625,18000.0,0.0,0.0,0.295686274766922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104851365089417,0.6104914546012878,-6.3225133999367245e-06,0.0,0.0003000839788001,0.0,0.0,43.25204849243164,0.0,0.0,0.0,0.4091283082962036,4.0,0.0,1.0
