time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903686523437,297.1499938964844,293.1499938964844,0.0539688691496849,-1459.0994873046875,304.1524963378906,0.5851635932922363,0.1001782715320587,0.0926616117358207,293.5068664550781,297.1499938964844,293.1499938964844,0.0117409797385334,-709.0816040039062,302.9122314453125,0.4407292604446411,0.050000000745058,0.0498801507055759,293.2125244140625,297.1499938964844,293.1499938964844,0.2967604696750641,-4239.56689453125,304.1569519042969,0.9103632569313048,0.3828465938568115,0.2691459059715271,293.2359924316406,297.1499938964844,293.1499938964844,0.3559952676296234,-6627.953125,304.14898681640625,0.9613263607025146,0.4428474307060241,0.421025663614273,293.2767639160156,297.1499938964844,293.1499938964844,0.0098711820319294,-3069.124755859375,301.8643798828125,0.4407292604446411,0.050000000745058,0.2366099506616592,291.1264343261719,291.1499938964844,263.3041687011719,262.2283935546875,280.6446228027344,293.373291015625,291.1273193359375,1.0,0.3019939959049225,0.7637010812759399,0.7637010812759399,1.0,1.0,-1.2833383083343506,0.5433726906776428,0.7399656772613525,0.2398016899824142,0.0,0.0,0.5896872878074646,73.89263153076172,85.0,14.521698951721191,-13569.1005859375,281.29522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49420166015625,308.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.822265625,18000.0,0.0,0.0,0.295686274766922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104851365089417,0.6104914546012878,-6.3225133999367245e-06,0.0,0.0003000839788001,0.0,0.0,43.25204849243164,0.0,0.0,0.0,0.4091283082962036,4.0,0.0,1.0
384540,293.18994140625,297.1499938964844,293.1499938964844,0.0532715246081352,-1447.2579345703125,304.15283203125,0.5768454074859619,0.0992384999990463,0.0919712111353874,293.5226135253906,297.1499938964844,293.1499938964844,0.0114459339529275,-700.4523315429688,302.745361328125,0.4347620010375976,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.2950770258903503,-4220.34130859375,304.1574401855469,0.8999567627906799,0.3811922967433929,0.2681019902229309,293.2369689941406,297.1499938964844,293.1499938964844,0.3536380529403686,-6591.44482421875,304.1531982421875,0.9497889876365662,0.4404689967632293,0.4188639223575592,293.27886962890625,297.1499938964844,293.1499938964844,0.0098254233598709,-3061.56494140625,301.816162109375,0.4347620010375976,0.050000000745058,0.237294927239418,291.13555908203125,291.1499938964844,263.3796081542969,262.2939453125,280.68853759765625,293.3805847167969,291.1363830566406,1.0,0.3056442737579345,0.7626792192459106,0.7626792192459106,1.0,1.0,-1.279657244682312,0.5414837002754211,0.7381734848022461,0.2389864474534988,0.0,0.0,0.5909879803657532,77.49847412109375,88.0,13.316137313842772,-13483.7509765625,287.6546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,308.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.09765625,18000.0,0.0,0.0,0.2964808046817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140323877334595,0.6140387654304504,-6.353476237563882e-06,0.0,0.0003008903295267,0.0,0.0,43.77259063720703,0.0,0.0,0.0,0.410513311624527,4.0,0.0,1.0
384600,293.18994140625,297.1499938964844,293.1499938964844,0.0532715246081352,-1447.2579345703125,304.15283203125,0.5768454074859619,0.0992384999990463,0.0919712111353874,293.5226135253906,297.1499938964844,293.1499938964844,0.0114459339529275,-700.4523315429688,302.745361328125,0.4347620010375976,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.2950770258903503,-4220.34130859375,304.1574401855469,0.8999567627906799,0.3811922967433929,0.2681019902229309,293.2369689941406,297.1499938964844,293.1499938964844,0.3536380529403686,-6591.44482421875,304.1531982421875,0.9497889876365662,0.4404689967632293,0.4188639223575592,293.27886962890625,297.1499938964844,293.1499938964844,0.0098254233598709,-3061.56494140625,301.816162109375,0.4347620010375976,0.050000000745058,0.237294927239418,291.13555908203125,291.1499938964844,263.3796081542969,262.2939453125,280.68853759765625,293.3805847167969,291.1363830566406,1.0,0.3056442737579345,0.7626792192459106,0.7626792192459106,1.0,1.0,-1.279657244682312,0.5414837002754211,0.7381734848022461,0.2389864474534988,0.0,0.0,0.5909879803657532,77.49847412109375,88.0,13.316137313842772,-13483.7509765625,287.6546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,308.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.09765625,18000.0,0.0,0.0,0.2964808046817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140323877334595,0.6140387654304504,-6.353476237563882e-06,0.0,0.0003008903295267,0.0,0.0,43.77259063720703,0.0,0.0,0.0,0.410513311624527,4.0,0.0,1.0
384660,293.18975830078125,297.1499938964844,293.1499938964844,0.0525300726294517,-1434.7164306640625,304.1531066894531,0.5689712166786194,0.0982675403356552,0.0912344604730606,293.538330078125,297.1499938964844,293.1499938964844,0.0111487433314323,-691.37451171875,302.5733642578125,0.4296424388885498,0.050000000745058,0.0501626171171665,293.213134765625,297.1499938964844,293.1499938964844,0.2933956682682037,-4201.16064453125,304.15777587890625,0.8907995820045471,0.3795463144779205,0.2670592367649078,293.2370300292969,297.1499938964844,293.1499938964844,0.3513935804367065,-6557.24169921875,304.1558532714844,0.938897967338562,0.4382533729076385,0.4168908298015594,293.2808532714844,297.1499938964844,293.1499938964844,0.0097773419693112,-3053.45458984375,301.7674865722656,0.4296424388885498,0.050000000745058,0.23794986307621,291.1444702148437,291.1499938964844,263.45465087890625,262.3593444824219,280.7314758300781,293.387451171875,291.1453552246094,1.0,0.3090802729129791,0.7618057727813721,0.7618057727813721,1.0,1.0,-1.2761045694351196,0.5396711826324463,0.7364333868026733,0.2382338643074035,0.0,0.0,0.5911297798156738,80.9462890625,91.0,12.887530326843262,-13402.69140625,293.6849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,307.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.297390878200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615287184715271,0.6152935028076172,-6.367572495946661e-06,0.0,0.0003018139395862,0.0,0.0,43.975135803222656,0.0,0.0,0.0,0.4110350310802459,4.0,0.0,1.0
384720,293.18975830078125,297.1499938964844,293.1499938964844,0.0525300726294517,-1434.7164306640625,304.1531066894531,0.5689712166786194,0.0982675403356552,0.0912344604730606,293.538330078125,297.1499938964844,293.1499938964844,0.0111487433314323,-691.37451171875,302.5733642578125,0.4296424388885498,0.050000000745058,0.0501626171171665,293.213134765625,297.1499938964844,293.1499938964844,0.2933956682682037,-4201.16064453125,304.15777587890625,0.8907995820045471,0.3795463144779205,0.2670592367649078,293.2370300292969,297.1499938964844,293.1499938964844,0.3513935804367065,-6557.24169921875,304.1558532714844,0.938897967338562,0.4382533729076385,0.4168908298015594,293.2808532714844,297.1499938964844,293.1499938964844,0.0097773419693112,-3053.45458984375,301.7674865722656,0.4296424388885498,0.050000000745058,0.23794986307621,291.1444702148437,291.1499938964844,263.45465087890625,262.3593444824219,280.7314758300781,293.387451171875,291.1453552246094,1.0,0.3090802729129791,0.7618057727813721,0.7618057727813721,1.0,1.0,-1.2761045694351196,0.5396711826324463,0.7364333868026733,0.2382338643074035,0.0,0.0,0.5911297798156738,80.9462890625,91.0,12.887530326843262,-13402.69140625,293.6849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,307.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.297390878200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615287184715271,0.6152935028076172,-6.367572495946661e-06,0.0,0.0003018139395862,0.0,0.0,43.975135803222656,0.0,0.0,0.0,0.4110350310802459,4.0,0.0,1.0
384780,293.1895751953125,297.1499938964844,293.1499938964844,0.0517723448574543,-1421.9375,304.1533508300781,0.561521589756012,0.0972928032279014,0.090485468506813,293.553955078125,297.1499938964844,293.1499938964844,0.0108504630625247,-681.84912109375,302.396484375,0.4251663088798523,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917031645774841,-4181.84765625,304.1579895019531,0.8823856711387634,0.3779072761535644,0.2660182416439056,293.2366943359375,297.1499938964844,293.1499938964844,0.3491692841053009,-6523.6875,304.1575927734375,0.9286339282989502,0.4361156225204468,0.4150012135505676,293.2828063964844,297.1499938964844,293.1499938964844,0.0097269946709275,-3044.742919921875,301.718505859375,0.4251663088798523,0.050000000745058,0.2385836839675903,291.15386962890625,291.1499938964844,263.5292358398437,262.4245910644531,280.77410888671875,293.3940124511719,291.15478515625,1.0,0.3123523592948913,0.7609323263168335,0.7609323263168335,1.0,1.0,-1.272608995437622,0.53788161277771,0.7347273826599121,0.2375068664550781,0.0,0.0,0.5899818539619446,84.28267669677734,94.0,13.186748504638672,-13324.0625,299.4615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,307.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.2982314825057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140524744987488,0.6140588521957397,-6.363492957461858e-06,0.0,0.0003026670310646,0.0,0.0,43.83032989501953,0.0,0.0,0.0,0.4106180369853973,4.0,0.0,1.0
384840,293.1895751953125,297.1499938964844,293.1499938964844,0.0517723448574543,-1421.9375,304.1533508300781,0.561521589756012,0.0972928032279014,0.090485468506813,293.553955078125,297.1499938964844,293.1499938964844,0.0108504630625247,-681.84912109375,302.396484375,0.4251663088798523,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917031645774841,-4181.84765625,304.1579895019531,0.8823856711387634,0.3779072761535644,0.2660182416439056,293.2366943359375,297.1499938964844,293.1499938964844,0.3491692841053009,-6523.6875,304.1575927734375,0.9286339282989502,0.4361156225204468,0.4150012135505676,293.2828063964844,297.1499938964844,293.1499938964844,0.0097269946709275,-3044.742919921875,301.718505859375,0.4251663088798523,0.050000000745058,0.2385836839675903,291.15386962890625,291.1499938964844,263.5292358398437,262.4245910644531,280.77410888671875,293.3940124511719,291.15478515625,1.0,0.3123523592948913,0.7609323263168335,0.7609323263168335,1.0,1.0,-1.272608995437622,0.53788161277771,0.7347273826599121,0.2375068664550781,0.0,0.0,0.5899818539619446,84.28267669677734,94.0,13.186748504638672,-13324.0625,299.4615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,307.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.2982314825057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140524744987488,0.6140588521957397,-6.363492957461858e-06,0.0,0.0003026670310646,0.0,0.0,43.83032989501953,0.0,0.0,0.0,0.4106180369853973,4.0,0.0,1.0
384900,293.18951416015625,297.1499938964844,293.1499938964844,0.0513922274112701,-1415.541259765625,304.1534118652344,0.557945966720581,0.096807450056076,0.090110920369625,293.56170654296875,297.1499938964844,293.1499938964844,0.0107014514505863,-676.9339599609375,302.3062744140625,0.4231235384941101,0.050000000745058,0.0503617972135543,293.2134094238281,297.1499938964844,293.1499938964844,0.2908556759357452,-4172.17431640625,304.1580810546875,0.878416121006012,0.3770900368690491,0.2654984593391418,293.2364501953125,297.1499938964844,293.1499938964844,0.348060667514801,-6507.048828125,304.158203125,0.9237537384033204,0.4350650012493133,0.4140745997428894,293.2837219238281,297.1499938964844,293.1499938964844,0.0097011728212237,-3040.21142578125,301.6938781738281,0.4231235384941101,0.050000000745058,0.2388946861028671,291.1586608886719,291.1499938964844,263.5663452148437,262.4571533203125,280.7953491210937,293.3972473144531,291.1595764160156,1.0,0.3139392137527466,0.7604956030845642,0.7604956030845642,1.0,1.0,-1.270875334739685,0.5369918346405029,0.7338835000991821,0.2371510565280914,0.0,0.0,0.5889143347740173,85.91970825195312,94.0,13.271557807922363,-13284.92578125,302.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0822448730469,307.8979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.412109375,18000.0,0.0,0.0,0.2985738813877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124515533447266,0.6124579310417175,-6.3542115640302654e-06,0.0,0.0003030145308002,0.0,0.0,43.62084579467773,0.0,0.0,0.0,0.4100396335124969,4.0,0.0,1.0
384960,293.1894226074219,297.1499938964844,293.1499938964844,0.0510129444301128,-1409.1690673828125,304.1534729003906,0.5544633269309998,0.0963240340352058,0.0897373929619789,293.5694274902344,297.1499938964844,293.1499938964844,0.0105529054999351,-671.9307861328125,302.2149353027344,0.42119100689888,0.050000000745058,0.0504267327487468,293.2134704589844,297.1499938964844,293.1499938964844,0.2900103330612182,-4162.525390625,304.1581420898437,0.8745865225791931,0.3762742280960083,0.2649791836738586,293.2361755371094,297.1499938964844,293.1499938964844,0.3469568789005279,-6490.5234375,304.1587219238281,0.9190554022789,0.4340236485004425,0.4131567180156708,293.28466796875,297.1499938964844,293.1499938964844,0.0096750520169734,-3035.600341796875,301.66912841796875,0.42119100689888,0.050000000745058,0.2392027080059051,291.1634216308594,291.1499938964844,263.60333251953125,262.4896545410156,280.8164978027344,293.4004211425781,291.164306640625,1.0,0.3154991269111633,0.7600619792938232,0.7600619792938232,1.0,1.0,-1.2691495418548584,0.5361050963401794,0.7330443859100342,0.2368005216121673,0.0,0.0,0.5875412225723267,87.541015625,97.0,13.207682609558104,-13245.66796875,305.0505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0701904296875,307.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.884765625,18000.0,0.0,0.0,0.2988438010215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102284789085388,0.6102348566055298,-6.340300387819298e-06,0.0,0.0003032884851563,0.0,0.0,43.3253059387207,0.0,0.0,0.0,0.409227579832077,4.0,0.0,1.0
385020,293.1892395019531,297.1499938964844,293.1499938964844,0.050259992480278,-1396.551513671875,304.153564453125,0.5477683544158936,0.0953639596700668,0.088994562625885,293.584716796875,297.1499938964844,293.1499938964844,0.0102574517950415,-661.6724853515625,302.0287170410156,0.4176148772239685,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.2883354127407074,-4143.40771484375,304.1582336425781,0.8673145771026611,0.3746468126773834,0.2639423608779907,293.2355651855469,297.1499938964844,293.1499938964844,0.3447744250297546,-6457.947265625,304.1594543457031,0.9102767705917358,0.4319652915000915,0.4113435447216034,293.2864990234375,297.1499938964844,293.1499938964844,0.0096221845597028,-3026.227783203125,301.61920166015625,0.4176148772239685,0.050000000745058,0.2398109436035156,291.17242431640625,291.1499938964844,263.67694091796875,262.55450439453125,280.8586120605469,293.4066162109375,291.1732482910156,1.0,0.3185491263866424,0.7591947913169861,0.7591947913169861,1.0,1.0,-1.2657208442687988,0.534339189529419,0.7313816547393799,0.2361137866973877,0.0,0.0,0.583933413028717,90.74269104003906,100.0,12.507184982299805,-13166.26171875,310.49737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,307.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.162109375,18000.0,0.0,0.0,0.2991086840629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040025353431702,0.6040088534355164,-6.29920577921439e-06,0.0,0.0003035572881344,0.0,0.0,42.49240493774414,0.0,0.0,0.0,0.4069380164146423,4.0,0.0,1.0
385080,293.1892395019531,297.1499938964844,293.1499938964844,0.050259992480278,-1396.551513671875,304.153564453125,0.5477683544158936,0.0953639596700668,0.088994562625885,293.584716796875,297.1499938964844,293.1499938964844,0.0102574517950415,-661.6724853515625,302.0287170410156,0.4176148772239685,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.2883354127407074,-4143.40771484375,304.1582336425781,0.8673145771026611,0.3746468126773834,0.2639423608779907,293.2355651855469,297.1499938964844,293.1499938964844,0.3447744250297546,-6457.947265625,304.1594543457031,0.9102767705917358,0.4319652915000915,0.4113435447216034,293.2864990234375,297.1499938964844,293.1499938964844,0.0096221845597028,-3026.227783203125,301.61920166015625,0.4176148772239685,0.050000000745058,0.2398109436035156,291.17242431640625,291.1499938964844,263.67694091796875,262.55450439453125,280.8586120605469,293.4066162109375,291.1732482910156,1.0,0.3185491263866424,0.7591947913169861,0.7591947913169861,1.0,1.0,-1.2657208442687988,0.534339189529419,0.7313816547393799,0.2361137866973877,0.0,0.0,0.583933413028717,90.74269104003906,100.0,12.507184982299805,-13166.26171875,310.49737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,307.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.162109375,18000.0,0.0,0.0,0.2991086840629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040025353431702,0.6040088534355164,-6.29920577921439e-06,0.0,0.0003035572881344,0.0,0.0,42.49240493774414,0.0,0.0,0.0,0.4069380164146423,4.0,0.0,1.0
385140,293.18902587890625,297.1499938964844,293.1499938964844,0.0495184808969497,-1384.172119140625,304.15362548828125,0.5414162874221802,0.0944134145975112,0.0882585048675537,293.5998229980469,297.1499938964844,293.1499938964844,0.0099651115015149,-651.1173095703125,301.8378601074219,0.4143609404563904,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2866947054862976,-4124.68896484375,304.158203125,0.8605053424835205,0.373025119304657,0.2629081606864929,293.2348937988281,297.1499938964844,293.1499938964844,0.3426421880722046,-6426.2197265625,304.15985107421875,0.9024471044540404,0.4299354553222656,0.4095564186573028,293.28826904296875,297.1499938964844,293.1499938964844,0.0095689725130796,-3016.801025390625,301.568603515625,0.4143609404563904,0.050000000745058,0.2404110133647918,291.18035888671875,291.1499938964844,263.75,262.6191711425781,280.90045166015625,293.4126281738281,291.1810302734375,1.0,0.321522444486618,0.7583276033401489,0.7583276033401489,1.0,1.0,-1.262323021888733,0.5325832962989807,0.7297396659851074,0.23544642329216,0.0,0.0,0.5793420672416687,93.90166473388672,103.0,11.027751922607422,-13085.1396484375,315.8334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,307.8664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.830078125,18000.0,0.0,0.0,0.2989413142204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957154035568237,0.5957216620445251,-6.242827112146188e-06,0.0,0.0003033874381799,0.0,0.0,41.38980102539063,0.0,0.0,0.0,0.4038860201835632,4.0,0.0,1.0
385200,293.18902587890625,297.1499938964844,293.1499938964844,0.0495184808969497,-1384.172119140625,304.15362548828125,0.5414162874221802,0.0944134145975112,0.0882585048675537,293.5998229980469,297.1499938964844,293.1499938964844,0.0099651115015149,-651.1173095703125,301.8378601074219,0.4143609404563904,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2866947054862976,-4124.68896484375,304.158203125,0.8605053424835205,0.373025119304657,0.2629081606864929,293.2348937988281,297.1499938964844,293.1499938964844,0.3426421880722046,-6426.2197265625,304.15985107421875,0.9024471044540404,0.4299354553222656,0.4095564186573028,293.28826904296875,297.1499938964844,293.1499938964844,0.0095689725130796,-3016.801025390625,301.568603515625,0.4143609404563904,0.050000000745058,0.2404110133647918,291.18035888671875,291.1499938964844,263.75,262.6191711425781,280.90045166015625,293.4126281738281,291.1810302734375,1.0,0.321522444486618,0.7583276033401489,0.7583276033401489,1.0,1.0,-1.262323021888733,0.5325832962989807,0.7297396659851074,0.23544642329216,0.0,0.0,0.5793420672416687,93.90166473388672,103.0,11.027751922607422,-13085.1396484375,315.8334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,307.8664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.830078125,18000.0,0.0,0.0,0.2989413142204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957154035568237,0.5957216620445251,-6.242827112146188e-06,0.0,0.0003033874381799,0.0,0.0,41.38980102539063,0.0,0.0,0.0,0.4038860201835632,4.0,0.0,1.0
385260,293.18878173828125,297.1499938964844,293.1499938964844,0.0487919934093952,-1372.0919189453125,304.15362548828125,0.5353909730911255,0.0934731587767601,0.0875302031636238,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764033660292,-640.29052734375,301.6423034667969,0.4113658666610718,0.050000000745058,0.0508066788315773,293.213623046875,297.1499938964844,293.1499938964844,0.2851008474826813,-4106.51611328125,304.1581420898437,0.8541043400764465,0.3714092969894409,0.261877030134201,293.2341613769531,297.1499938964844,293.1499938964844,0.3405763804912567,-6395.55419921875,304.1600036621094,0.8952862024307251,0.4279313385486603,0.4077926576137543,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158042386174,-3007.446044921875,301.5172424316406,0.4113658666610718,0.050000000745058,0.241005003452301,291.18670654296875,291.1499938964844,263.8220520019531,262.6830139160156,280.9419860839844,293.4184875488281,291.1872253417969,1.0,0.3244337141513824,0.7574754357337952,0.7574754357337952,1.0,1.0,-1.2589572668075562,0.5308327674865723,0.7281244993209839,0.234824001789093,0.0,0.0,0.5740069150924683,97.0296401977539,106.0,8.90536880493164,-13002.130859375,321.0855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,307.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.7421875,18000.0,0.0,0.0,0.2982958555221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858466625213623,0.5858528017997742,-6.174938789627049e-06,0.0,0.000302732369164,0.0,0.0,40.0954475402832,0.0,0.0,0.0,0.4002614319324493,4.0,0.0,1.0
385320,293.18878173828125,297.1499938964844,293.1499938964844,0.0487919934093952,-1372.0919189453125,304.15362548828125,0.5353909730911255,0.0934731587767601,0.0875302031636238,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764033660292,-640.29052734375,301.6423034667969,0.4113658666610718,0.050000000745058,0.0508066788315773,293.213623046875,297.1499938964844,293.1499938964844,0.2851008474826813,-4106.51611328125,304.1581420898437,0.8541043400764465,0.3714092969894409,0.261877030134201,293.2341613769531,297.1499938964844,293.1499938964844,0.3405763804912567,-6395.55419921875,304.1600036621094,0.8952862024307251,0.4279313385486603,0.4077926576137543,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158042386174,-3007.446044921875,301.5172424316406,0.4113658666610718,0.050000000745058,0.241005003452301,291.18670654296875,291.1499938964844,263.8220520019531,262.6830139160156,280.9419860839844,293.4184875488281,291.1872253417969,1.0,0.3244337141513824,0.7574754357337952,0.7574754357337952,1.0,1.0,-1.2589572668075562,0.5308327674865723,0.7281244993209839,0.234824001789093,0.0,0.0,0.5740069150924683,97.0296401977539,106.0,8.90536880493164,-13002.130859375,321.0855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,307.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.7421875,18000.0,0.0,0.0,0.2982958555221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858466625213623,0.5858528017997742,-6.174938789627049e-06,0.0,0.000302732369164,0.0,0.0,40.0954475402832,0.0,0.0,0.0,0.4002614319324493,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0481030978262424,-1360.685302734375,304.153564453125,0.5297356843948364,0.0925923883914947,0.0868324637413024,293.6293640136719,297.1499938964844,293.1499938964844,0.0093917185440659,-629.2098388671875,301.44195556640625,0.4085779190063476,0.050000000745058,0.0509308949112892,293.2138671875,297.1499938964844,293.1499938964844,0.2835410237312317,-4088.734375,304.15802001953125,0.8480497002601624,0.3697533905506134,0.2608335316181183,293.2333984375,297.1499938964844,293.1499938964844,0.3385865092277527,-6366.06982421875,304.15997314453125,0.8884551525115967,0.4259514212608337,0.406050831079483,293.2917175292969,297.1499938964844,293.1499938964844,0.009462933987379,-2998.239013671875,301.4650573730469,0.4085779190063476,0.050000000745058,0.2415942251682281,291.19122314453125,291.1499938964844,263.8926086425781,262.7454833984375,280.9832458496094,293.42413330078125,291.1915588378906,1.0,0.3272940218448639,0.7566232681274414,0.7566232681274414,1.0,1.0,-1.255632758140564,0.529079794883728,0.7265530228614807,0.23427614569664,0.0,0.0,0.5681894421577454,100.1345672607422,94.0,6.434025764465332,-12917.435546875,326.27545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,307.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.53125,18000.0,0.0,0.0,0.297159731388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749445557594299,0.574950635433197,-6.09985272603808e-06,0.0,0.0003015793627128,0.0,0.0,38.69367218017578,0.0,0.0,0.0,0.3962774574756622,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0481030978262424,-1360.685302734375,304.153564453125,0.5297356843948364,0.0925923883914947,0.0868324637413024,293.6293640136719,297.1499938964844,293.1499938964844,0.0093917185440659,-629.2098388671875,301.44195556640625,0.4085779190063476,0.050000000745058,0.0509308949112892,293.2138671875,297.1499938964844,293.1499938964844,0.2835410237312317,-4088.734375,304.15802001953125,0.8480497002601624,0.3697533905506134,0.2608335316181183,293.2333984375,297.1499938964844,293.1499938964844,0.3385865092277527,-6366.06982421875,304.15997314453125,0.8884551525115967,0.4259514212608337,0.406050831079483,293.2917175292969,297.1499938964844,293.1499938964844,0.009462933987379,-2998.239013671875,301.4650573730469,0.4085779190063476,0.050000000745058,0.2415942251682281,291.19122314453125,291.1499938964844,263.8926086425781,262.7454833984375,280.9832458496094,293.42413330078125,291.1915588378906,1.0,0.3272940218448639,0.7566232681274414,0.7566232681274414,1.0,1.0,-1.255632758140564,0.529079794883728,0.7265530228614807,0.23427614569664,0.0,0.0,0.5681894421577454,100.1345672607422,94.0,6.434025764465332,-12917.435546875,326.27545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,307.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.53125,18000.0,0.0,0.0,0.297159731388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749445557594299,0.574950635433197,-6.09985272603808e-06,0.0,0.0003015793627128,0.0,0.0,38.69367218017578,0.0,0.0,0.0,0.3962774574756622,4.0,0.0,1.0
385500,293.18768310546875,297.1499938964844,293.1499938964844,0.04774921387434,-1354.836669921875,304.153564453125,0.5290219187736511,0.0922229960560798,0.0864711478352546,293.6365966796875,297.1499938964844,293.1499938964844,0.0092341508716344,-622.74462890625,301.3401794433594,0.4087062180042267,0.050000000745058,0.0509250313043594,293.2142028808594,297.1499938964844,293.1499938964844,0.282670795917511,-4078.75927734375,304.1581420898437,0.847648561000824,0.3688784539699554,0.260230541229248,293.2330017089844,297.1499938964844,293.1499938964844,0.3375504314899444,-6350.67041015625,304.1600646972656,0.8880136609077454,0.4249767363071441,0.4051223695278168,293.29254150390625,297.1499938964844,293.1499938964844,0.0094193965196609,-2989.718017578125,301.4388122558594,0.4087062180042267,0.050000000745058,0.2415664345026016,291.1930236816406,291.1499938964844,263.9273681640625,262.7762145996094,281.00439453125,293.4268493652344,291.19342041015625,1.0,0.3265584111213684,0.7561972141265869,0.7561972141265869,1.0,1.0,-1.2533212900161743,0.5278936624526978,0.7254276871681213,0.2339013367891311,0.0,0.0,0.5651431679725647,99.95773315429688,94.0,6.0848798751831055,-12870.78515625,324.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,307.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.853515625,18000.0,0.0,0.0,0.2964112460613251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569259762763977,0.5692658424377441,-6.060883606551215e-06,0.0,0.0003008197527378,0.0,0.0,37.975494384765625,0.0,0.0,0.0,0.3942095935344696,4.0,0.0,1.0
385560,293.1869201660156,297.1499938964844,293.1499938964844,0.0473919548094272,-1348.9293212890625,304.153564453125,0.5296809673309326,0.0918974727392196,0.0861113145947456,293.6437072753906,297.1499938964844,293.1499938964844,0.0090672317892313,-615.64892578125,301.2377014160156,0.4098198115825653,0.050000000745058,0.0508746989071369,293.2145080566406,297.1499938964844,293.1499938964844,0.281726598739624,-4067.897216796875,304.15838623046875,0.8489444255828857,0.3680020272731781,0.2595846354961395,293.23248291015625,297.1499938964844,293.1499938964844,0.3364645838737488,-6334.4814453125,304.1601867675781,0.8895007371902466,0.4240227341651916,0.4041657447814941,293.2932434082031,297.1499938964844,293.1499938964844,0.0093644494190812,-2978.445068359375,301.412841796875,0.4098198115825653,0.050000000745058,0.2413276582956314,291.195556640625,291.1499938964844,263.9617614746094,262.8066101074219,281.0258178710937,293.429443359375,291.19610595703125,1.0,0.3248320817947387,0.7557809352874756,0.7557809352874756,1.0,1.0,-1.2506190538406372,0.526523232460022,0.72409588098526,0.2334661036729812,0.0,0.0,0.5618537068367004,98.64976501464844,82.0,6.838761806488037,-12820.517578125,320.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,307.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.73046875,18000.0,0.0,0.0,0.2955384254455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563319742679596,0.5633257627487183,-6.020921773597365e-06,0.0,0.000299933948554,0.0,0.0,37.23750686645508,0.0,0.0,0.0,0.3920591473579407,4.0,0.0,1.0
385620,293.1849975585937,297.1499938964844,293.1499938964844,0.0466918237507343,-1337.369873046875,304.1535339355469,0.5340203046798706,0.091348148882389,0.0854076370596885,293.6575012207031,297.1499938964844,293.1499938964844,0.0087206279858946,-600.2950439453125,301.03033447265625,0.4142683744430542,0.050000000745058,0.0506853051483631,293.2149658203125,297.1499938964844,293.1499938964844,0.2797671258449554,-4045.33984375,304.1588439941406,0.8553014993667603,0.3662770688533783,0.2582389116287231,293.2312927246094,297.1499938964844,293.1499938964844,0.3342632353305816,-6301.6416015625,304.16046142578125,0.8966832756996155,0.4221779108047485,0.4022226631641388,293.29443359375,297.1499938964844,293.1499938964844,0.0092341564595699,-2950.9013671875,301.3613586425781,0.4142683744430542,0.050000000745058,0.2404292672872543,291.2008361816406,291.1499938964844,264.0294494628906,262.86639404296875,281.0693054199219,293.4343566894531,291.2012634277344,1.0,0.3189920783042907,0.7549483776092529,0.7549483776092529,1.0,1.0,-1.2445216178894043,0.5234381556510925,0.7210834622383118,0.2325345426797866,0.0,0.0,0.5547109842300415,93.77975463867188,70.0,6.735933780670166,-12708.427734375,307.9676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,307.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.482421875,18000.0,0.0,0.0,0.2934157252311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503780841827393,0.550383985042572,-5.9356993915571366e-06,0.0,0.0002977796830236,0.0,0.0,35.668678283691406,0.0,0.0,0.0,0.3874285221099853,4.0,0.0,1.0
385680,293.1849975585937,297.1499938964844,293.1499938964844,0.0466918237507343,-1337.369873046875,304.1535339355469,0.5340203046798706,0.091348148882389,0.0854076370596885,293.6575012207031,297.1499938964844,293.1499938964844,0.0087206279858946,-600.2950439453125,301.03033447265625,0.4142683744430542,0.050000000745058,0.0506853051483631,293.2149658203125,297.1499938964844,293.1499938964844,0.2797671258449554,-4045.33984375,304.1588439941406,0.8553014993667603,0.3662770688533783,0.2582389116287231,293.2312927246094,297.1499938964844,293.1499938964844,0.3342632353305816,-6301.6416015625,304.16046142578125,0.8966832756996155,0.4221779108047485,0.4022226631641388,293.29443359375,297.1499938964844,293.1499938964844,0.0092341564595699,-2950.9013671875,301.3613586425781,0.4142683744430542,0.050000000745058,0.2404292672872543,291.2008361816406,291.1499938964844,264.0294494628906,262.86639404296875,281.0693054199219,293.4343566894531,291.2012634277344,1.0,0.3189920783042907,0.7549483776092529,0.7549483776092529,1.0,1.0,-1.2445216178894043,0.5234381556510925,0.7210834622383118,0.2325345426797866,0.0,0.0,0.5547109842300415,93.77975463867188,70.0,6.735933780670166,-12708.427734375,307.9676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,307.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.482421875,18000.0,0.0,0.0,0.2934157252311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503780841827393,0.550383985042572,-5.9356993915571366e-06,0.0,0.0002977796830236,0.0,0.0,35.668678283691406,0.0,0.0,0.0,0.3874285221099853,4.0,0.0,1.0
385740,293.1827697753906,297.1499938964844,293.1499938964844,0.046026699244976,-1326.427978515625,304.1534729003906,0.5419694781303406,0.0909137651324272,0.0847325026988983,293.6707458496094,297.1499938964844,293.1499938964844,0.0083685582503676,-583.946044921875,300.8194885253906,0.4216311275959015,0.050000000745058,0.0504118762910366,293.215087890625,297.1499938964844,293.1499938964844,0.2778091728687286,-4022.826904296875,304.1591491699219,0.8662291169166565,0.3646060824394226,0.2568658292293548,293.2298278808594,297.1499938964844,293.1499938964844,0.3321014940738678,-6269.4296875,304.1605834960937,0.9089832901954652,0.4204134345054626,0.4002724885940552,293.2951965332031,297.1499938964844,293.1499938964844,0.0090874843299388,-2919.190185546875,301.3102722167969,0.4216311275959015,0.050000000745058,0.2391322404146194,291.2044982910156,291.1499938964844,264.09576416015625,262.92486572265625,281.1137084960937,293.4390563964844,291.2047424316406,1.0,0.3107467293739319,0.7541158199310303,0.7541158199310303,1.0,1.0,-1.237837314605713,0.5200420022010803,0.7177953720092773,0.2316138446331024,0.0,0.0,0.5471864938735962,86.7772445678711,58.0,5.056314945220947,-12586.3125,290.3984069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,307.9782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.716796875,18000.0,0.0,0.0,0.2907958924770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536687970161438,0.536693811416626,-5.846530712005915e-06,0.0,0.0002951208443846,0.0,0.0,34.05752182006836,0.0,0.0,0.0,0.3825795352458954,4.0,0.0,1.0
385800,293.1827697753906,297.1499938964844,293.1499938964844,0.046026699244976,-1326.427978515625,304.1534729003906,0.5419694781303406,0.0909137651324272,0.0847325026988983,293.6707458496094,297.1499938964844,293.1499938964844,0.0083685582503676,-583.946044921875,300.8194885253906,0.4216311275959015,0.050000000745058,0.0504118762910366,293.215087890625,297.1499938964844,293.1499938964844,0.2778091728687286,-4022.826904296875,304.1591491699219,0.8662291169166565,0.3646060824394226,0.2568658292293548,293.2298278808594,297.1499938964844,293.1499938964844,0.3321014940738678,-6269.4296875,304.1605834960937,0.9089832901954652,0.4204134345054626,0.4002724885940552,293.2951965332031,297.1499938964844,293.1499938964844,0.0090874843299388,-2919.190185546875,301.3102722167969,0.4216311275959015,0.050000000745058,0.2391322404146194,291.2044982910156,291.1499938964844,264.09576416015625,262.92486572265625,281.1137084960937,293.4390563964844,291.2047424316406,1.0,0.3107467293739319,0.7541158199310303,0.7541158199310303,1.0,1.0,-1.237837314605713,0.5200420022010803,0.7177953720092773,0.2316138446331024,0.0,0.0,0.5471864938735962,86.7772445678711,58.0,5.056314945220947,-12586.3125,290.3984069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,307.9782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.716796875,18000.0,0.0,0.0,0.2907958924770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536687970161438,0.536693811416626,-5.846530712005915e-06,0.0,0.0002951208443846,0.0,0.0,34.05752182006836,0.0,0.0,0.0,0.3825795352458954,4.0,0.0,1.0
385860,293.1803283691406,297.1499938964844,293.1499938964844,0.0454101525247097,-1316.3226318359375,304.1533508300781,0.5534577965736389,0.0905796587467193,0.0840995162725448,293.6834411621094,297.1499938964844,293.1499938964844,0.0080196196213364,-567.026611328125,300.60516357421875,0.4324713051319122,0.050000000745058,0.0500848330557346,293.21490478515625,297.1499938964844,293.1499938964844,0.275892049074173,-4000.812255859375,304.1593017578125,0.8817605376243591,0.3629924356937408,0.2554929554462433,293.22821044921875,297.1499938964844,293.1499938964844,0.3300064206123352,-6238.248046875,304.1605529785156,0.9276614189147948,0.4187205135822296,0.3983381688594818,293.29559326171875,297.1499938964844,293.1499938964844,0.0089327897876501,-2885.166015625,301.2595520019531,0.4324713051319122,0.050000000745058,0.2375808805227279,291.2064208984375,291.1499938964844,264.1606750488281,262.9820556640625,281.1588439941406,293.4437255859375,291.2064819335937,1.0,0.3007470369338989,0.7533461451530457,0.7533461451530457,1.0,1.0,-1.2308534383773804,0.5164695382118225,0.7143839001655579,0.2307944744825363,0.0,0.0,0.5395181179046631,78.41716003417969,46.0,2.753349542617798,-12457.9365234375,270.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6935119628906,308.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.384765625,18000.0,0.0,0.0,0.2877172827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228049159049988,0.522810697555542,-5.757593044108944e-06,0.0,0.0002919964899774,0.0,0.0,32.4756965637207,0.0,0.0,0.0,0.3777154684066772,4.0,0.0,1.0
385920,293.1803283691406,297.1499938964844,293.1499938964844,0.0454101525247097,-1316.3226318359375,304.1533508300781,0.5534577965736389,0.0905796587467193,0.0840995162725448,293.6834411621094,297.1499938964844,293.1499938964844,0.0080196196213364,-567.026611328125,300.60516357421875,0.4324713051319122,0.050000000745058,0.0500848330557346,293.21490478515625,297.1499938964844,293.1499938964844,0.275892049074173,-4000.812255859375,304.1593017578125,0.8817605376243591,0.3629924356937408,0.2554929554462433,293.22821044921875,297.1499938964844,293.1499938964844,0.3300064206123352,-6238.248046875,304.1605529785156,0.9276614189147948,0.4187205135822296,0.3983381688594818,293.29559326171875,297.1499938964844,293.1499938964844,0.0089327897876501,-2885.166015625,301.2595520019531,0.4324713051319122,0.050000000745058,0.2375808805227279,291.2064208984375,291.1499938964844,264.1606750488281,262.9820556640625,281.1588439941406,293.4437255859375,291.2064819335937,1.0,0.3007470369338989,0.7533461451530457,0.7533461451530457,1.0,1.0,-1.2308534383773804,0.5164695382118225,0.7143839001655579,0.2307944744825363,0.0,0.0,0.5395181179046631,78.41716003417969,46.0,2.753349542617798,-12457.9365234375,270.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6935119628906,308.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.384765625,18000.0,0.0,0.0,0.2877172827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228049159049988,0.522810697555542,-5.757593044108944e-06,0.0,0.0002919964899774,0.0,0.0,32.4756965637207,0.0,0.0,0.0,0.3777154684066772,4.0,0.0,1.0
385980,293.177734375,297.1499938964844,293.1499938964844,0.0448510237038135,-1307.193603515625,304.1531677246094,0.5686981678009033,0.0903344377875328,0.0835177153348922,293.6956787109375,297.1499938964844,293.1499938964844,0.0076785120181739,-549.8034057617188,300.38726806640625,0.4479588866233825,0.050000000745058,0.0497248880565166,293.2144775390625,297.1499938964844,293.1499938964844,0.2740359604358673,-3979.521728515625,304.1593017578125,0.9023773670196532,0.3614333868026733,0.2541343569755554,293.2264709472656,297.1499938964844,293.1499938964844,0.3279920518398285,-6208.29833984375,304.1603698730469,0.9519806504249572,0.4170902073383331,0.3964318335056305,293.2956848144531,297.1499938964844,293.1499938964844,0.0087753674015402,-2850.0361328125,301.2091064453125,0.4479588866233825,0.050000000745058,0.2358734607696533,291.2065734863281,291.1499938964844,264.2242126464844,263.0379638671875,281.2048645019531,293.448486328125,291.2064819335937,1.0,0.2893881201744079,0.7525764107704163,0.7525764107704163,1.0,1.0,-1.2237548828125,0.5127930641174316,0.7109618186950684,0.2301149070262909,0.0,0.0,0.5319491028785706,69.22686004638672,34.0,0.4058542549610138,-12326.0234375,248.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80145263671875,308.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.1484375,18000.0,0.0,0.0,0.2842434346675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092025399208069,0.5092082023620605,-5.672090537700569e-06,0.0,0.0002884709683712,0.0,0.0,30.976417541503903,0.0,0.0,0.0,0.373004287481308,4.0,0.0,1.0
386040,293.177734375,297.1499938964844,293.1499938964844,0.0448510237038135,-1307.193603515625,304.1531677246094,0.5686981678009033,0.0903344377875328,0.0835177153348922,293.6956787109375,297.1499938964844,293.1499938964844,0.0076785120181739,-549.8034057617188,300.38726806640625,0.4479588866233825,0.050000000745058,0.0497248880565166,293.2144775390625,297.1499938964844,293.1499938964844,0.2740359604358673,-3979.521728515625,304.1593017578125,0.9023773670196532,0.3614333868026733,0.2541343569755554,293.2264709472656,297.1499938964844,293.1499938964844,0.3279920518398285,-6208.29833984375,304.1603698730469,0.9519806504249572,0.4170902073383331,0.3964318335056305,293.2956848144531,297.1499938964844,293.1499938964844,0.0087753674015402,-2850.0361328125,301.2091064453125,0.4479588866233825,0.050000000745058,0.2358734607696533,291.2065734863281,291.1499938964844,264.2242126464844,263.0379638671875,281.2048645019531,293.448486328125,291.2064819335937,1.0,0.2893881201744079,0.7525764107704163,0.7525764107704163,1.0,1.0,-1.2237548828125,0.5127930641174316,0.7109618186950684,0.2301149070262909,0.0,0.0,0.5319491028785706,69.22686004638672,34.0,0.4058542549610138,-12326.0234375,248.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80145263671875,308.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.1484375,18000.0,0.0,0.0,0.2842434346675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092025399208069,0.5092082023620605,-5.672090537700569e-06,0.0,0.0002884709683712,0.0,0.0,30.976417541503903,0.0,0.0,0.0,0.373004287481308,4.0,0.0,1.0
386100,293.1764221191406,297.1499938964844,293.1499938964844,0.0445936173200607,-1303.0025634765625,304.1530456542969,0.577842652797699,0.0902420505881309,0.0832471922039985,293.70166015625,297.1499938964844,293.1499938964844,0.0075115379877388,-541.122314453125,300.2769775390625,0.4579526484012604,0.050000000745058,0.0495369546115398,293.2142028808594,297.1499938964844,293.1499938964844,0.2731317579746246,-3969.155517578125,304.15924072265625,0.9156390428543092,0.3606729805469513,0.2534627616405487,293.2255859375,297.1499938964844,293.1499938964844,0.3270145058631897,-6193.77001953125,304.1602783203125,0.9655432105064392,0.4162960350513458,0.3954911231994629,293.2956237792969,297.1499938964844,293.1499938964844,0.0086966045200824,-2832.27587890625,301.1840209960937,0.4579526484012604,0.050000000745058,0.2349819839000702,291.2060852050781,291.1499938964844,264.2554626464844,263.06549072265625,281.22821044921875,293.4508972167969,291.2059326171875,1.0,0.2832761108875274,0.7521916031837463,0.7521916031837463,1.0,1.0,-1.2201992273330688,0.510932445526123,0.7092667818069458,0.2298348844051361,0.0,0.0,0.5282564759254456,64.43165588378906,34.0,-0.6531869769096375,-12259.3671875,236.8630828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8519287109375,308.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.001953125,18000.0,0.0,0.0,0.282383382320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026191473007202,0.5026247501373291,-5.631369276670739e-06,0.0,0.0002865832357201,0.0,0.0,30.26877784729004,0.0,0.0,0.0,0.3707443177700043,4.0,0.0,1.0
386160,293.17510986328125,297.1499938964844,293.1499938964844,0.0443509556353092,-1299.058349609375,304.1529235839844,0.5880721807479858,0.0901682078838348,0.0829904451966285,293.70751953125,297.1499938964844,293.1499938964844,0.0073474305681884,-532.4268188476562,300.1658020019531,0.4691843390464782,0.050000000745058,0.0493455082178115,293.2138671875,297.1499938964844,293.1499938964844,0.2722432315349579,-3958.97021484375,304.1591796875,0.9317208528518676,0.3599244058132171,0.2527969181537628,293.2247009277344,297.1499938964844,293.1499938964844,0.3260557949542999,-6179.5224609375,304.16015625,0.9795127511024476,0.4155145585536957,0.3945591449737549,293.2955322265625,297.1499938964844,293.1499938964844,0.0086182290688157,-2814.48291015625,301.1589660644531,0.4691843390464782,0.050000000745058,0.2340738475322723,291.2052917480469,291.1499938964844,264.2864074707031,263.0926513671875,281.2516784667969,293.453369140625,291.205078125,1.0,0.2769063413143158,0.7518348693847656,0.7518348693847656,1.0,1.0,-1.2166534662246704,0.5090680122375488,0.7075855135917664,0.2296002656221389,0.0,0.0,0.5246500372886658,59.54866409301758,25.0,-1.6348319053649902,-12192.541015625,225.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992919921875,308.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18105.3359375,18000.0,0.0,0.0,0.2804579138755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962255358695984,0.4962311387062073,-5.5922555475262925e-06,0.0,0.0002846291172318,0.0,0.0,29.59268951416016,0.0,0.0,0.0,0.3685624003410339,4.0,0.0,1.0
