time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1723937988281,297.1499938964844,293.1499938964844,0.0439513996243476,-1292.581298828125,304.1526184082031,0.6085687279701233,0.0900793150067329,0.0825678035616874,293.718994140625,297.1499938964844,293.1499938964844,0.0070367185398936,-515.5405883789062,299.9410095214844,0.4868575632572174,0.050000000745058,0.0490074306726455,293.2131042480469,297.1499938964844,293.1499938964844,0.2705394029617309,-3939.441650390625,304.1589660644531,0.9638546109199524,0.3584595322608948,0.2515207827091217,293.2216186523437,297.1499938964844,293.1499938964844,0.3189966380596161,-6069.45751953125,304.1697998046875,0.9990000128746032,0.4142329692840576,0.387153297662735,293.295166015625,297.1499938964844,293.1499938964844,0.0084751695394515,-2781.813232421875,301.1092529296875,0.4868575632572174,0.050000000745058,0.2324701398611068,291.2033386230469,291.1499938964844,264.3472595214844,263.1461486816406,281.3042907714844,293.4564819335937,291.2037658691406,1.0,0.2644117474555969,0.7511214017868042,0.7511214017868042,1.0,1.0,-1.2034118175506592,0.502395749092102,0.7010160088539124,0.2282576113939285,0.0,0.0,0.5176946520805359,50.84320068359375,28.0,1.996453881263733,-12026.625,202.9982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9832763671875,308.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.9375,18000.0,0.0,0.0,0.2764487862586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841258227825165,0.4841313362121582,-5.519456863112282e-06,0.0,0.0002805603726301,0.0,0.0,28.343032836914062,0.0,0.0,0.0,0.3644659519195556,4.0,0.0,1.0
386280,293.1723937988281,297.1499938964844,293.1499938964844,0.0439513996243476,-1292.581298828125,304.1526184082031,0.6085687279701233,0.0900793150067329,0.0825678035616874,293.718994140625,297.1499938964844,293.1499938964844,0.0070367185398936,-515.5405883789062,299.9410095214844,0.4868575632572174,0.050000000745058,0.0490074306726455,293.2131042480469,297.1499938964844,293.1499938964844,0.2705394029617309,-3939.441650390625,304.1589660644531,0.9638546109199524,0.3584595322608948,0.2515207827091217,293.2216186523437,297.1499938964844,293.1499938964844,0.3189966380596161,-6069.45751953125,304.1697998046875,0.9990000128746032,0.4142329692840576,0.387153297662735,293.295166015625,297.1499938964844,293.1499938964844,0.0084751695394515,-2781.813232421875,301.1092529296875,0.4868575632572174,0.050000000745058,0.2324701398611068,291.2033386230469,291.1499938964844,264.3472595214844,263.1461486816406,281.3042907714844,293.4564819335937,291.2037658691406,1.0,0.2644117474555969,0.7511214017868042,0.7511214017868042,1.0,1.0,-1.2034118175506592,0.502395749092102,0.7010160088539124,0.2282576113939285,0.0,0.0,0.5176946520805359,50.84320068359375,28.0,1.996453881263733,-12026.625,202.9982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9832763671875,308.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.9375,18000.0,0.0,0.0,0.2764487862586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841258227825165,0.4841313362121582,-5.519456863112282e-06,0.0,0.0002805603726301,0.0,0.0,28.343032836914062,0.0,0.0,0.0,0.3644659519195556,4.0,0.0,1.0
386340,293.1698608398437,297.1499938964844,293.1499938964844,0.0435632951557636,-1285.828369140625,304.15240478515625,0.6197311878204346,0.090024746954441,0.0823628529906272,293.7302551269531,297.1499938964844,293.1499938964844,0.0067526460625231,-499.0119934082031,299.7251281738281,0.4960941076278686,0.050000000745058,0.0488396920263767,293.21197509765625,297.1499938964844,293.1499938964844,0.2682048678398132,-3911.87939453125,304.15985107421875,0.9799247980117798,0.3570885956287384,0.2504273653030395,293.19696044921875,297.1499938964844,293.1499938964844,0.2975714206695556,-5734.69921875,304.1981506347656,0.9990000128746032,0.4173801243305206,0.3660245537757873,293.2945251464844,297.1499938964844,293.1499938964844,0.0083559583872556,-2751.435546875,301.0690612792969,0.4960941076278686,0.050000000745058,0.231674462556839,291.2375793457031,291.1499938964844,264.40679931640625,263.19842529296875,281.3615417480469,293.43072509765625,291.2402648925781,1.0,0.2555946707725525,0.7504079341888428,0.7504079341888428,1.0,1.0,-1.175325632095337,0.4887725114822387,0.6865531206130981,0.2244076132774353,0.0,0.0,0.504011869430542,46.26342010498047,31.0,34.65815353393555,-11733.9404296875,184.64683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0850830078125,308.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.517578125,18000.0,0.0,0.0,0.2719062268733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658166170120239,0.4658220410346985,-5.430895726021845e-06,0.0,0.0002759502676781,0.0,0.0,26.60286903381348,0.0,0.0,0.0,0.3585326969623565,4.0,0.0,1.0
386400,293.1698608398437,297.1499938964844,293.1499938964844,0.0435632951557636,-1285.828369140625,304.15240478515625,0.6197311878204346,0.090024746954441,0.0823628529906272,293.7302551269531,297.1499938964844,293.1499938964844,0.0067526460625231,-499.0119934082031,299.7251281738281,0.4960941076278686,0.050000000745058,0.0488396920263767,293.21197509765625,297.1499938964844,293.1499938964844,0.2682048678398132,-3911.87939453125,304.15985107421875,0.9799247980117798,0.3570885956287384,0.2504273653030395,293.19696044921875,297.1499938964844,293.1499938964844,0.2975714206695556,-5734.69921875,304.1981506347656,0.9990000128746032,0.4173801243305206,0.3660245537757873,293.2945251464844,297.1499938964844,293.1499938964844,0.0083559583872556,-2751.435546875,301.0690612792969,0.4960941076278686,0.050000000745058,0.231674462556839,291.2375793457031,291.1499938964844,264.40679931640625,263.19842529296875,281.3615417480469,293.43072509765625,291.2402648925781,1.0,0.2555946707725525,0.7504079341888428,0.7504079341888428,1.0,1.0,-1.175325632095337,0.4887725114822387,0.6865531206130981,0.2244076132774353,0.0,0.0,0.504011869430542,46.26342010498047,31.0,34.65815353393555,-11733.9404296875,184.64683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0850830078125,308.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.517578125,18000.0,0.0,0.0,0.2719062268733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658166170120239,0.4658220410346985,-5.430895726021845e-06,0.0,0.0002759502676781,0.0,0.0,26.60286903381348,0.0,0.0,0.0,0.3585326969623565,4.0,0.0,1.0
386460,293.1676025390625,297.1499938964844,293.1499938964844,0.0433930270373821,-1283.0408935546875,304.1518859863281,0.6272032260894775,0.0899789705872535,0.0822121202945709,293.74151611328125,297.1499938964844,293.1499938964844,0.0064926454797387,-483.98193359375,299.4962158203125,0.5028193593025208,0.050000000745058,0.0487317480146884,293.20465087890625,297.1499938964844,293.1499938964844,0.2671399712562561,-3899.989013671875,304.1582336425781,0.9902366995811462,0.3569571077823639,0.2497740238904953,293.165283203125,297.1499938964844,293.1499938964844,0.2832187712192535,-5512.57958984375,304.20562744140625,0.9990000128746032,0.4226101338863373,0.3517572283744812,293.2934875488281,297.1499938964844,293.1499938964844,0.0082677463069558,-2731.1826171875,301.0234375,0.5028193593025208,0.050000000745058,0.2311624437570572,291.2431335449219,291.1499938964844,264.46502685546875,263.24951171875,281.40203857421875,293.3954772949219,291.2422180175781,1.0,0.2496359646320343,0.7499220967292786,0.7499220967292786,1.0,1.0,-1.1564877033233645,0.4794804453849792,0.677007257938385,0.2223368436098098,0.0,0.0,0.4908409118652344,43.32276153564453,49.0,6.633917808532715,-11456.4326171875,173.0183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220764160156,308.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.57421875,18000.0,0.0,0.0,0.2665290534496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430765807628631,0.4430818855762481,-5.309744665282778e-06,0.0,0.0002704931248445,0.0,0.0,24.484939575195312,0.0,0.0,0.0,0.3512703478336334,4.0,0.0,1.0
386520,293.1676025390625,297.1499938964844,293.1499938964844,0.0433930270373821,-1283.0408935546875,304.1518859863281,0.6272032260894775,0.0899789705872535,0.0822121202945709,293.74151611328125,297.1499938964844,293.1499938964844,0.0064926454797387,-483.98193359375,299.4962158203125,0.5028193593025208,0.050000000745058,0.0487317480146884,293.20465087890625,297.1499938964844,293.1499938964844,0.2671399712562561,-3899.989013671875,304.1582336425781,0.9902366995811462,0.3569571077823639,0.2497740238904953,293.165283203125,297.1499938964844,293.1499938964844,0.2832187712192535,-5512.57958984375,304.20562744140625,0.9990000128746032,0.4226101338863373,0.3517572283744812,293.2934875488281,297.1499938964844,293.1499938964844,0.0082677463069558,-2731.1826171875,301.0234375,0.5028193593025208,0.050000000745058,0.2311624437570572,291.2431335449219,291.1499938964844,264.46502685546875,263.24951171875,281.40203857421875,293.3954772949219,291.2422180175781,1.0,0.2496359646320343,0.7499220967292786,0.7499220967292786,1.0,1.0,-1.1564877033233645,0.4794804453849792,0.677007257938385,0.2223368436098098,0.0,0.0,0.4908409118652344,43.32276153564453,49.0,6.633917808532715,-11456.4326171875,173.0183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220764160156,308.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.57421875,18000.0,0.0,0.0,0.2665290534496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430765807628631,0.4430818855762481,-5.309744665282778e-06,0.0,0.0002704931248445,0.0,0.0,24.484939575195312,0.0,0.0,0.0,0.3512703478336334,4.0,0.0,1.0
386580,293.16558837890625,297.1499938964844,293.1499938964844,0.0435618534684181,-1286.2781982421875,304.15093994140625,0.6251005530357361,0.0899455770850181,0.0822089463472366,293.75262451171875,297.1499938964844,293.1499938964844,0.0062713054940104,-471.5470581054688,299.2499389648437,0.5009860992431641,0.050000000745058,0.0487599074840545,293.18707275390625,297.1499938964844,293.1499938964844,0.2696467638015747,-3931.110107421875,304.1512451171875,0.9889585375785828,0.3591527044773102,0.2512412369251251,293.1464233398437,297.1499938964844,293.1499938964844,0.2866425216197967,-5575.23046875,304.1805114746094,0.9990000128746032,0.4260995388031006,0.3555333614349365,293.2920227050781,297.1499938964844,293.1499938964844,0.0082308799028396,-2726.836669921875,300.97021484375,0.5009860992431641,0.050000000745058,0.2312960028648376,291.2117004394531,291.1499938964844,264.5220031738281,263.29949951171875,281.41412353515625,293.3673095703125,291.2052307128906,1.0,0.2521727681159973,0.7494362592697144,0.7494362592697144,1.0,1.0,-1.1629592180252075,0.482057511806488,0.6809017062187195,0.2244565039873123,0.0,0.0,0.4840394854545593,44.142208099365234,67.0,-47.66713333129883,-11370.375,176.60043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34332275390625,307.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9765625,18000.0,0.0,0.0,0.260765790939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279863238334656,0.4279915392398834,-5.218080787017243e-06,0.0,0.0002646441280376,0.0,0.0,23.09106063842773,0.0,0.0,0.0,0.3463406264781952,4.0,0.0,1.0
386640,293.16558837890625,297.1499938964844,293.1499938964844,0.0435618534684181,-1286.2781982421875,304.15093994140625,0.6251005530357361,0.0899455770850181,0.0822089463472366,293.75262451171875,297.1499938964844,293.1499938964844,0.0062713054940104,-471.5470581054688,299.2499389648437,0.5009860992431641,0.050000000745058,0.0487599074840545,293.18707275390625,297.1499938964844,293.1499938964844,0.2696467638015747,-3931.110107421875,304.1512451171875,0.9889585375785828,0.3591527044773102,0.2512412369251251,293.1464233398437,297.1499938964844,293.1499938964844,0.2866425216197967,-5575.23046875,304.1805114746094,0.9990000128746032,0.4260995388031006,0.3555333614349365,293.2920227050781,297.1499938964844,293.1499938964844,0.0082308799028396,-2726.836669921875,300.97021484375,0.5009860992431641,0.050000000745058,0.2312960028648376,291.2117004394531,291.1499938964844,264.5220031738281,263.29949951171875,281.41412353515625,293.3673095703125,291.2052307128906,1.0,0.2521727681159973,0.7494362592697144,0.7494362592697144,1.0,1.0,-1.1629592180252075,0.482057511806488,0.6809017062187195,0.2244565039873123,0.0,0.0,0.4840394854545593,44.142208099365234,67.0,-47.66713333129883,-11370.375,176.60043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34332275390625,307.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9765625,18000.0,0.0,0.0,0.260765790939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279863238334656,0.4279915392398834,-5.218080787017243e-06,0.0,0.0002646441280376,0.0,0.0,23.09106063842773,0.0,0.0,0.0,0.3463406264781952,4.0,0.0,1.0
386700,293.1646728515625,297.1499938964844,293.1499938964844,0.0437755547463893,-1290.208740234375,304.150390625,0.62062668800354,0.0899254977703094,0.0822532549500465,293.75811767578125,297.1499938964844,293.1499938964844,0.0061742663383483,-466.31536865234375,299.1185607910156,0.497065782546997,0.050000000745058,0.048823308199644,293.1824645996094,297.1499938964844,293.1499938964844,0.2710854411125183,-3948.79248046875,304.1484375,0.9831534624099731,0.3595934808254242,0.2517811059951782,293.14825439453125,297.1499938964844,293.1499938964844,0.2950082421302795,-5711.69580078125,304.15972900390625,0.9990000128746032,0.4257930219173431,0.3638941943645477,293.2914428710937,297.1499938964844,293.1499938964844,0.0082313753664493,-2730.785400390625,300.9390563964844,0.497065782546997,0.050000000745058,0.231596753001213,291.1789245605469,291.1499938964844,264.5500183105469,263.32403564453125,281.4197692871094,293.37066650390625,291.1719665527344,1.0,0.2560254335403442,0.7491933703422546,0.7491933703422546,1.0,1.0,-1.174129605293274,0.4870408773422241,0.687088668346405,0.2269219011068344,0.0,0.0,0.4853769540786743,45.90263748168945,67.0,-69.46341705322266,-11416.8955078125,183.5536956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702087402344,307.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.697265625,18000.0,0.0,0.0,0.2580784559249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269022643566131,0.4269074499607086,-5.198148301133188e-06,0.0,0.0002619168080855,0.0,0.0,22.941068649291992,0.0,0.0,0.0,0.3458138406276703,4.0,0.0,1.0
386760,293.1639099121094,297.1499938964844,293.1499938964844,0.044009406119585,-1294.4627685546875,304.14990234375,0.6142484545707703,0.0898904651403427,0.0823177993297576,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812784358859,-461.2603759765625,298.9855041503906,0.4917277097702026,0.050000000745058,0.0489164963364601,293.1811218261719,297.1499938964844,293.1499938964844,0.2720966339111328,-3961.20361328125,304.1468811035156,0.97382390499115,0.3594498038291931,0.2519591152667999,293.1582946777344,297.1499938964844,293.1499938964844,0.3069846332073211,-5903.576171875,304.1361694335937,0.9990000128746032,0.4238544106483459,0.3758457899093628,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372408360242,-2736.13427734375,300.90679931640625,0.4917277097702026,0.050000000745058,0.2320387959480285,291.145751953125,291.1499938964844,264.57769775390625,263.34832763671875,281.427734375,293.3859558105469,291.1391906738281,1.0,0.261346697807312,0.7488466501235962,0.7488466501235962,1.0,1.0,-1.1894055604934692,0.493915855884552,0.6954897046089172,0.2301478385925293,0.0,0.0,0.4889890849590301,48.47314453125,70.0,-79.77531433105469,-11512.1142578125,193.5817108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3609924316406,307.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.208984375,18000.0,0.0,0.0,0.2557333707809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429974764585495,0.4299799799919128,-5.199578936299076e-06,0.0,0.0002595368423499,0.0,0.0,23.15287971496582,0.0,0.0,0.0,0.3465809822082519,4.0,0.0,1.0
386820,293.1627197265625,297.1499938964844,293.1499938964844,0.044317003339529,-1300.0693359375,304.1494445800781,0.603187084197998,0.0897813737392425,0.0823873654007911,293.7745361328125,297.1499938964844,293.1499938964844,0.0058867409825325,-449.995361328125,298.72247314453125,0.4831178188323974,0.050000000745058,0.0490797646343708,293.1820068359375,297.1499938964844,293.1499938964844,0.2726356387138366,-3967.8603515625,304.1471252441406,0.9563217163085938,0.35848069190979,0.2514932751655578,293.193359375,297.1499938964844,293.1499938964844,0.3273085653781891,-6221.7626953125,304.1075134277344,0.9990000128746032,0.4165599644184112,0.3955665528774261,293.29205322265625,297.1499938964844,293.1499938964844,0.0082306116819381,-2740.564697265625,300.843505859375,0.4831178188323974,0.050000000745058,0.2328132688999176,291.0982360839844,291.1499938964844,264.6321716308594,263.3960876464844,281.4631042480469,293.4369506835937,291.0959167480469,1.0,0.2696378231048584,0.7481532096862793,0.7481532096862793,1.0,1.0,-1.2137256860733032,0.5047061443328857,0.7090195417404175,0.2357374280691146,0.0,0.0,0.4995740950107574,52.96060562133789,73.0,-57.0626220703125,-11712.0849609375,210.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2264404296875,307.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.384765625,18000.0,0.0,0.0,0.2524565160274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443950355052948,0.4444003105163574,-5.254375992080895e-06,0.0,0.0002562112640589,0.0,0.0,24.35365295410156,0.0,0.0,0.0,0.3508577644824981,4.0,0.0,1.0
386880,293.1627197265625,297.1499938964844,293.1499938964844,0.044317003339529,-1300.0693359375,304.1494445800781,0.603187084197998,0.0897813737392425,0.0823873654007911,293.7745361328125,297.1499938964844,293.1499938964844,0.0058867409825325,-449.995361328125,298.72247314453125,0.4831178188323974,0.050000000745058,0.0490797646343708,293.1820068359375,297.1499938964844,293.1499938964844,0.2726356387138366,-3967.8603515625,304.1471252441406,0.9563217163085938,0.35848069190979,0.2514932751655578,293.193359375,297.1499938964844,293.1499938964844,0.3273085653781891,-6221.7626953125,304.1075134277344,0.9990000128746032,0.4165599644184112,0.3955665528774261,293.29205322265625,297.1499938964844,293.1499938964844,0.0082306116819381,-2740.564697265625,300.843505859375,0.4831178188323974,0.050000000745058,0.2328132688999176,291.0982360839844,291.1499938964844,264.6321716308594,263.3960876464844,281.4631042480469,293.4369506835937,291.0959167480469,1.0,0.2696378231048584,0.7481532096862793,0.7481532096862793,1.0,1.0,-1.2137256860733032,0.5047061443328857,0.7090195417404175,0.2357374280691146,0.0,0.0,0.4995740950107574,52.96060562133789,73.0,-57.0626220703125,-11712.0849609375,210.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2264404296875,307.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.384765625,18000.0,0.0,0.0,0.2524565160274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443950355052948,0.4444003105163574,-5.254375992080895e-06,0.0,0.0002562112640589,0.0,0.0,24.35365295410156,0.0,0.0,0.0,0.3508577644824981,4.0,0.0,1.0
386940,293.1618957519531,297.1499938964844,293.1499938964844,0.0443402379751205,-1300.27099609375,304.14959716796875,0.5887327790260315,0.0896261781454086,0.0824808552861213,293.78570556640625,297.1499938964844,293.1499938964844,0.0056843347847461,-436.9531555175781,298.478515625,0.4710828363895416,0.050000000745058,0.0493110157549381,293.171630859375,297.1499938964844,293.1499938964844,0.2729785442352295,-3971.5791015625,304.1474304199219,0.9338204860687256,0.3597374558448791,0.2519752085208893,293.21661376953125,297.1499938964844,293.1499938964844,0.3230894804000854,-6149.2421875,304.1287536621094,0.9792723655700684,0.4106850028038025,0.390683114528656,293.2936706542969,297.1499938964844,293.1499938964844,0.0082072848454117,-2735.875,300.79217529296875,0.4710828363895416,0.050000000745058,0.2339102327823639,291.1086730957031,291.1499938964844,264.6854248046875,263.4427490234375,281.5155639648437,293.4608459472656,291.11187744140625,1.0,0.2765299081802368,0.7474597692489624,0.7474597692489624,1.0,1.0,-1.210166573524475,0.5024701356887817,0.7076964378356934,0.2363718897104263,0.0,0.0,0.5051906704902649,58.80400085449219,76.0,8.638450622558594,-11722.865234375,221.6519012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9950256347656,307.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.671875,18000.0,0.0,0.0,0.2509161829948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571310579776764,0.4571363925933838,-5.328351562639e-06,0.0,0.0002546480100136,0.0,0.0,25.548809051513672,0.0,0.0,0.0,0.3549603223800659,4.0,0.0,1.0
387000,293.1618957519531,297.1499938964844,293.1499938964844,0.0443402379751205,-1300.27099609375,304.14959716796875,0.5887327790260315,0.0896261781454086,0.0824808552861213,293.78570556640625,297.1499938964844,293.1499938964844,0.0056843347847461,-436.9531555175781,298.478515625,0.4710828363895416,0.050000000745058,0.0493110157549381,293.171630859375,297.1499938964844,293.1499938964844,0.2729785442352295,-3971.5791015625,304.1474304199219,0.9338204860687256,0.3597374558448791,0.2519752085208893,293.21661376953125,297.1499938964844,293.1499938964844,0.3230894804000854,-6149.2421875,304.1287536621094,0.9792723655700684,0.4106850028038025,0.390683114528656,293.2936706542969,297.1499938964844,293.1499938964844,0.0082072848454117,-2735.875,300.79217529296875,0.4710828363895416,0.050000000745058,0.2339102327823639,291.1086730957031,291.1499938964844,264.6854248046875,263.4427490234375,281.5155639648437,293.4608459472656,291.11187744140625,1.0,0.2765299081802368,0.7474597692489624,0.7474597692489624,1.0,1.0,-1.210166573524475,0.5024701356887817,0.7076964378356934,0.2363718897104263,0.0,0.0,0.5051906704902649,58.80400085449219,76.0,8.638450622558594,-11722.865234375,221.6519012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9950256347656,307.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.671875,18000.0,0.0,0.0,0.2509161829948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571310579776764,0.4571363925933838,-5.328351562639e-06,0.0,0.0002546480100136,0.0,0.0,25.548809051513672,0.0,0.0,0.0,0.3549603223800659,4.0,0.0,1.0
387060,293.16143798828125,297.1499938964844,293.1499938964844,0.0442961864173412,-1299.430419921875,304.1498107910156,0.5775691866874695,0.0894208326935768,0.0824819579720497,293.7972412109375,297.1499938964844,293.1499938964844,0.0054742000065743,-423.11810302734375,298.2301025390625,0.4599068760871887,0.050000000745058,0.0495031811296939,293.1548767089844,297.1499938964844,293.1499938964844,0.27532958984375,-3999.296630859375,304.1443176269531,0.9191725254058838,0.3625835478305816,0.253965824842453,293.2230224609375,297.1499938964844,293.1499938964844,0.3202700316905975,-6102.1875,304.1402893066406,0.9615820646286012,0.4076862931251526,0.3876178562641144,293.2951965332031,297.1499938964844,293.1499938964844,0.0081741716712713,-2729.093994140625,300.7406921386719,0.4599068760871887,0.050000000745058,0.2348217666149139,291.1190795898437,291.1499938964844,264.7374572753906,263.4883728027344,281.5482177734375,293.4561462402344,291.1188659667969,1.0,0.2825000584125519,0.7464468479156494,0.7464468479156494,1.0,1.0,-1.2102009057998655,0.501905083656311,0.7082957625389099,0.2374694794416427,0.0,0.0,0.5081998109817505,63.70136642456055,79.0,5.331058979034424,-11670.5478515625,231.7486724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75714111328125,307.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.435546875,18000.0,0.0,0.0,0.2503954768180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617072939872741,0.4617126584053039,-5.361506737244781e-06,0.0,0.000254119571764,0.0,0.0,26.01385498046875,0.0,0.0,0.0,0.3566425740718841,4.0,0.0,1.0
387120,293.16143798828125,297.1499938964844,293.1499938964844,0.0442961864173412,-1299.430419921875,304.1498107910156,0.5775691866874695,0.0894208326935768,0.0824819579720497,293.7972412109375,297.1499938964844,293.1499938964844,0.0054742000065743,-423.11810302734375,298.2301025390625,0.4599068760871887,0.050000000745058,0.0495031811296939,293.1548767089844,297.1499938964844,293.1499938964844,0.27532958984375,-3999.296630859375,304.1443176269531,0.9191725254058838,0.3625835478305816,0.253965824842453,293.2230224609375,297.1499938964844,293.1499938964844,0.3202700316905975,-6102.1875,304.1402893066406,0.9615820646286012,0.4076862931251526,0.3876178562641144,293.2951965332031,297.1499938964844,293.1499938964844,0.0081741716712713,-2729.093994140625,300.7406921386719,0.4599068760871887,0.050000000745058,0.2348217666149139,291.1190795898437,291.1499938964844,264.7374572753906,263.4883728027344,281.5482177734375,293.4561462402344,291.1188659667969,1.0,0.2825000584125519,0.7464468479156494,0.7464468479156494,1.0,1.0,-1.2102009057998655,0.501905083656311,0.7082957625389099,0.2374694794416427,0.0,0.0,0.5081998109817505,63.70136642456055,79.0,5.331058979034424,-11670.5478515625,231.7486724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75714111328125,307.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.435546875,18000.0,0.0,0.0,0.2503954768180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617072939872741,0.4617126584053039,-5.361506737244781e-06,0.0,0.000254119571764,0.0,0.0,26.01385498046875,0.0,0.0,0.0,0.3566425740718841,4.0,0.0,1.0
387180,293.1608581542969,297.1499938964844,293.1499938964844,0.0442896336317062,-1299.3115234375,304.1498718261719,0.5684248805046082,0.0892445370554924,0.0824763849377632,293.8085327148437,297.1499938964844,293.1499938964844,0.0052656400948762,-409.1651611328125,297.973876953125,0.450561910867691,0.050000000745058,0.0496731474995613,293.1393737792969,297.1499938964844,293.1499938964844,0.2782181203365326,-4033.15283203125,304.14141845703125,0.9086015224456788,0.3656072914600372,0.2561796605587005,293.2248840332031,297.1499938964844,293.1499938964844,0.3184576332569122,-6072.47314453125,304.1464538574219,0.94620943069458,0.4054493308067322,0.3855606913566589,293.2962341308594,297.1499938964844,293.1499938964844,0.0081425746902823,-2723.264892578125,300.6874084472656,0.450561910867691,0.050000000745058,0.2356280237436294,291.1193542480469,291.1499938964844,264.7882995605469,263.532958984375,281.5766296386719,293.4488220214844,291.1195373535156,1.0,0.2878223061561584,0.7454339861869812,0.7454339861869812,1.0,1.0,-1.2115541696548462,0.5019798874855042,0.709574282169342,0.2387215197086334,0.0,0.0,0.5123199224472046,68.05245971679688,82.0,3.3016300201416016,-11649.7998046875,241.2028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316162109375,307.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.958984375,18000.0,0.0,0.0,0.2506789863109588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684552252292633,0.4684606194496155,-5.396982942329487e-06,0.0,0.0002544072922319,0.0,0.0,26.651508331298828,0.0,0.0,0.0,0.3588248491287231,4.0,0.0,1.0
387240,293.1608581542969,297.1499938964844,293.1499938964844,0.0442896336317062,-1299.3115234375,304.1498718261719,0.5684248805046082,0.0892445370554924,0.0824763849377632,293.8085327148437,297.1499938964844,293.1499938964844,0.0052656400948762,-409.1651611328125,297.973876953125,0.450561910867691,0.050000000745058,0.0496731474995613,293.1393737792969,297.1499938964844,293.1499938964844,0.2782181203365326,-4033.15283203125,304.14141845703125,0.9086015224456788,0.3656072914600372,0.2561796605587005,293.2248840332031,297.1499938964844,293.1499938964844,0.3184576332569122,-6072.47314453125,304.1464538574219,0.94620943069458,0.4054493308067322,0.3855606913566589,293.2962341308594,297.1499938964844,293.1499938964844,0.0081425746902823,-2723.264892578125,300.6874084472656,0.450561910867691,0.050000000745058,0.2356280237436294,291.1193542480469,291.1499938964844,264.7882995605469,263.532958984375,281.5766296386719,293.4488220214844,291.1195373535156,1.0,0.2878223061561584,0.7454339861869812,0.7454339861869812,1.0,1.0,-1.2115541696548462,0.5019798874855042,0.709574282169342,0.2387215197086334,0.0,0.0,0.5123199224472046,68.05245971679688,82.0,3.3016300201416016,-11649.7998046875,241.2028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316162109375,307.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.958984375,18000.0,0.0,0.0,0.2506789863109588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684552252292633,0.4684606194496155,-5.396982942329487e-06,0.0,0.0002544072922319,0.0,0.0,26.651508331298828,0.0,0.0,0.0,0.3588248491287231,4.0,0.0,1.0
387300,293.1605529785156,297.1499938964844,293.1499938964844,0.0442913845181465,-1299.33056640625,304.14990234375,0.5644017457962036,0.0891709253191948,0.0824813023209571,293.81402587890625,297.1499938964844,293.1499938964844,0.0051611037924885,-402.03717041015625,297.8449401855469,0.4466033279895782,0.050000000745058,0.049752589315176,293.1322631835937,297.1499938964844,293.1499938964844,0.2796842157840729,-4050.212158203125,304.14031982421875,0.904369294643402,0.367141455411911,0.2572967708110809,293.2252502441406,297.1499938964844,293.1499938964844,0.3176209330558777,-6059.0244140625,304.14862060546875,0.9391631484031676,0.4044326543807983,0.3846614956855774,293.2966003417969,297.1499938964844,293.1499938964844,0.008125614374876,-2719.985107421875,300.66119384765625,0.4466033279895782,0.050000000745058,0.2360048741102218,291.1200256347656,291.1499938964844,264.81329345703125,263.55487060546875,281.59039306640625,293.4455871582031,291.1201171875,1.0,0.2902936041355133,0.7449275851249695,0.7449275851249695,1.0,1.0,-1.212369441986084,0.5020953416824341,0.7102741003036499,0.2393306940793991,0.0,0.0,0.5142493844032288,70.088623046875,82.0,2.572636604309082,-11640.51171875,245.7014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253845214844,307.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.6484375,18000.0,0.0,0.0,0.251087486743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716827273368835,0.4716881513595581,-5.415142823039787e-06,0.0,0.0002548218762967,0.0,0.0,26.96476554870605,0.0,0.0,0.0,0.3598915338516235,4.0,0.0,1.0
387360,293.1601867675781,297.1499938964844,293.1499938964844,0.044298980385065,-1299.447998046875,304.14990234375,0.5606720447540283,0.0891053825616836,0.0824915021657943,293.8194580078125,297.1499938964844,293.1499938964844,0.0050561386160552,-394.7990112304688,297.71514892578125,0.4430134892463684,0.050000000745058,0.0498291812837123,293.12548828125,297.1499938964844,293.1499938964844,0.2811805605888366,-4067.5634765625,304.1393737792969,0.9006892442703247,0.3686961233615875,0.2584266364574432,293.2254333496094,297.1499938964844,293.1499938964844,0.3167996108531952,-6045.970703125,304.1503601074219,0.9324935674667358,0.4034425616264343,0.3837948441505432,293.2969055175781,297.1499938964844,293.1499938964844,0.0081082032993435,-2716.583251953125,300.635009765625,0.4430134892463684,0.050000000745058,0.236368179321289,291.1204833984375,291.1499938964844,264.8380126953125,263.5765380859375,281.60357666015625,293.4427795410156,291.12060546875,1.0,0.2926614880561828,0.7445318698883057,0.7445318698883057,1.0,1.0,-1.2132257223129272,0.5022576451301575,0.7109680771827698,0.2399319261312484,0.0,0.0,0.5161705017089844,72.05227661132812,85.0,2.1464486122131348,-11633.2705078125,250.0716247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251647949219,307.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.83203125,18000.0,0.0,0.0,0.2516416013240814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748964011669159,0.4749018251895904,-5.4332563195202965e-06,0.0,0.0002553842496126,0.0,0.0,27.278932571411133,0.0,0.0,0.0,0.3609565198421478,4.0,0.0,1.0
387420,293.15948486328125,297.1499938964844,293.1499938964844,0.0443199016153812,-1299.76416015625,304.14990234375,0.5539317727088928,0.0889922007918357,0.0825236439704895,293.8301696777344,297.1499938964844,293.1499938964844,0.0048457430675625,-380.0331726074219,297.45379638671875,0.4367229640483856,0.050000000745058,0.0499755330383777,293.1131286621094,297.1499938964844,293.1499938964844,0.2841993272304535,-4102.375,304.1379089355469,0.894280195236206,0.3718243837356567,0.2607056200504303,293.2255249023437,297.1499938964844,293.1499938964844,0.3151303827762604,-6019.7685546875,304.1529846191406,0.9202549457550048,0.4015106558799743,0.3821104764938354,293.29736328125,297.1499938964844,293.1499938964844,0.0080717597156763,-2709.210693359375,300.5832214355469,0.4367229640483856,0.050000000745058,0.2370624095201492,291.12237548828125,291.1499938964844,264.88653564453125,263.619140625,281.6293334960937,293.4384460449219,291.1226501464844,1.0,0.2971389293670654,0.7437404990196228,0.7437404990196228,1.0,1.0,-1.2149872779846191,0.5026429891586304,0.7123442888259888,0.2410370856523513,0.0,0.0,0.5197478532791138,75.80482482910156,88.0,3.134163618087769,-11623.8076171875,258.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458740234375,307.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.01171875,18000.0,0.0,0.0,0.2531025409698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811063110828399,0.4811117947101593,-5.469080861075781e-06,0.0,0.0002568669151514,0.0,0.0,27.895631790161133,0.0,0.0,0.0,0.363025814294815,4.0,0.0,1.0
387480,293.15948486328125,297.1499938964844,293.1499938964844,0.0443199016153812,-1299.76416015625,304.14990234375,0.5539317727088928,0.0889922007918357,0.0825236439704895,293.8301696777344,297.1499938964844,293.1499938964844,0.0048457430675625,-380.0331726074219,297.45379638671875,0.4367229640483856,0.050000000745058,0.0499755330383777,293.1131286621094,297.1499938964844,293.1499938964844,0.2841993272304535,-4102.375,304.1379089355469,0.894280195236206,0.3718243837356567,0.2607056200504303,293.2255249023437,297.1499938964844,293.1499938964844,0.3151303827762604,-6019.7685546875,304.1529846191406,0.9202549457550048,0.4015106558799743,0.3821104764938354,293.29736328125,297.1499938964844,293.1499938964844,0.0080717597156763,-2709.210693359375,300.5832214355469,0.4367229640483856,0.050000000745058,0.2370624095201492,291.12237548828125,291.1499938964844,264.88653564453125,263.619140625,281.6293334960937,293.4384460449219,291.1226501464844,1.0,0.2971389293670654,0.7437404990196228,0.7437404990196228,1.0,1.0,-1.2149872779846191,0.5026429891586304,0.7123442888259888,0.2410370856523513,0.0,0.0,0.5197478532791138,75.80482482910156,88.0,3.134163618087769,-11623.8076171875,258.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458740234375,307.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.01171875,18000.0,0.0,0.0,0.2531025409698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811063110828399,0.4811117947101593,-5.469080861075781e-06,0.0,0.0002568669151514,0.0,0.0,27.895631790161133,0.0,0.0,0.0,0.363025814294815,4.0,0.0,1.0
387540,293.1587829589844,297.1499938964844,293.1499938964844,0.0443391948938369,-1300.0308837890625,304.14990234375,0.5479465126991272,0.0888925269246101,0.0825642421841621,293.84063720703125,297.1499938964844,293.1499938964844,0.0046346504241228,-364.8840637207031,297.1903381347656,0.4313555657863617,0.050000000745058,0.0501149855554103,293.1025085449219,297.1499938964844,293.1499938964844,0.2871766686439514,-4136.46630859375,304.1369934082031,0.8887747526168823,0.3749136328697204,0.2629658579826355,293.22540283203125,297.1499938964844,293.1499938964844,0.3134033977985382,-5992.9560546875,304.15484619140625,0.9095182418823242,0.3996197283267975,0.3804636001586914,293.2976989746094,297.1499938964844,293.1499938964844,0.0080330967903137,-2701.031494140625,300.5321350097656,0.4313555657863617,0.050000000745058,0.2377239018678665,291.1260681152344,291.1499938964844,264.9339599609375,263.6607666015625,281.6542663574219,293.43572998046875,291.1265563964844,1.0,0.301338255405426,0.7429491281509399,0.7429491281509399,1.0,1.0,-1.2167339324951172,0.5030730366706848,0.7136608958244324,0.2419811338186264,0.0,0.0,0.522702693939209,79.3785171508789,91.0,5.133628845214844,-11617.8115234375,266.55096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,307.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.607421875,18000.0,0.0,0.0,0.2548919320106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48649862408638,0.4865041375160217,-5.501690338860499e-06,0.0,0.0002586829068604,0.0,0.0,28.44430351257324,0.0,0.0,0.0,0.3648473620414734,4.0,0.0,1.0
387600,293.1587829589844,297.1499938964844,293.1499938964844,0.0443391948938369,-1300.0308837890625,304.14990234375,0.5479465126991272,0.0888925269246101,0.0825642421841621,293.84063720703125,297.1499938964844,293.1499938964844,0.0046346504241228,-364.8840637207031,297.1903381347656,0.4313555657863617,0.050000000745058,0.0501149855554103,293.1025085449219,297.1499938964844,293.1499938964844,0.2871766686439514,-4136.46630859375,304.1369934082031,0.8887747526168823,0.3749136328697204,0.2629658579826355,293.22540283203125,297.1499938964844,293.1499938964844,0.3134033977985382,-5992.9560546875,304.15484619140625,0.9095182418823242,0.3996197283267975,0.3804636001586914,293.2976989746094,297.1499938964844,293.1499938964844,0.0080330967903137,-2701.031494140625,300.5321350097656,0.4313555657863617,0.050000000745058,0.2377239018678665,291.1260681152344,291.1499938964844,264.9339599609375,263.6607666015625,281.6542663574219,293.43572998046875,291.1265563964844,1.0,0.301338255405426,0.7429491281509399,0.7429491281509399,1.0,1.0,-1.2167339324951172,0.5030730366706848,0.7136608958244324,0.2419811338186264,0.0,0.0,0.522702693939209,79.3785171508789,91.0,5.133628845214844,-11617.8115234375,266.55096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,307.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.607421875,18000.0,0.0,0.0,0.2548919320106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48649862408638,0.4865041375160217,-5.501690338860499e-06,0.0,0.0002586829068604,0.0,0.0,28.44430351257324,0.0,0.0,0.0,0.3648473620414734,4.0,0.0,1.0
387660,293.1581726074219,297.1499938964844,293.1499938964844,0.0443505980074405,-1300.14990234375,304.14990234375,0.5425304174423218,0.0887950211763382,0.0826046615839004,293.8509216308594,297.1499938964844,293.1499938964844,0.004423152655363,-349.3982238769531,296.9247436523437,0.4266843795776367,0.050000000745058,0.0502495877444744,293.09375,297.1499938964844,293.1499938964844,0.2900515496730804,-4169.1728515625,304.13653564453125,0.8838874697685242,0.3778966963291168,0.2651598155498504,293.2251892089844,297.1499938964844,293.1499938964844,0.3116294741630554,-5965.6005859375,304.1561889648437,0.9003434777259827,0.3977557420730591,0.3788397908210754,293.29803466796875,297.1499938964844,293.1499938964844,0.0079926317557692,-2692.186767578125,300.4814147949219,0.4266843795776367,0.050000000745058,0.2383624017238617,291.1312561035156,291.1499938964844,264.9802551269531,263.70147705078125,281.678466796875,293.43438720703125,291.1318664550781,1.0,0.3053217828273773,0.7421361207962036,0.7421361207962036,1.0,1.0,-1.2183949947357178,0.5035135746002197,0.714881420135498,0.2427401691675186,0.0,0.0,0.5248631834983826,82.8242416381836,94.0,7.086402893066406,-11613.30859375,274.33807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,307.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.314453125,18000.0,0.0,0.0,0.2568374872207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906867444515228,0.4906922876834869,-5.528333986148937e-06,0.0,0.0002606573980301,0.0,0.0,28.88062858581543,0.0,0.0,0.0,0.3662824928760528,4.0,0.0,1.0
387720,293.1581726074219,297.1499938964844,293.1499938964844,0.0443505980074405,-1300.14990234375,304.14990234375,0.5425304174423218,0.0887950211763382,0.0826046615839004,293.8509216308594,297.1499938964844,293.1499938964844,0.004423152655363,-349.3982238769531,296.9247436523437,0.4266843795776367,0.050000000745058,0.0502495877444744,293.09375,297.1499938964844,293.1499938964844,0.2900515496730804,-4169.1728515625,304.13653564453125,0.8838874697685242,0.3778966963291168,0.2651598155498504,293.2251892089844,297.1499938964844,293.1499938964844,0.3116294741630554,-5965.6005859375,304.1561889648437,0.9003434777259827,0.3977557420730591,0.3788397908210754,293.29803466796875,297.1499938964844,293.1499938964844,0.0079926317557692,-2692.186767578125,300.4814147949219,0.4266843795776367,0.050000000745058,0.2383624017238617,291.1312561035156,291.1499938964844,264.9802551269531,263.70147705078125,281.678466796875,293.43438720703125,291.1318664550781,1.0,0.3053217828273773,0.7421361207962036,0.7421361207962036,1.0,1.0,-1.2183949947357178,0.5035135746002197,0.714881420135498,0.2427401691675186,0.0,0.0,0.5248631834983826,82.8242416381836,94.0,7.086402893066406,-11613.30859375,274.33807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,307.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.314453125,18000.0,0.0,0.0,0.2568374872207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906867444515228,0.4906922876834869,-5.528333986148937e-06,0.0,0.0002606573980301,0.0,0.0,28.88062858581543,0.0,0.0,0.0,0.3662824928760528,4.0,0.0,1.0
387780,293.1576843261719,297.1499938964844,293.1499938964844,0.0443485751748085,-1300.03564453125,304.1499328613281,0.5375526547431946,0.0886891335248947,0.0826368033885955,293.8612060546875,297.1499938964844,293.1499938964844,0.004210780840367,-333.5692749023437,296.6564636230469,0.4225539565086365,0.050000000745058,0.0503807440400123,293.0868530273437,297.1499938964844,293.1499938964844,0.2927779257297516,-4200.00634765625,304.1365051269531,0.8794245719909668,0.380722165107727,0.2672498822212219,293.2248840332031,297.1499938964844,293.1499938964844,0.3098234236240387,-5937.865234375,304.1571350097656,0.8920441269874573,0.3959109783172607,0.3772322237491607,293.29840087890625,297.1499938964844,293.1499938964844,0.0079506505280733,-2682.789306640625,300.4307861328125,0.4225539565086365,0.050000000745058,0.2389845699071884,291.13751220703125,291.1499938964844,265.02545166015625,263.74127197265625,281.7018737792969,293.434326171875,291.1382141113281,1.0,0.3091339766979217,0.7413230538368225,0.7413230538368225,1.0,1.0,-1.2199171781539917,0.5039417147636414,0.7159754037857056,0.2433115094900131,0.0,0.0,0.5261107087135315,86.17684173583984,97.0,8.533482551574707,-11608.6923828125,281.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146057128906,307.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.224609375,18000.0,0.0,0.0,0.2587818205356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934010803699493,0.4934066236019134,-5.5470031838922296e-06,0.0,0.0002626306377351,0.0,0.0,29.171762466430664,0.0,0.0,0.0,0.36723193526268,4.0,0.0,1.0
387840,293.1576843261719,297.1499938964844,293.1499938964844,0.0443485751748085,-1300.03564453125,304.1499328613281,0.5375526547431946,0.0886891335248947,0.0826368033885955,293.8612060546875,297.1499938964844,293.1499938964844,0.004210780840367,-333.5692749023437,296.6564636230469,0.4225539565086365,0.050000000745058,0.0503807440400123,293.0868530273437,297.1499938964844,293.1499938964844,0.2927779257297516,-4200.00634765625,304.1365051269531,0.8794245719909668,0.380722165107727,0.2672498822212219,293.2248840332031,297.1499938964844,293.1499938964844,0.3098234236240387,-5937.865234375,304.1571350097656,0.8920441269874573,0.3959109783172607,0.3772322237491607,293.29840087890625,297.1499938964844,293.1499938964844,0.0079506505280733,-2682.789306640625,300.4307861328125,0.4225539565086365,0.050000000745058,0.2389845699071884,291.13751220703125,291.1499938964844,265.02545166015625,263.74127197265625,281.7018737792969,293.434326171875,291.1382141113281,1.0,0.3091339766979217,0.7413230538368225,0.7413230538368225,1.0,1.0,-1.2199171781539917,0.5039417147636414,0.7159754037857056,0.2433115094900131,0.0,0.0,0.5261107087135315,86.17684173583984,97.0,8.533482551574707,-11608.6923828125,281.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146057128906,307.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.224609375,18000.0,0.0,0.0,0.2587818205356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934010803699493,0.4934066236019134,-5.5470031838922296e-06,0.0,0.0002626306377351,0.0,0.0,29.171762466430664,0.0,0.0,0.0,0.36723193526268,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443406626582145,-1299.8626708984375,304.14996337890625,0.5351947546005249,0.0886294320225715,0.082646869122982,293.86639404296875,297.1499938964844,293.1499938964844,0.0041040745563805,-325.5209350585937,296.52105712890625,0.4206543564796448,0.050000000745058,0.0504453815519809,293.0841064453125,297.1499938964844,293.1499938964844,0.2940756976604461,-4214.6220703125,304.1365966796875,0.8773072957992554,0.3820631504058838,0.2682467997074127,293.2247314453125,297.1499938964844,293.1499938964844,0.3089138269424438,-5923.9267578125,304.157470703125,0.8880941867828369,0.3949940204620361,0.3764330446720123,293.2986145019531,297.1499938964844,293.1499938964844,0.0079291770234704,-2677.920654296875,300.4054260253906,0.4206543564796448,0.050000000745058,0.239291176199913,291.1408996582031,291.1499938964844,265.04766845703125,263.7608337402344,281.7133178710937,293.4347839355469,291.1415710449219,1.0,0.3109860718250274,0.7409165501594543,0.7409165501594543,1.0,1.0,-1.2206122875213623,0.504143238067627,0.7164690494537354,0.2435287237167358,0.0,0.0,0.5263782143592834,87.82698822021484,97.0,9.00571060180664,-11605.916015625,285.6023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,307.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6328125,18000.0,0.0,0.0,0.2597094774246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941590428352356,0.4941645860671997,-5.552931725105736e-06,0.0,0.0002635720884427,0.0,0.0,29.256568908691406,0.0,0.0,0.0,0.3675063252449035,4.0,0.0,1.0
