time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573486328125,297.1499938964844,293.1499938964844,0.044327225536108,-1299.5982666015625,304.1499938964844,0.5329098105430603,0.0885635763406753,0.0826515108346939,293.87164306640625,297.1499938964844,293.1499938964844,0.0039969966746866,-317.38641357421875,296.3847351074219,0.4188491702079773,0.050000000745058,0.0505095422267913,293.0818176269531,297.1499938964844,293.1499938964844,0.2953266501426697,-4228.6748046875,304.1367492675781,0.8752483129501343,0.383352667093277,0.2692083120346069,293.2245788574219,297.1499938964844,293.1499938964844,0.3080023229122162,-5909.97314453125,304.15777587890625,0.8842641711235046,0.3940798044204712,0.3756362795829773,293.2988586425781,297.1499938964844,293.1499938964844,0.0079074231907725,-2672.95654296875,300.3799743652344,0.4188491702079773,0.050000000745058,0.2395955324172973,291.1443176269531,291.1499938964844,265.069580078125,263.7801818847656,281.72467041015625,293.4355163574219,291.14501953125,1.0,0.3128065764904022,0.740507185459137,0.740507185459137,1.0,1.0,-1.2212580442428589,0.5043320655822754,0.7169259786605835,0.2437027245759964,0.0,0.0,0.5264090299606323,89.46356201171875,100.0,9.310155868530272,-11602.630859375,289.2636413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777099609375,307.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.2605865597724914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945105016231537,0.4945160448551178,-5.5564878493896686e-06,0.0,0.0002644622290972,0.0,0.0,29.29955673217773,0.0,0.0,0.0,0.367643803358078,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442823134362697,-1298.7747802734375,304.15008544921875,0.5285276770591736,0.0884105190634727,0.0826415792107582,293.8822326660156,297.1499938964844,293.1499938964844,0.0037817144766449,-300.8728942871094,296.1092529296875,0.4154833257198334,0.050000000745058,0.0506367646157741,293.0783996582031,297.1499938964844,293.1499938964844,0.2976871728897095,-4255.10107421875,304.1372375488281,0.8712701201438904,0.3857723474502563,0.2710214257240295,293.2242431640625,297.1499938964844,293.1499938964844,0.3061811923980713,-5882.12841796875,304.158203125,0.8769338130950928,0.3922576308250427,0.3740481436252594,293.2994689941406,297.1499938964844,293.1499938964844,0.0078632198274135,-2662.802001953125,300.32867431640625,0.4154833257198334,0.050000000745058,0.240199014544487,291.151123046875,291.1499938964844,265.1126708984375,263.8182067871094,281.7469787597656,293.4377746582031,291.1517944335937,1.0,0.3163635432720184,0.7396883964538574,0.7396883964538574,1.0,1.0,-1.2223933935165403,0.5046640634536743,0.7177293300628662,0.2439363598823547,0.0,0.0,0.525797963142395,92.70462799072266,103.0,9.401378631591797,-11594.1083984375,296.4664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,307.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.2621407210826874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940318465232849,0.494037389755249,-5.556569703912828e-06,0.0,0.0002660395111888,0.0,0.0,29.263072967529297,0.0,0.0,0.0,0.3675189912319183,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442823134362697,-1298.7747802734375,304.15008544921875,0.5285276770591736,0.0884105190634727,0.0826415792107582,293.8822326660156,297.1499938964844,293.1499938964844,0.0037817144766449,-300.8728942871094,296.1092529296875,0.4154833257198334,0.050000000745058,0.0506367646157741,293.0783996582031,297.1499938964844,293.1499938964844,0.2976871728897095,-4255.10107421875,304.1372375488281,0.8712701201438904,0.3857723474502563,0.2710214257240295,293.2242431640625,297.1499938964844,293.1499938964844,0.3061811923980713,-5882.12841796875,304.158203125,0.8769338130950928,0.3922576308250427,0.3740481436252594,293.2994689941406,297.1499938964844,293.1499938964844,0.0078632198274135,-2662.802001953125,300.32867431640625,0.4154833257198334,0.050000000745058,0.240199014544487,291.151123046875,291.1499938964844,265.1126708984375,263.8182067871094,281.7469787597656,293.4377746582031,291.1517944335937,1.0,0.3163635432720184,0.7396883964538574,0.7396883964538574,1.0,1.0,-1.2223933935165403,0.5046640634536743,0.7177293300628662,0.2439363598823547,0.0,0.0,0.525797963142395,92.70462799072266,103.0,9.401378631591797,-11594.1083984375,296.4664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,307.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.2621407210826874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940318465232849,0.494037389755249,-5.556569703912828e-06,0.0,0.0002660395111888,0.0,0.0,29.263072967529297,0.0,0.0,0.0,0.3675189912319183,4.0,0.0,1.0
388140,293.1571960449219,297.1499938964844,293.1499938964844,0.0442116819322109,-1297.53564453125,304.1501770019531,0.524359405040741,0.0882249101996421,0.0826023444533348,293.8929748535156,297.1499938964844,293.1499938964844,0.0035647384356707,-284.0440979003906,295.8297119140625,0.4123916923999786,0.050000000745058,0.050762839615345,293.07647705078125,297.1499938964844,293.1499938964844,0.2998625338077545,-4279.3564453125,304.13787841796875,0.8674409985542297,0.3879814743995666,0.2726859152317047,293.2239074707031,297.1499938964844,293.1499938964844,0.3043724596500397,-5854.5048828125,304.1584777832031,0.8700074553489685,0.3904412686824798,0.3724649846553802,293.3002319335937,297.1499938964844,293.1499938964844,0.0078182462602853,-2652.415283203125,300.27667236328125,0.4123916923999786,0.050000000745058,0.2407970577478408,291.15753173828125,291.1499938964844,265.1546936035156,263.8554077148437,281.76904296875,293.4408874511719,291.1581420898437,1.0,0.3198199272155761,0.7388696074485779,0.7388696074485779,1.0,1.0,-1.2233132123947144,0.5049218535423279,0.7183914184570312,0.244046613574028,0.0,0.0,0.5243576765060425,95.91161346435548,106.0,8.875953674316406,-11582.4521484375,303.52117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,307.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.904296875,18000.0,0.0,0.0,0.2633616626262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920701086521148,0.492075651884079,-5.547677574213594e-06,0.0,0.0002672786067705,0.0,0.0,29.0726318359375,0.0,0.0,0.0,0.3668911159038543,4.0,0.0,1.0
388200,293.1571960449219,297.1499938964844,293.1499938964844,0.0442116819322109,-1297.53564453125,304.1501770019531,0.524359405040741,0.0882249101996421,0.0826023444533348,293.8929748535156,297.1499938964844,293.1499938964844,0.0035647384356707,-284.0440979003906,295.8297119140625,0.4123916923999786,0.050000000745058,0.050762839615345,293.07647705078125,297.1499938964844,293.1499938964844,0.2998625338077545,-4279.3564453125,304.13787841796875,0.8674409985542297,0.3879814743995666,0.2726859152317047,293.2239074707031,297.1499938964844,293.1499938964844,0.3043724596500397,-5854.5048828125,304.1584777832031,0.8700074553489685,0.3904412686824798,0.3724649846553802,293.3002319335937,297.1499938964844,293.1499938964844,0.0078182462602853,-2652.415283203125,300.27667236328125,0.4123916923999786,0.050000000745058,0.2407970577478408,291.15753173828125,291.1499938964844,265.1546936035156,263.8554077148437,281.76904296875,293.4408874511719,291.1581420898437,1.0,0.3198199272155761,0.7388696074485779,0.7388696074485779,1.0,1.0,-1.2233132123947144,0.5049218535423279,0.7183914184570312,0.244046613574028,0.0,0.0,0.5243576765060425,95.91161346435548,106.0,8.875953674316406,-11582.4521484375,303.52117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,307.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.904296875,18000.0,0.0,0.0,0.2633616626262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920701086521148,0.492075651884079,-5.547677574213594e-06,0.0,0.0002672786067705,0.0,0.0,29.0726318359375,0.0,0.0,0.0,0.3668911159038543,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441144108772277,-1295.8707275390625,304.1502685546875,0.5203723907470703,0.0880038514733314,0.0825309231877327,293.9038391113281,297.1499938964844,293.1499938964844,0.0033458322286605,-266.9119873046875,295.54595947265625,0.4095209538936615,0.050000000745058,0.0508880503475666,293.0757141113281,297.1499938964844,293.1499938964844,0.3018712699413299,-4301.68701171875,304.1385498046875,0.8637388348579407,0.3899959921836853,0.2742113471031189,293.2236328125,297.1499938964844,293.1499938964844,0.302586019039154,-5827.244140625,304.1586303710937,0.8634490966796875,0.3886285722255707,0.3708848357200622,293.3011474609375,297.1499938964844,293.1499938964844,0.0077726780436933,-2641.870849609375,300.2237854003906,0.4095209538936615,0.050000000745058,0.2413910031318664,291.1631774902344,291.1499938964844,265.1957397460937,263.89178466796875,281.7909851074219,293.4447021484375,291.1636962890625,1.0,0.3231883645057678,0.7380520701408386,0.7380520701408386,1.0,1.0,-1.2240251302719116,0.505095899105072,0.7189292311668396,0.2440748959779739,0.0,0.0,0.5222151875495911,99.0927963256836,109.0,7.854474067687988,-11567.2578125,310.4444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459777832031,307.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.998046875,18000.0,0.0,0.0,0.2641931772232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888290464878082,0.4888345599174499,-5.530956514121499e-06,0.0,0.0002681225014384,0.0,0.0,28.75059700012207,0.0,0.0,0.0,0.3658296763896942,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441144108772277,-1295.8707275390625,304.1502685546875,0.5203723907470703,0.0880038514733314,0.0825309231877327,293.9038391113281,297.1499938964844,293.1499938964844,0.0033458322286605,-266.9119873046875,295.54595947265625,0.4095209538936615,0.050000000745058,0.0508880503475666,293.0757141113281,297.1499938964844,293.1499938964844,0.3018712699413299,-4301.68701171875,304.1385498046875,0.8637388348579407,0.3899959921836853,0.2742113471031189,293.2236328125,297.1499938964844,293.1499938964844,0.302586019039154,-5827.244140625,304.1586303710937,0.8634490966796875,0.3886285722255707,0.3708848357200622,293.3011474609375,297.1499938964844,293.1499938964844,0.0077726780436933,-2641.870849609375,300.2237854003906,0.4095209538936615,0.050000000745058,0.2413910031318664,291.1631774902344,291.1499938964844,265.1957397460937,263.89178466796875,281.7909851074219,293.4447021484375,291.1636962890625,1.0,0.3231883645057678,0.7380520701408386,0.7380520701408386,1.0,1.0,-1.2240251302719116,0.505095899105072,0.7189292311668396,0.2440748959779739,0.0,0.0,0.5222151875495911,99.0927963256836,109.0,7.854474067687988,-11567.2578125,310.4444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459777832031,307.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.998046875,18000.0,0.0,0.0,0.2641931772232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888290464878082,0.4888345599174499,-5.530956514121499e-06,0.0,0.0002681225014384,0.0,0.0,28.75059700012207,0.0,0.0,0.0,0.3658296763896942,4.0,0.0,1.0
388380,293.1577453613281,297.1499938964844,293.1499938964844,0.0439905822277069,-1293.784912109375,304.150390625,0.516544759273529,0.087746262550354,0.0824260711669921,293.9147644042969,297.1499938964844,293.1499938964844,0.0031245804857462,-249.47344970703125,295.2577514648437,0.4068261086940765,0.050000000745058,0.0510125532746315,293.0759582519531,297.1499938964844,293.1499938964844,0.3037342131137848,-4322.35400390625,304.1392822265625,0.8601529598236084,0.3918336629867553,0.2756099104881286,293.2233581542969,297.1499938964844,293.1499938964844,0.3008289635181427,-5800.44580078125,304.15869140625,0.8572295308113098,0.3868183493614197,0.3693064451217651,293.3021850585937,297.1499938964844,293.1499938964844,0.0077266269363462,-2631.216552734375,300.1699523925781,0.4068261086940765,0.050000000745058,0.2419815957546234,291.16778564453125,291.1499938964844,265.2357482910156,263.9273681640625,281.81304931640625,293.4490661621094,291.168212890625,1.0,0.3264780640602112,0.7372345328330994,0.7372345328330994,1.0,1.0,-1.2245419025421145,0.5051798820495605,0.7193620204925537,0.2440603375434875,0.0,0.0,0.5195168256759644,102.25324249267578,112.0,6.484786510467529,-11548.349609375,317.24871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,307.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.837890625,18000.0,0.0,0.0,0.2646051347255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845605194568634,0.4845660328865051,-5.507924925041152e-06,0.0,0.0002685405779629,0.0,0.0,28.32524299621582,0.0,0.0,0.0,0.3644219934940338,4.0,0.0,1.0
388440,293.1577453613281,297.1499938964844,293.1499938964844,0.0439905822277069,-1293.784912109375,304.150390625,0.516544759273529,0.087746262550354,0.0824260711669921,293.9147644042969,297.1499938964844,293.1499938964844,0.0031245804857462,-249.47344970703125,295.2577514648437,0.4068261086940765,0.050000000745058,0.0510125532746315,293.0759582519531,297.1499938964844,293.1499938964844,0.3037342131137848,-4322.35400390625,304.1392822265625,0.8601529598236084,0.3918336629867553,0.2756099104881286,293.2233581542969,297.1499938964844,293.1499938964844,0.3008289635181427,-5800.44580078125,304.15869140625,0.8572295308113098,0.3868183493614197,0.3693064451217651,293.3021850585937,297.1499938964844,293.1499938964844,0.0077266269363462,-2631.216552734375,300.1699523925781,0.4068261086940765,0.050000000745058,0.2419815957546234,291.16778564453125,291.1499938964844,265.2357482910156,263.9273681640625,281.81304931640625,293.4490661621094,291.168212890625,1.0,0.3264780640602112,0.7372345328330994,0.7372345328330994,1.0,1.0,-1.2245419025421145,0.5051798820495605,0.7193620204925537,0.2440603375434875,0.0,0.0,0.5195168256759644,102.25324249267578,112.0,6.484786510467529,-11548.349609375,317.24871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,307.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.837890625,18000.0,0.0,0.0,0.2646051347255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845605194568634,0.4845660328865051,-5.507924925041152e-06,0.0,0.0002685405779629,0.0,0.0,28.32524299621582,0.0,0.0,0.0,0.3644219934940338,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439190417528152,-1292.5904541015625,304.15045166015625,0.5146856904029846,0.0876039937138557,0.0823612138628959,293.9202575683594,297.1499938964844,293.1499938964844,0.0030128890648484,-240.6333770751953,295.1119384765625,0.4055318534374237,0.050000000745058,0.0510745868086814,293.07635498046875,297.1499938964844,293.1499938964844,0.3046164214611053,-4332.1298828125,304.1396179199219,0.8584005832672119,0.3926894962787628,0.2762649655342102,293.2232360839844,297.1499938964844,293.1499938964844,0.2999629080295563,-5787.23974609375,304.15869140625,0.8542377948760986,0.385913997888565,0.3685177862644195,293.3027648925781,297.1499938964844,293.1499938964844,0.0077034370042383,-2625.855712890625,300.1426696777344,0.4055318534374237,0.050000000745058,0.2422758489847183,291.169677734375,291.1499938964844,265.2554016113281,263.94488525390625,281.8241577148437,293.451416015625,291.1700439453125,1.0,0.3280959129333496,0.736825704574585,0.736825704574585,1.0,1.0,-1.2247313261032104,0.5051876306533813,0.7195436954498291,0.2440451681613922,0.0,0.0,0.518010675907135,103.82706451416016,112.0,5.7162065505981445,-11537.513671875,320.6098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516906738281,307.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.84765625,18000.0,0.0,0.0,0.2646523118019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821323156356811,0.4821377992630005,-5.494608103617793e-06,0.0,0.000268588453764,0.0,0.0,28.083988189697266,0.0,0.0,0.0,0.3636199831962585,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438412837684154,-1291.29833984375,304.1505126953125,0.5128607749938965,0.0874529555439949,0.0822881981730461,293.9257507324219,297.1499938964844,293.1499938964844,0.0029005866963416,-231.7250823974609,294.9649353027344,0.404266744852066,0.050000000745058,0.0511364862322807,293.07696533203125,297.1499938964844,293.1499938964844,0.305465430021286,-4341.53125,304.13995361328125,0.8566717505455017,0.393501728773117,0.2768898606300354,293.2231140136719,297.1499938964844,293.1499938964844,0.2991057336330414,-5774.1708984375,304.1586608886719,0.851320207118988,0.385010153055191,0.3677294254302978,293.3033752441406,297.1499938964844,293.1499938964844,0.0076801758259534,-2620.483154296875,300.1150817871094,0.404266744852066,0.050000000745058,0.2425694763660431,291.1712646484375,291.1499938964844,265.2747802734375,263.9621887207031,281.8353271484375,293.4538879394531,291.1715393066406,1.0,0.3296966552734375,0.7364193797111511,0.7364193797111511,1.0,1.0,-1.2248742580413818,0.5051720142364502,0.7197022438049316,0.2440271377563476,0.0,0.0,0.516427218914032,105.39713287353516,115.0,4.918853759765625,-11525.767578125,323.9439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,307.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.240234375,18000.0,0.0,0.0,0.2645937502384186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795569181442261,0.4795624017715454,-5.480393610923784e-06,0.0,0.0002685290237423,0.0,0.0,27.82903861999512,0.0,0.0,0.0,0.3627692461013794,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436694622039794,-1288.4591064453125,304.150634765625,0.509310245513916,0.0871275067329406,0.0821205899119377,293.9367370605469,297.1499938964844,293.1499938964844,0.0026737989392131,-213.687744140625,294.6676940917969,0.401804655790329,0.050000000745058,0.0512600466609001,293.0787353515625,297.1499938964844,293.1499938964844,0.307064801454544,-4359.21875,304.140625,0.8532748818397522,0.3949947357177734,0.2780509293079376,293.2228698730469,297.1499938964844,293.1499938964844,0.2974164187908172,-5748.41455078125,304.1585998535156,0.8456899523735046,0.3832038044929504,0.366153746843338,293.3046569824219,297.1499938964844,293.1499938964844,0.0076334262266755,-2609.69091796875,300.0592041015625,0.401804655790329,0.050000000745058,0.2431555986404419,291.173583984375,291.1499938964844,265.3128662109375,263.9962463378906,281.85791015625,293.45916748046875,291.1737670898437,1.0,0.3328520059585571,0.7356066703796387,0.7356066703796387,1.0,1.0,-1.225027322769165,0.5050707459449768,0.719956636428833,0.2439886778593063,0.0,0.0,0.5131151676177979,108.52983856201172,103.0,3.323775291442871,-11499.7646484375,330.5404663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,307.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33203125,18000.0,0.0,0.0,0.2641941606998443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741266667842865,0.4741321206092834,-5.450285698316293e-06,0.0,0.0002681234909687,0.0,0.0,27.295324325561523,0.0,0.0,0.0,0.3609775602817535,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436694622039794,-1288.4591064453125,304.150634765625,0.509310245513916,0.0871275067329406,0.0821205899119377,293.9367370605469,297.1499938964844,293.1499938964844,0.0026737989392131,-213.687744140625,294.6676940917969,0.401804655790329,0.050000000745058,0.0512600466609001,293.0787353515625,297.1499938964844,293.1499938964844,0.307064801454544,-4359.21875,304.140625,0.8532748818397522,0.3949947357177734,0.2780509293079376,293.2228698730469,297.1499938964844,293.1499938964844,0.2974164187908172,-5748.41455078125,304.1585998535156,0.8456899523735046,0.3832038044929504,0.366153746843338,293.3046569824219,297.1499938964844,293.1499938964844,0.0076334262266755,-2609.69091796875,300.0592041015625,0.401804655790329,0.050000000745058,0.2431555986404419,291.173583984375,291.1499938964844,265.3128662109375,263.9962463378906,281.85791015625,293.45916748046875,291.1737670898437,1.0,0.3328520059585571,0.7356066703796387,0.7356066703796387,1.0,1.0,-1.225027322769165,0.5050707459449768,0.719956636428833,0.2439886778593063,0.0,0.0,0.5131151676177979,108.52983856201172,103.0,3.323775291442871,-11499.7646484375,330.5404663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,307.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33203125,18000.0,0.0,0.0,0.2641941606998443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741266667842865,0.4741321206092834,-5.450285698316293e-06,0.0,0.0002681234909687,0.0,0.0,27.295324325561523,0.0,0.0,0.0,0.3609775602817535,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433202683925628,-1282.700927734375,304.1510009765625,0.5099794864654541,0.0868069380521774,0.0817696452140808,293.9477233886719,297.1499938964844,293.1499938964844,0.0024347598664462,-194.61582946777344,294.3672790527344,0.402976244688034,0.050000000745058,0.0512007996439933,293.0809020996094,297.1499938964844,293.1499938964844,0.3083272278308868,-4373.0048828125,304.14166259765625,0.8563635945320129,0.3963612616062164,0.2789716422557831,293.2225341796875,297.1499938964844,293.1499938964844,0.2955561280250549,-5719.8759765625,304.1588439941406,0.8465051651000977,0.3814264833927154,0.36441171169281,293.305908203125,297.1499938964844,293.1499938964844,0.0075527434237301,-2589.385498046875,300.0032043457031,0.402976244688034,0.050000000745058,0.2428745478391647,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.8820495605469,293.46453857421875,291.1769104003906,1.0,0.3307053744792938,0.7347939610481262,0.7347939610481262,1.0,1.0,-1.223212957382202,0.5040726661682129,0.7191402912139893,0.2435260713100433,0.0,0.0,0.5094337463378906,107.00531005859376,91.0,4.703140735626221,-11460.6796875,326.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,307.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.982421875,18000.0,0.0,0.0,0.2634258866310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683158695697784,0.468321293592453,-5.418603450380033e-06,0.0,0.0002673437993507,0.0,0.0,26.733139038085938,0.0,0.0,0.0,0.3590672612190246,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433202683925628,-1282.700927734375,304.1510009765625,0.5099794864654541,0.0868069380521774,0.0817696452140808,293.9477233886719,297.1499938964844,293.1499938964844,0.0024347598664462,-194.61582946777344,294.3672790527344,0.402976244688034,0.050000000745058,0.0512007996439933,293.0809020996094,297.1499938964844,293.1499938964844,0.3083272278308868,-4373.0048828125,304.14166259765625,0.8563635945320129,0.3963612616062164,0.2789716422557831,293.2225341796875,297.1499938964844,293.1499938964844,0.2955561280250549,-5719.8759765625,304.1588439941406,0.8465051651000977,0.3814264833927154,0.36441171169281,293.305908203125,297.1499938964844,293.1499938964844,0.0075527434237301,-2589.385498046875,300.0032043457031,0.402976244688034,0.050000000745058,0.2428745478391647,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.8820495605469,293.46453857421875,291.1769104003906,1.0,0.3307053744792938,0.7347939610481262,0.7347939610481262,1.0,1.0,-1.223212957382202,0.5040726661682129,0.7191402912139893,0.2435260713100433,0.0,0.0,0.5094337463378906,107.00531005859376,91.0,4.703140735626221,-11460.6796875,326.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,307.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.982421875,18000.0,0.0,0.0,0.2634258866310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683158695697784,0.468321293592453,-5.418603450380033e-06,0.0,0.0002673437993507,0.0,0.0,26.733139038085938,0.0,0.0,0.0,0.3590672612190246,4.0,0.0,1.0
388860,293.1543273925781,297.1499938964844,293.1499938964844,0.0435952469706535,-1287.22705078125,304.1501770019531,0.516061544418335,0.0875846818089485,0.0820726826786995,293.9526672363281,297.1499938964844,293.1499938964844,0.0022025408688932,-176.06822204589844,294.0789794921875,0.4071100056171417,0.050000000745058,0.0509991459548473,293.0785217285156,297.1499938964844,293.1499938964844,0.310100257396698,-4392.8662109375,304.1414489746094,0.8654853701591492,0.3986063301563263,0.280273288488388,293.21685791015625,297.1499938964844,293.1499938964844,0.2943761646747589,-5702.21484375,304.1578369140625,0.853221595287323,0.3807457983493805,0.3633540868759155,293.30084228515625,297.1499938964844,293.1499938964844,0.0074705905281007,-2567.89111328125,299.9638977050781,0.4071100056171417,0.050000000745058,0.2419179826974868,291.1781616210937,291.1499938964844,265.3866577148437,264.06268310546875,281.9051818847656,293.4691772460937,291.177978515625,1.0,0.3252796828746795,0.734000563621521,0.734000563621521,1.0,1.0,-1.2224788665771484,0.5035402178764343,0.7189385890960693,0.243386298418045,0.0,0.0,0.5054755210876465,101.89274597167967,79.0,1.0294774770736694,-11418.5712890625,315.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,307.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.525390625,18000.0,0.0,0.0,0.2622995972633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617325663566589,0.4617379307746887,-5.38314907316817e-06,0.0,0.0002662007464095,0.0,0.0,26.106250762939453,0.0,0.0,0.0,0.3569301664829254,4.0,0.0,1.0
388920,293.1543273925781,297.1499938964844,293.1499938964844,0.0435952469706535,-1287.22705078125,304.1501770019531,0.516061544418335,0.0875846818089485,0.0820726826786995,293.9526672363281,297.1499938964844,293.1499938964844,0.0022025408688932,-176.06822204589844,294.0789794921875,0.4071100056171417,0.050000000745058,0.0509991459548473,293.0785217285156,297.1499938964844,293.1499938964844,0.310100257396698,-4392.8662109375,304.1414489746094,0.8654853701591492,0.3986063301563263,0.280273288488388,293.21685791015625,297.1499938964844,293.1499938964844,0.2943761646747589,-5702.21484375,304.1578369140625,0.853221595287323,0.3807457983493805,0.3633540868759155,293.30084228515625,297.1499938964844,293.1499938964844,0.0074705905281007,-2567.89111328125,299.9638977050781,0.4071100056171417,0.050000000745058,0.2419179826974868,291.1781616210937,291.1499938964844,265.3866577148437,264.06268310546875,281.9051818847656,293.4691772460937,291.177978515625,1.0,0.3252796828746795,0.734000563621521,0.734000563621521,1.0,1.0,-1.2224788665771484,0.5035402178764343,0.7189385890960693,0.243386298418045,0.0,0.0,0.5054755210876465,101.89274597167967,79.0,1.0294774770736694,-11418.5712890625,315.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,307.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.525390625,18000.0,0.0,0.0,0.2622995972633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617325663566589,0.4617379307746887,-5.38314907316817e-06,0.0,0.0002662007464095,0.0,0.0,26.106250762939453,0.0,0.0,0.0,0.3569301664829254,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437013730406761,-1288.954345703125,304.14996337890625,0.5247417688369751,0.0879396870732307,0.0821898281574249,293.9594421386719,297.1499938964844,293.1499938964844,0.0019616899080574,-156.8181915283203,293.783203125,0.413477212190628,0.050000000745058,0.0507175512611866,293.0795593261719,297.1499938964844,293.1499938964844,0.3114937841892242,-4408.23828125,304.1419982910156,0.8785673975944519,0.4002113342285156,0.281262457370758,293.2138366699219,297.1499938964844,293.1499938964844,0.2930698990821838,-5682.359375,304.15740966796875,0.8638370633125305,0.3796714544296264,0.3621263206005096,293.29754638671875,297.1499938964844,293.1499938964844,0.0073688318952918,-2540.948486328125,299.9212341308594,0.413477212190628,0.050000000745058,0.2405822128057479,291.1789245605469,291.1499938964844,265.42333984375,264.0959777832031,281.9338073730469,293.4802551269531,291.1792297363281,1.0,0.3175348937511444,0.7332072257995605,0.7332072257995605,1.0,1.0,-1.2203924655914309,0.5023735165596008,0.7180188894271851,0.2430111169815063,0.0,0.0,0.5016240477561951,94.73800659179688,67.0,2.436777114868164,-11370.177734375,299.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,307.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6953125,18000.0,0.0,0.0,0.2608765065670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556348621845245,0.4556402266025543,-5.349698767531663e-06,0.0,0.0002647564688231,0.0,0.0,25.53074836730957,0.0,0.0,0.0,0.3549324572086334,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437013730406761,-1288.954345703125,304.14996337890625,0.5247417688369751,0.0879396870732307,0.0821898281574249,293.9594421386719,297.1499938964844,293.1499938964844,0.0019616899080574,-156.8181915283203,293.783203125,0.413477212190628,0.050000000745058,0.0507175512611866,293.0795593261719,297.1499938964844,293.1499938964844,0.3114937841892242,-4408.23828125,304.1419982910156,0.8785673975944519,0.4002113342285156,0.281262457370758,293.2138366699219,297.1499938964844,293.1499938964844,0.2930698990821838,-5682.359375,304.15740966796875,0.8638370633125305,0.3796714544296264,0.3621263206005096,293.29754638671875,297.1499938964844,293.1499938964844,0.0073688318952918,-2540.948486328125,299.9212341308594,0.413477212190628,0.050000000745058,0.2405822128057479,291.1789245605469,291.1499938964844,265.42333984375,264.0959777832031,281.9338073730469,293.4802551269531,291.1792297363281,1.0,0.3175348937511444,0.7332072257995605,0.7332072257995605,1.0,1.0,-1.2203924655914309,0.5023735165596008,0.7180188894271851,0.2430111169815063,0.0,0.0,0.5016240477561951,94.73800659179688,67.0,2.436777114868164,-11370.177734375,299.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,307.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6953125,18000.0,0.0,0.0,0.2608765065670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556348621845245,0.4556402266025543,-5.349698767531663e-06,0.0,0.0002647564688231,0.0,0.0,25.53074836730957,0.0,0.0,0.0,0.3549324572086334,4.0,0.0,1.0
389100,293.1513061523437,297.1499938964844,293.1499938964844,0.0436642952263355,-1288.323974609375,304.1500549316406,0.5299860835075378,0.0880609005689621,0.082158975303173,293.9633178710937,297.1499938964844,293.1499938964844,0.0018403378780931,-147.11048889160156,293.6341247558594,0.4175769388675689,0.050000000745058,0.050556443631649,293.0805969238281,297.1499938964844,293.1499938964844,0.3120132684707641,-4413.86328125,304.1425170898437,0.8865284323692322,0.4008968770503998,0.2816441357135772,293.21270751953125,297.1499938964844,293.1499938964844,0.2923090159893036,-5670.67138671875,304.1574401855469,0.8705434203147888,0.3790832161903381,0.3614238202571869,293.2963562011719,297.1499938964844,293.1499938964844,0.0073135341517627,-2526.068115234375,299.8994445800781,0.4175769388675689,0.050000000745058,0.2398180067539215,291.1805114746094,291.1499938964844,265.4416809082031,264.1126708984375,281.9489440917969,293.48614501953125,291.1807861328125,1.0,0.3129935264587402,0.7328105568885803,0.7328105568885803,1.0,1.0,-1.2188599109649658,0.5015620589256287,0.7172978520393372,0.242734745144844,0.0,0.0,0.4994303584098816,90.63977813720705,67.0,3.207352638244629,-11339.25,290.7307434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,307.3874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.642578125,18000.0,0.0,0.0,0.2600619792938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452256977558136,0.4522623121738434,-5.332290129445028e-06,0.0,0.0002639298327267,0.0,0.0,25.21972274780273,0.0,0.0,0.0,0.3538462519645691,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435985215008258,-1287.227294921875,304.150146484375,0.5359339714050293,0.0881618335843086,0.0820962116122245,293.9674377441406,297.1499938964844,293.1499938964844,0.0017180006252601,-137.32566833496094,293.4835205078125,0.4224171042442322,0.050000000745058,0.0503853075206279,293.0819091796875,297.1499938964844,293.1499938964844,0.3124686479568481,-4418.76708984375,304.1430358886719,0.8954759240150452,0.4015199244022369,0.2819726765155792,293.21173095703125,297.1499938964844,293.1499938964844,0.2915292084217071,-5658.681640625,304.15753173828125,0.8782500624656677,0.3784810304641723,0.3606926500797272,293.29541015625,297.1499938964844,293.1499938964844,0.0072564808651804,-2510.65234375,299.87713623046875,0.4224171042442322,0.050000000745058,0.2390062063932418,291.18182373046875,291.1499938964844,265.4599914550781,264.12945556640625,281.96435546875,293.4920654296875,291.1820373535156,1.0,0.3080852925777435,0.7324275970458984,0.7324275970458984,1.0,1.0,-1.2171216011047363,0.5006541013717651,0.7164674401283264,0.2424323409795761,0.0,0.0,0.4971772134304046,86.28497314453125,55.0,3.1922738552093506,-11305.1142578125,281.0049133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,307.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.921875,18000.0,0.0,0.0,0.2591787278652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487180411815643,0.4487233459949493,-5.314041573001305e-06,0.0,0.0002630334347486,0.0,0.0,24.89617729187012,0.0,0.0,0.0,0.3527133166790008,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434079468250274,-1284.07861328125,304.1504211425781,0.5501848459243774,0.088320292532444,0.0819049775600433,293.9761962890625,297.1499938964844,293.1499938964844,0.0014723427593708,-117.68192291259766,293.1781616210937,0.4349164366722107,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131991922855377,-4426.56005859375,304.1441345214844,0.9174616932868958,0.402582973241806,0.2824849188327789,293.2100524902344,297.1499938964844,293.1499938964844,0.2899434566497803,-5634.2861328125,304.1576538085937,0.8969364762306213,0.3772585988044739,0.3591833114624023,293.2940673828125,297.1499938964844,293.1499938964844,0.0071391505189239,-2478.7294921875,299.83123779296875,0.4349164366722107,0.050000000745058,0.2372771352529525,291.1836853027344,291.1499938964844,265.4966735839844,264.1630859375,281.99615478515625,293.5039367675781,291.1838073730469,1.0,0.2973197698593139,0.7316616177558899,0.7316616177558899,1.0,1.0,-1.2131824493408203,0.4986105859279632,0.7145718932151794,0.2417836189270019,0.0,0.0,0.4925563931465149,77.00725555419922,43.0,2.5704383850097656,-11230.7568359375,260.2846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912109375,307.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7890625,18000.0,0.0,0.0,0.257214605808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414689838886261,0.4414742588996887,-5.276579486235278e-06,0.0,0.0002610401134006,0.0,0.0,24.24057960510254,0.0,0.0,0.0,0.3503953218460083,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434079468250274,-1284.07861328125,304.1504211425781,0.5501848459243774,0.088320292532444,0.0819049775600433,293.9761962890625,297.1499938964844,293.1499938964844,0.0014723427593708,-117.68192291259766,293.1781616210937,0.4349164366722107,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131991922855377,-4426.56005859375,304.1441345214844,0.9174616932868958,0.402582973241806,0.2824849188327789,293.2100524902344,297.1499938964844,293.1499938964844,0.2899434566497803,-5634.2861328125,304.1576538085937,0.8969364762306213,0.3772585988044739,0.3591833114624023,293.2940673828125,297.1499938964844,293.1499938964844,0.0071391505189239,-2478.7294921875,299.83123779296875,0.4349164366722107,0.050000000745058,0.2372771352529525,291.1836853027344,291.1499938964844,265.4966735839844,264.1630859375,281.99615478515625,293.5039367675781,291.1838073730469,1.0,0.2973197698593139,0.7316616177558899,0.7316616177558899,1.0,1.0,-1.2131824493408203,0.4986105859279632,0.7145718932151794,0.2417836189270019,0.0,0.0,0.4925563931465149,77.00725555419922,43.0,2.5704383850097656,-11230.7568359375,260.2846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912109375,307.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7890625,18000.0,0.0,0.0,0.257214605808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414689838886261,0.4414742588996887,-5.276579486235278e-06,0.0,0.0002610401134006,0.0,0.0,24.24057960510254,0.0,0.0,0.0,0.3503953218460083,4.0,0.0,1.0
389340,293.1492919921875,297.1499938964844,293.1499938964844,0.043163850903511,-1280.067626953125,304.15069580078125,0.5679442882537842,0.088436484336853,0.081654354929924,293.9854736328125,297.1499938964844,293.1499938964844,0.0012264263350516,-98.0221710205078,292.8678894042969,0.4524087011814117,0.050000000745058,0.0496376529335975,293.0892639160156,297.1499938964844,293.1499938964844,0.3136941790580749,-4431.7236328125,304.145263671875,0.9465787410736084,0.4034002423286438,0.2828137874603271,293.2086181640625,297.1499938964844,293.1499938964844,0.2883476018905639,-5609.72802734375,304.15777587890625,0.9220081567764282,0.3760296702384949,0.3576449453830719,293.2932434082031,297.1499938964844,293.1499938964844,0.0070198434405028,-2445.95654296875,299.7841491699219,0.4524087011814117,0.050000000745058,0.2354596406221389,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,282.0292053222656,293.5160522460937,291.1849060058594,1.0,0.2854696214199066,0.7308956980705261,0.7308956980705261,1.0,1.0,-1.208788514137268,0.4963337779045105,0.7124547958374023,0.241119772195816,0.0,0.0,0.4878252744674682,67.25328063964844,31.0,1.6383525133132937,-11149.6123046875,238.5502319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.251953125,18000.0,0.0,0.0,0.2550165951251983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340958893299103,0.4341011345386505,-5.23891185366665e-06,0.0,0.0002588094212114,0.0,0.0,23.58571434020996,0.0,0.0,0.0,0.3480504155158996,4.0,0.0,1.0
389400,293.1492919921875,297.1499938964844,293.1499938964844,0.043163850903511,-1280.067626953125,304.15069580078125,0.5679442882537842,0.088436484336853,0.081654354929924,293.9854736328125,297.1499938964844,293.1499938964844,0.0012264263350516,-98.0221710205078,292.8678894042969,0.4524087011814117,0.050000000745058,0.0496376529335975,293.0892639160156,297.1499938964844,293.1499938964844,0.3136941790580749,-4431.7236328125,304.145263671875,0.9465787410736084,0.4034002423286438,0.2828137874603271,293.2086181640625,297.1499938964844,293.1499938964844,0.2883476018905639,-5609.72802734375,304.15777587890625,0.9220081567764282,0.3760296702384949,0.3576449453830719,293.2932434082031,297.1499938964844,293.1499938964844,0.0070198434405028,-2445.95654296875,299.7841491699219,0.4524087011814117,0.050000000745058,0.2354596406221389,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,282.0292053222656,293.5160522460937,291.1849060058594,1.0,0.2854696214199066,0.7308956980705261,0.7308956980705261,1.0,1.0,-1.208788514137268,0.4963337779045105,0.7124547958374023,0.241119772195816,0.0,0.0,0.4878252744674682,67.25328063964844,31.0,1.6383525133132937,-11149.6123046875,238.5502319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.251953125,18000.0,0.0,0.0,0.2550165951251983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340958893299103,0.4341011345386505,-5.23891185366665e-06,0.0,0.0002588094212114,0.0,0.0,23.58571434020996,0.0,0.0,0.0,0.3480504155158996,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428844541311264,-1275.494140625,304.1509094238281,0.5897272825241089,0.0885207653045654,0.0813633725047111,293.9950256347656,297.1499938964844,293.1499938964844,0.0009809567127376,-78.40187072753906,292.55291748046875,0.4746465682983398,0.050000000745058,0.0492442958056926,293.0940856933594,297.1499938964844,293.1499938964844,0.3139549493789673,-4434.28125,304.1464233398437,0.9788059592247008,0.4039627909660339,0.2829597890377044,293.20733642578125,297.1499938964844,293.1499938964844,0.286761999130249,-5585.3271484375,304.1578063964844,0.9554123878479004,0.374803751707077,0.3560974597930908,293.29278564453125,297.1499938964844,293.1499938964844,0.006900402251631,-2412.84326171875,299.736083984375,0.4746465682983398,0.050000000745058,0.2335937321186065,291.18524169921875,291.1499938964844,265.57000732421875,264.2308654785156,282.0634155273437,293.5286560058594,291.18524169921875,1.0,0.272655189037323,0.7301799654960632,0.7301799654960632,1.0,1.0,-1.2040454149246216,0.4938781857490539,0.7101672887802124,0.2404811829328537,0.0,0.0,0.4830893874168396,57.238258361816406,34.0,0.6748718023300171,-11063.4052734375,216.3144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226806640625,307.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.435546875,18000.0,0.0,0.0,0.2526224255561828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267633259296417,0.4267685115337372,-5.201921794650843e-06,0.0,0.0002563796588219,0.0,0.0,22.946361541748047,0.0,0.0,0.0,0.3457318246364593,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428844541311264,-1275.494140625,304.1509094238281,0.5897272825241089,0.0885207653045654,0.0813633725047111,293.9950256347656,297.1499938964844,293.1499938964844,0.0009809567127376,-78.40187072753906,292.55291748046875,0.4746465682983398,0.050000000745058,0.0492442958056926,293.0940856933594,297.1499938964844,293.1499938964844,0.3139549493789673,-4434.28125,304.1464233398437,0.9788059592247008,0.4039627909660339,0.2829597890377044,293.20733642578125,297.1499938964844,293.1499938964844,0.286761999130249,-5585.3271484375,304.1578063964844,0.9554123878479004,0.374803751707077,0.3560974597930908,293.29278564453125,297.1499938964844,293.1499938964844,0.006900402251631,-2412.84326171875,299.736083984375,0.4746465682983398,0.050000000745058,0.2335937321186065,291.18524169921875,291.1499938964844,265.57000732421875,264.2308654785156,282.0634155273437,293.5286560058594,291.18524169921875,1.0,0.272655189037323,0.7301799654960632,0.7301799654960632,1.0,1.0,-1.2040454149246216,0.4938781857490539,0.7101672887802124,0.2404811829328537,0.0,0.0,0.4830893874168396,57.238258361816406,34.0,0.6748718023300171,-11063.4052734375,216.3144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226806640625,307.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.435546875,18000.0,0.0,0.0,0.2526224255561828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267633259296417,0.4267685115337372,-5.201921794650843e-06,0.0,0.0002563796588219,0.0,0.0,22.946361541748047,0.0,0.0,0.0,0.3457318246364593,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427048839628696,-1272.5892333984375,304.1509094238281,0.6056904792785645,0.0885481461882591,0.0811687633395195,294.0048217773437,297.1499938964844,293.1499938964844,0.0007386304205283,-59.03746032714844,292.2325439453125,0.487499862909317,0.050000000745058,0.048995018005371,293.099853515625,297.1499938964844,293.1499938964844,0.3140409588813782,-4435.2109375,304.1474914550781,0.9984632730484008,0.4042094051837921,0.2829830646514892,293.206298828125,297.1499938964844,293.1499938964844,0.2853524386882782,-5563.7548828125,304.1575622558594,0.9778168201446532,0.3735629320144653,0.3546879291534424,293.29266357421875,297.1499938964844,293.1499938964844,0.0068065957166254,-2387.035888671875,299.6866149902344,0.487499862909317,0.050000000745058,0.2324112653732299,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,282.0981750488281,293.54217529296875,291.18359375,1.0,0.264565497636795,0.7294641733169556,0.7294641733169556,1.0,1.0,-1.2003822326660156,0.4918706715106964,0.7085115909576416,0.2402036488056183,0.0,0.0,0.4786147475242615,50.89014434814453,37.0,-2.2406225204467773,-10980.419921875,202.09860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761474609375,307.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.138671875,18000.0,0.0,0.0,0.2500866949558258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419723242521286,0.4197283983230591,-5.166550636204192e-06,0.0,0.0002538061817176,0.0,0.0,22.34239387512207,0.0,0.0,0.0,0.343517005443573,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427048839628696,-1272.5892333984375,304.1509094238281,0.6056904792785645,0.0885481461882591,0.0811687633395195,294.0048217773437,297.1499938964844,293.1499938964844,0.0007386304205283,-59.03746032714844,292.2325439453125,0.487499862909317,0.050000000745058,0.048995018005371,293.099853515625,297.1499938964844,293.1499938964844,0.3140409588813782,-4435.2109375,304.1474914550781,0.9984632730484008,0.4042094051837921,0.2829830646514892,293.206298828125,297.1499938964844,293.1499938964844,0.2853524386882782,-5563.7548828125,304.1575622558594,0.9778168201446532,0.3735629320144653,0.3546879291534424,293.29266357421875,297.1499938964844,293.1499938964844,0.0068065957166254,-2387.035888671875,299.6866149902344,0.487499862909317,0.050000000745058,0.2324112653732299,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,282.0981750488281,293.54217529296875,291.18359375,1.0,0.264565497636795,0.7294641733169556,0.7294641733169556,1.0,1.0,-1.2003822326660156,0.4918706715106964,0.7085115909576416,0.2402036488056183,0.0,0.0,0.4786147475242615,50.89014434814453,37.0,-2.2406225204467773,-10980.419921875,202.09860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761474609375,307.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.138671875,18000.0,0.0,0.0,0.2500866949558258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419723242521286,0.4197283983230591,-5.166550636204192e-06,0.0,0.0002538061817176,0.0,0.0,22.34239387512207,0.0,0.0,0.0,0.343517005443573,4.0,0.0,1.0
