time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426398366689682,-1271.5291748046875,304.1508483886719,0.6101552844047546,0.0885379090905189,0.0811028778553009,294.0096740722656,297.1499938964844,293.1499938964844,0.000619153259322,-49.48740768432617,292.07147216796875,0.4910030663013458,0.050000000745058,0.0489295087754726,293.1004638671875,297.1499938964844,293.1499938964844,0.3087127804756164,-4373.09375,304.15777587890625,0.9990000128746032,0.4047175347805023,0.2788266241550445,293.2058410644531,297.1499938964844,293.1499938964844,0.2846738398075104,-5553.34326171875,304.15740966796875,0.9834643006324768,0.3729369938373565,0.3540339469909668,293.2926940917969,297.1499938964844,293.1499938964844,0.0067699458450078,-2376.961181640625,299.6617736816406,0.4910030663013458,0.050000000745058,0.2321005314588546,291.1837158203125,291.1499938964844,265.625,264.2820129394531,282.11773681640625,293.5455017089844,291.1844177246094,1.0,0.2616535127162933,0.7291063070297241,0.7291063070297241,1.0,1.0,-1.194000244140625,0.4887935221195221,0.7052066922187805,0.2391237467527389,0.0,0.0,0.4764112532138824,49.14975738525391,37.0,2.8018009662628174,-10920.5078125,196.4654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993713378906,307.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.623046875,18000.0,0.0,0.0,0.2487786710262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165025651454925,0.4165077209472656,-5.150373453943757e-06,0.0,0.0002524787269067,0.0,0.0,22.069128036499023,0.0,0.0,0.0,0.342499166727066,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.042542677372694,-1269.857666015625,304.15087890625,0.6133792996406555,0.088505707681179,0.0810397043824195,294.0146179199219,297.1499938964844,293.1499938964844,0.0005130515201017,-39.23079299926758,291.9158020019531,0.4936137497425079,0.050000000745058,0.0488825030624866,293.09625244140625,297.1499938964844,293.1499938964844,0.3029740154743194,-4305.55517578125,304.166748046875,0.9990000128746032,0.4061721861362457,0.2744297087192535,293.2055053710937,297.1499938964844,293.1499938964844,0.2838439047336578,-5540.37890625,304.1575927734375,0.9873655438423156,0.3722983598709106,0.353393018245697,293.292724609375,297.1499938964844,293.1499938964844,0.006734003778547,-2366.52734375,299.6392517089844,0.4936137497425079,0.050000000745058,0.2318775504827499,291.1902770996094,291.1499938964844,265.6433410644531,264.2991027832031,282.1350402832031,293.5433959960937,291.1918334960937,1.0,0.2593473494052887,0.728778064250946,0.728778064250946,1.0,1.0,-1.1876806020736694,0.4857411980628967,0.7019394040107727,0.2380961626768112,0.0,0.0,0.4730914235115051,47.879539489746094,40.0,11.123194694519045,-10853.861328125,191.82327270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235412597656,307.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.892578125,18000.0,0.0,0.0,0.2474141418933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125093817710876,0.4125145375728607,-5.133319064043462e-06,0.0,0.0002510939084459,0.0,0.0,21.74416732788086,0.0,0.0,0.0,0.3412635326385498,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423840023577213,-1267.2215576171875,304.1508483886719,0.6173169016838074,0.0883995816111564,0.0808990448713302,294.0245361328125,297.1499938964844,293.1499938964844,0.000290427240543,-2.637763738632202,291.5947265625,0.4970748722553253,0.050000000745058,0.0488229431211948,293.0859069824219,297.1499938964844,293.1499938964844,0.2952874302864074,-4217.2529296875,304.1736145019531,0.9990000128746032,0.4096337258815765,0.2687553465366363,293.2049865722656,297.1499938964844,293.1499938964844,0.2824213206768036,-5518.43408203125,304.15740966796875,0.9919418096542358,0.3709997236728668,0.3521172702312469,293.2926940917969,297.1499938964844,293.1499938964844,0.0066706798970699,-2348.8515625,299.5917663574219,0.4970748722553253,0.050000000745058,0.2315950244665146,291.1955871582031,291.1499938964844,265.67999267578125,264.3333740234375,282.169189453125,293.5392150878906,291.1951904296875,1.0,0.2563332319259643,0.7281215190887451,0.7281215190887451,1.0,1.0,-1.1787570714950562,0.4811778664588928,0.6975792050361633,0.2372744232416153,0.0,0.0,0.4664357602596283,46.27546691894531,43.0,3.110591411590576,-10715.205078125,185.7523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7770690917969,307.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.697265625,18000.0,0.0,0.0,0.2444794476032257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024947881698608,0.4024998545646667,-5.088939815323101e-06,0.0,0.0002481155679561,0.0,0.0,20.93502426147461,0.0,0.0,0.0,0.3382353782653808,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423840023577213,-1267.2215576171875,304.1508483886719,0.6173169016838074,0.0883995816111564,0.0808990448713302,294.0245361328125,297.1499938964844,293.1499938964844,0.000290427240543,-2.637763738632202,291.5947265625,0.4970748722553253,0.050000000745058,0.0488229431211948,293.0859069824219,297.1499938964844,293.1499938964844,0.2952874302864074,-4217.2529296875,304.1736145019531,0.9990000128746032,0.4096337258815765,0.2687553465366363,293.2049865722656,297.1499938964844,293.1499938964844,0.2824213206768036,-5518.43408203125,304.15740966796875,0.9919418096542358,0.3709997236728668,0.3521172702312469,293.2926940917969,297.1499938964844,293.1499938964844,0.0066706798970699,-2348.8515625,299.5917663574219,0.4970748722553253,0.050000000745058,0.2315950244665146,291.1955871582031,291.1499938964844,265.67999267578125,264.3333740234375,282.169189453125,293.5392150878906,291.1951904296875,1.0,0.2563332319259643,0.7281215190887451,0.7281215190887451,1.0,1.0,-1.1787570714950562,0.4811778664588928,0.6975792050361633,0.2372744232416153,0.0,0.0,0.4664357602596283,46.27546691894531,43.0,3.110591411590576,-10715.205078125,185.7523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7770690917969,307.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.697265625,18000.0,0.0,0.0,0.2444794476032257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024947881698608,0.4024998545646667,-5.088939815323101e-06,0.0,0.0002481155679561,0.0,0.0,20.93502426147461,0.0,0.0,0.0,0.3382353782653808,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422755926847457,-1265.526123046875,304.1507568359375,0.6186849474906921,0.088260032236576,0.0807589516043663,294.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.4985038340091705,0.050000000745058,0.0487993210554122,293.0821533203125,297.1499938964844,293.1499938964844,0.2921025454998016,-4182.17236328125,304.1708679199219,0.9990000128746032,0.4120402336120605,0.2664719820022583,293.2045288085937,297.1499938964844,293.1499938964844,0.2812647223472595,-5500.8447265625,304.1568603515625,0.9932174682617188,0.3696959316730499,0.3508683443069458,293.2927551269531,297.1499938964844,293.1499938964844,0.0066173602826893,-2334.7529296875,299.54052734375,0.4985038340091705,0.050000000745058,0.231482982635498,291.1905517578125,291.1499938964844,265.7166748046875,264.3677062988281,282.2078857421875,293.5438842773437,291.1898803710937,1.0,0.2550841867923736,0.7274649739265442,0.7274649739265442,1.0,1.0,-1.1741851568222046,0.4784300625324249,0.6957550644874573,0.2378430217504501,0.0,0.0,0.4613412916660309,45.65428924560547,46.0,-4.960747241973877,-10612.23046875,183.0740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8270874023437,307.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.451171875,18000.0,0.0,0.0,0.2413653433322906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945174813270569,0.3945225179195404,-5.049464107287349e-06,0.0,0.0002449551539029,0.0,0.0,20.287811279296875,0.0,0.0,0.0,0.3357512950897217,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422755926847457,-1265.526123046875,304.1507568359375,0.6186849474906921,0.088260032236576,0.0807589516043663,294.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.4985038340091705,0.050000000745058,0.0487993210554122,293.0821533203125,297.1499938964844,293.1499938964844,0.2921025454998016,-4182.17236328125,304.1708679199219,0.9990000128746032,0.4120402336120605,0.2664719820022583,293.2045288085937,297.1499938964844,293.1499938964844,0.2812647223472595,-5500.8447265625,304.1568603515625,0.9932174682617188,0.3696959316730499,0.3508683443069458,293.2927551269531,297.1499938964844,293.1499938964844,0.0066173602826893,-2334.7529296875,299.54052734375,0.4985038340091705,0.050000000745058,0.231482982635498,291.1905517578125,291.1499938964844,265.7166748046875,264.3677062988281,282.2078857421875,293.5438842773437,291.1898803710937,1.0,0.2550841867923736,0.7274649739265442,0.7274649739265442,1.0,1.0,-1.1741851568222046,0.4784300625324249,0.6957550644874573,0.2378430217504501,0.0,0.0,0.4613412916660309,45.65428924560547,46.0,-4.960747241973877,-10612.23046875,183.0740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8270874023437,307.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.451171875,18000.0,0.0,0.0,0.2413653433322906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945174813270569,0.3945225179195404,-5.049464107287349e-06,0.0,0.0002449551539029,0.0,0.0,20.287811279296875,0.0,0.0,0.0,0.3357512950897217,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421684235334396,-1263.882568359375,304.1506652832031,0.6180078387260437,0.0880671441555023,0.0806049555540084,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4982578456401825,0.050000000745058,0.048803336918354,293.08770751953125,297.1499938964844,293.1499938964844,0.2924551963806152,-4188.38037109375,304.1632385253906,0.9990000128746032,0.4126527905464172,0.2668623924255371,293.2042236328125,297.1499938964844,293.1499938964844,0.2801986932754516,-5484.6708984375,304.1563415527344,0.99194073677063,0.3683754503726959,0.3496357500553131,293.2931823730469,297.1499938964844,293.1499938964844,0.0065684476867318,-2322.107177734375,299.4871520996094,0.4982578456401825,0.050000000745058,0.2315020263195037,291.1827697753906,291.1499938964844,265.7533264160156,264.402099609375,282.2518615722656,293.5595703125,291.18182373046875,1.0,0.2552154660224914,0.7268866896629333,0.7268866896629333,1.0,1.0,-1.1730164289474487,0.4771279990673065,0.695888340473175,0.2394686490297317,0.0,0.0,0.4574630856513977,45.78854751586914,49.0,-10.0403470993042,-10534.1142578125,182.9770965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85919189453125,307.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.693359375,18000.0,0.0,0.0,0.2382643222808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883445560932159,0.3883495628833771,-5.018727733840933e-06,0.0,0.0002418079966446,0.0,0.0,19.794002532958984,0.0,0.0,0.0,0.3338280022144317,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421684235334396,-1263.882568359375,304.1506652832031,0.6180078387260437,0.0880671441555023,0.0806049555540084,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4982578456401825,0.050000000745058,0.048803336918354,293.08770751953125,297.1499938964844,293.1499938964844,0.2924551963806152,-4188.38037109375,304.1632385253906,0.9990000128746032,0.4126527905464172,0.2668623924255371,293.2042236328125,297.1499938964844,293.1499938964844,0.2801986932754516,-5484.6708984375,304.1563415527344,0.99194073677063,0.3683754503726959,0.3496357500553131,293.2931823730469,297.1499938964844,293.1499938964844,0.0065684476867318,-2322.107177734375,299.4871520996094,0.4982578456401825,0.050000000745058,0.2315020263195037,291.1827697753906,291.1499938964844,265.7533264160156,264.402099609375,282.2518615722656,293.5595703125,291.18182373046875,1.0,0.2552154660224914,0.7268866896629333,0.7268866896629333,1.0,1.0,-1.1730164289474487,0.4771279990673065,0.695888340473175,0.2394686490297317,0.0,0.0,0.4574630856513977,45.78854751586914,49.0,-10.0403470993042,-10534.1142578125,182.9770965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85919189453125,307.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.693359375,18000.0,0.0,0.0,0.2382643222808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883445560932159,0.3883495628833771,-5.018727733840933e-06,0.0,0.0002418079966446,0.0,0.0,19.794002532958984,0.0,0.0,0.0,0.3338280022144317,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.0420140549540519,-1261.47705078125,304.1507263183594,0.6155573725700378,0.0877799913287162,0.080395296216011,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4966750144958496,0.050000000745058,0.0488296337425708,293.10260009765625,297.1499938964844,293.1499938964844,0.2957059741020202,-4227.93896484375,304.15338134765625,0.9990000128746032,0.4112265706062317,0.2694005668163299,293.20416259765625,297.1499938964844,293.1499938964844,0.2791565060615539,-5468.818359375,304.1559753417969,0.988511562347412,0.3670144081115722,0.3483927845954895,293.2943420410156,297.1499938964844,293.1499938964844,0.0065214945934712,-2310.0869140625,299.4311828613281,0.4966750144958496,0.050000000745058,0.2316267490386963,291.1737976074219,291.1499938964844,265.7900085449219,264.4365539550781,282.3007202148437,293.5863342285156,291.1728820800781,1.0,0.2564432322978973,0.7263084053993225,0.7263084053993225,1.0,1.0,-1.1745002269744873,0.476974755525589,0.6975255012512207,0.2418113946914672,0.0,0.0,0.4548889994621277,46.52814483642578,52.0,-11.95373249053955,-10477.4560546875,184.9186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651428222656,307.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.71875,18000.0,0.0,0.0,0.2353473156690597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841147124767303,0.3841197192668915,-4.996940333512612e-06,0.0,0.0002388475986663,0.0,0.0,19.456954956054688,0.0,0.0,0.0,0.3324987888336181,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.0420140549540519,-1261.47705078125,304.1507263183594,0.6155573725700378,0.0877799913287162,0.080395296216011,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4966750144958496,0.050000000745058,0.0488296337425708,293.10260009765625,297.1499938964844,293.1499938964844,0.2957059741020202,-4227.93896484375,304.15338134765625,0.9990000128746032,0.4112265706062317,0.2694005668163299,293.20416259765625,297.1499938964844,293.1499938964844,0.2791565060615539,-5468.818359375,304.1559753417969,0.988511562347412,0.3670144081115722,0.3483927845954895,293.2943420410156,297.1499938964844,293.1499938964844,0.0065214945934712,-2310.0869140625,299.4311828613281,0.4966750144958496,0.050000000745058,0.2316267490386963,291.1737976074219,291.1499938964844,265.7900085449219,264.4365539550781,282.3007202148437,293.5863342285156,291.1728820800781,1.0,0.2564432322978973,0.7263084053993225,0.7263084053993225,1.0,1.0,-1.1745002269744873,0.476974755525589,0.6975255012512207,0.2418113946914672,0.0,0.0,0.4548889994621277,46.52814483642578,52.0,-11.95373249053955,-10477.4560546875,184.9186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651428222656,307.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.71875,18000.0,0.0,0.0,0.2353473156690597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841147124767303,0.3841197192668915,-4.996940333512612e-06,0.0,0.0002388475986663,0.0,0.0,19.456954956054688,0.0,0.0,0.0,0.3324987888336181,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419092662632465,-1259.821533203125,304.1507873535156,0.6137340068817139,0.0875961035490036,0.0802618339657783,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4954865574836731,0.050000000745058,0.0488498397171497,293.1134338378906,297.1499938964844,293.1499938964844,0.2982422709465027,-4258.04541015625,304.1481628417969,0.9990000128746032,0.4097039997577667,0.2713349163532257,293.2042541503906,297.1499938964844,293.1499938964844,0.2786255180835724,-5460.70849609375,304.1558532714844,0.9860731363296508,0.3663128614425659,0.3477599918842315,293.29522705078125,297.1499938964844,293.1499938964844,0.0064981551840901,-2304.102294921875,299.4021911621094,0.4954865574836731,0.050000000745058,0.2317226082086563,291.1693725585937,291.1499938964844,265.8083190917969,264.4537658691406,282.3265991210937,293.6036682128906,291.16845703125,1.0,0.2573940455913543,0.7260192632675171,0.7260192632675171,1.0,1.0,-1.176041603088379,0.4772616624832153,0.6987799406051636,0.2431481629610061,0.0,0.0,0.4540441036224365,47.08805847167969,52.0,-12.141003608703612,-10455.4677734375,186.52340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570556640625,307.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.353515625,18000.0,0.0,0.0,0.2340050190687179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826556503772735,0.3826606273651123,-4.989132776245242e-06,0.0,0.0002374853356741,0.0,0.0,19.340415954589844,0.0,0.0,0.0,0.3320360481739044,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417838506400585,-1257.82666015625,304.1508483886719,0.6115396022796631,0.087384782731533,0.0801077634096145,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4940879344940185,0.050000000745058,0.0488741211593151,293.1264038085937,297.1499938964844,293.1499938964844,0.3012953102588653,-4293.92333984375,304.1429443359375,0.9990000128746032,0.4076231122016907,0.2736408114433288,293.20440673828125,297.1499938964844,293.1499938964844,0.2780816256999969,-5452.3759765625,304.1557922363281,0.983193576335907,0.3655954897403717,0.3471169471740722,293.2963256835937,297.1499938964844,293.1499938964844,0.0064747198484838,-2298.068359375,299.3724975585937,0.4940879344940185,0.050000000745058,0.2318377792835235,291.16510009765625,291.1499938964844,265.82666015625,264.47100830078125,282.3535461425781,293.62384033203125,291.16424560546875,1.0,0.2585321962833404,0.7256737947463989,0.7256737947463989,1.0,1.0,-1.1780200004577637,0.4777488708496094,0.7002710700035095,0.2445322424173355,0.0,0.0,0.4534659385681152,47.75650787353516,55.0,-11.89702320098877,-10436.8662109375,188.48829650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84161376953125,307.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.2327600270509719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815937936306,0.3815987706184387,-4.983166491001612e-06,0.0,0.0002362218365306,0.0,0.0,19.254859924316406,0.0,0.0,0.0,0.3316953182220459,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414650999009609,-1252.713623046875,304.1510925292969,0.6061581969261169,0.0868783071637153,0.0797348767518997,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4907779395580292,0.050000000745058,0.0489336065948009,293.1585998535156,297.1499938964844,293.1499938964844,0.3087317049503326,-4380.3505859375,304.1329345703125,0.9990000128746032,0.4017083942890167,0.2792093753814697,293.2049255371094,297.1499938964844,293.1499938964844,0.276934802532196,-5434.716796875,304.15576171875,0.976191520690918,0.3641097545623779,0.3457947969436645,293.29913330078125,297.1499938964844,293.1499938964844,0.0064270729199051,-2285.65771484375,299.311279296875,0.4907779395580292,0.050000000745058,0.2321199625730514,291.1576538085937,291.1499938964844,265.86334228515625,264.5054626464844,282.4111022949219,293.6747741699219,291.156982421875,1.0,0.261287659406662,0.7249828577041626,0.7249828577041626,1.0,1.0,-1.183066487312317,0.47928187251091,0.7037845849990845,0.2473378032445907,0.0,0.0,0.4529636800289154,49.38125991821289,58.0,-10.262810707092283,-10407.33984375,193.368392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78961181640625,307.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37890625,18000.0,0.0,0.0,0.2306098490953445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804916441440582,0.380496621131897,-4.976128820999293e-06,0.0,0.0002340396895306,0.0,0.0,19.16336441040039,0.0,0.0,0.0,0.3313285112380981,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414650999009609,-1252.713623046875,304.1510925292969,0.6061581969261169,0.0868783071637153,0.0797348767518997,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4907779395580292,0.050000000745058,0.0489336065948009,293.1585998535156,297.1499938964844,293.1499938964844,0.3087317049503326,-4380.3505859375,304.1329345703125,0.9990000128746032,0.4017083942890167,0.2792093753814697,293.2049255371094,297.1499938964844,293.1499938964844,0.276934802532196,-5434.716796875,304.15576171875,0.976191520690918,0.3641097545623779,0.3457947969436645,293.29913330078125,297.1499938964844,293.1499938964844,0.0064270729199051,-2285.65771484375,299.311279296875,0.4907779395580292,0.050000000745058,0.2321199625730514,291.1576538085937,291.1499938964844,265.86334228515625,264.5054626464844,282.4111022949219,293.6747741699219,291.156982421875,1.0,0.261287659406662,0.7249828577041626,0.7249828577041626,1.0,1.0,-1.183066487312317,0.47928187251091,0.7037845849990845,0.2473378032445907,0.0,0.0,0.4529636800289154,49.38125991821289,58.0,-10.262810707092283,-10407.33984375,193.368392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78961181640625,307.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37890625,18000.0,0.0,0.0,0.2306098490953445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804916441440582,0.380496621131897,-4.976128820999293e-06,0.0,0.0002340396895306,0.0,0.0,19.16336441040039,0.0,0.0,0.0,0.3313285112380981,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.041041936725378,-1245.762939453125,304.1514587402344,0.5978479385375977,0.0862760096788406,0.0793098509311676,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4854762554168701,0.050000000745058,0.0490338243544101,293.1898803710937,297.1499938964844,293.1499938964844,0.3071961402893066,-4360.14306640625,304.1419677734375,0.9907695055007936,0.3951099514961242,0.2777702808380127,293.2056884765625,297.1499938964844,293.1499938964844,0.2755222022533417,-5412.568359375,304.15625,0.964873194694519,0.3625687062740326,0.3444576859474182,293.3025207519531,297.1499938964844,293.1499938964844,0.0063807829283177,-2272.78125,299.2509765625,0.4854762554168701,0.050000000745058,0.2325953543186187,291.1596984863281,291.1499938964844,265.8999938964844,264.5399169921875,282.4822692871094,293.7300109863281,291.1617126464844,1.0,0.2642955482006073,0.7242919206619263,0.7242919206619263,1.0,1.0,-1.1799559593200684,0.4769841730594635,0.7029717564582825,0.2487971186637878,0.0,0.0,0.4518452882766723,51.93155670166016,61.0,8.498294830322266,-10339.4736328125,197.4808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7184753417969,307.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.2289041429758072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797700703144073,0.3797750473022461,-4.973351678927429e-06,0.0,0.0002323086082469,0.0,0.0,19.10989570617676,0.0,0.0,0.0,0.3310904800891876,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.041041936725378,-1245.762939453125,304.1514587402344,0.5978479385375977,0.0862760096788406,0.0793098509311676,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4854762554168701,0.050000000745058,0.0490338243544101,293.1898803710937,297.1499938964844,293.1499938964844,0.3071961402893066,-4360.14306640625,304.1419677734375,0.9907695055007936,0.3951099514961242,0.2777702808380127,293.2056884765625,297.1499938964844,293.1499938964844,0.2755222022533417,-5412.568359375,304.15625,0.964873194694519,0.3625687062740326,0.3444576859474182,293.3025207519531,297.1499938964844,293.1499938964844,0.0063807829283177,-2272.78125,299.2509765625,0.4854762554168701,0.050000000745058,0.2325953543186187,291.1596984863281,291.1499938964844,265.8999938964844,264.5399169921875,282.4822692871094,293.7300109863281,291.1617126464844,1.0,0.2642955482006073,0.7242919206619263,0.7242919206619263,1.0,1.0,-1.1799559593200684,0.4769841730594635,0.7029717564582825,0.2487971186637878,0.0,0.0,0.4518452882766723,51.93155670166016,61.0,8.498294830322266,-10339.4736328125,197.4808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7184753417969,307.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.2289041429758072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797700703144073,0.3797750473022461,-4.973351678927429e-06,0.0,0.0002323086082469,0.0,0.0,19.10989570617676,0.0,0.0,0.0,0.3310904800891876,4.0,0.0,1.0
390660,293.16082763671875,297.1499938964844,293.1499938964844,0.0404982753098011,-1236.7152099609375,304.15185546875,0.5887796878814697,0.0855879336595535,0.0788158401846885,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4797056317329407,0.050000000745058,0.0491464547812938,293.20965576171875,297.1499938964844,293.1499938964844,0.3023851811885834,-4303.2021484375,304.1524963378906,0.977712631225586,0.3900830447673797,0.2742269933223724,293.20660400390625,297.1499938964844,293.1499938964844,0.2738067805767059,-5385.43310546875,304.156982421875,0.952103316783905,0.3609707355499267,0.3430787920951843,293.3059997558594,297.1499938964844,293.1499938964844,0.0063305743969976,-2257.850341796875,299.194091796875,0.4797056317329407,0.050000000745058,0.233129620552063,291.1742858886719,291.1499938964844,265.9366760253906,264.5743408203125,282.5484924316406,293.7691650390625,291.17486572265625,1.0,0.2673416137695312,0.7235799431800842,0.7235799431800842,1.0,1.0,-1.1742092370986938,0.4734786450862884,0.700730562210083,0.2497114688158035,0.0,0.0,0.447447121143341,54.75868988037109,64.0,12.246655464172363,-10215.8896484375,201.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576843261719,307.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1484375,18000.0,0.0,0.0,0.2273676246404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745790123939514,0.3745839595794678,-4.95752647111658e-06,0.0,0.000230749225011,0.0,0.0,18.74166679382324,0.0,0.0,0.0,0.3296397924423218,4.0,0.0,1.0
390720,293.16082763671875,297.1499938964844,293.1499938964844,0.0404982753098011,-1236.7152099609375,304.15185546875,0.5887796878814697,0.0855879336595535,0.0788158401846885,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4797056317329407,0.050000000745058,0.0491464547812938,293.20965576171875,297.1499938964844,293.1499938964844,0.3023851811885834,-4303.2021484375,304.1524963378906,0.977712631225586,0.3900830447673797,0.2742269933223724,293.20660400390625,297.1499938964844,293.1499938964844,0.2738067805767059,-5385.43310546875,304.156982421875,0.952103316783905,0.3609707355499267,0.3430787920951843,293.3059997558594,297.1499938964844,293.1499938964844,0.0063305743969976,-2257.850341796875,299.194091796875,0.4797056317329407,0.050000000745058,0.233129620552063,291.1742858886719,291.1499938964844,265.9366760253906,264.5743408203125,282.5484924316406,293.7691650390625,291.17486572265625,1.0,0.2673416137695312,0.7235799431800842,0.7235799431800842,1.0,1.0,-1.1742092370986938,0.4734786450862884,0.700730562210083,0.2497114688158035,0.0,0.0,0.447447121143341,54.75868988037109,64.0,12.246655464172363,-10215.8896484375,201.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576843261719,307.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1484375,18000.0,0.0,0.0,0.2273676246404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745790123939514,0.3745839595794678,-4.95752647111658e-06,0.0,0.000230749225011,0.0,0.0,18.74166679382324,0.0,0.0,0.0,0.3296397924423218,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.039953488856554,-1227.7625732421875,304.15216064453125,0.5797187685966492,0.0848551243543624,0.0782758295536041,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4737001359462738,0.050000000745058,0.0492622479796409,293.22821044921875,297.1499938964844,293.1499938964844,0.2977237403392792,-4248.7890625,304.15936279296875,0.9634770154953004,0.3848133683204651,0.2707279920578003,293.20751953125,297.1499938964844,293.1499938964844,0.2722659111022949,-5361.2890625,304.1572265625,0.9391030073165894,0.3593522608280182,0.3416750729084015,293.309326171875,297.1499938964844,293.1499938964844,0.0062831467948853,-2244.336181640625,299.13299560546875,0.4737001359462738,0.050000000745058,0.2336788922548294,291.1796569824219,291.1499938964844,265.97332763671875,264.6087341308594,282.6141052246094,293.80987548828125,291.1802978515625,1.0,0.2704378068447113,0.7228679656982422,0.7228679656982422,1.0,1.0,-1.1684751510620115,0.4700555801391601,0.6984195709228516,0.2503973543643951,0.0,0.0,0.4431431293487549,57.66034698486328,67.0,9.560785293579102,-10094.283203125,205.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62030029296875,307.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.671875,18000.0,0.0,0.0,0.22579325735569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688703179359436,0.3688752651214599,-4.934312983095879e-06,0.0,0.0002291514392709,0.0,0.0,18.32155036926269,0.0,0.0,0.0,0.3279666900634765,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.039953488856554,-1227.7625732421875,304.15216064453125,0.5797187685966492,0.0848551243543624,0.0782758295536041,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4737001359462738,0.050000000745058,0.0492622479796409,293.22821044921875,297.1499938964844,293.1499938964844,0.2977237403392792,-4248.7890625,304.15936279296875,0.9634770154953004,0.3848133683204651,0.2707279920578003,293.20751953125,297.1499938964844,293.1499938964844,0.2722659111022949,-5361.2890625,304.1572265625,0.9391030073165894,0.3593522608280182,0.3416750729084015,293.309326171875,297.1499938964844,293.1499938964844,0.0062831467948853,-2244.336181640625,299.13299560546875,0.4737001359462738,0.050000000745058,0.2336788922548294,291.1796569824219,291.1499938964844,265.97332763671875,264.6087341308594,282.6141052246094,293.80987548828125,291.1802978515625,1.0,0.2704378068447113,0.7228679656982422,0.7228679656982422,1.0,1.0,-1.1684751510620115,0.4700555801391601,0.6984195709228516,0.2503973543643951,0.0,0.0,0.4431431293487549,57.66034698486328,67.0,9.560785293579102,-10094.283203125,205.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62030029296875,307.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.671875,18000.0,0.0,0.0,0.22579325735569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688703179359436,0.3688752651214599,-4.934312983095879e-06,0.0,0.0002291514392709,0.0,0.0,18.32155036926269,0.0,0.0,0.0,0.3279666900634765,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396707244217395,-1223.112548828125,304.1522827148437,0.5752137303352356,0.0844820737838745,0.0779970809817314,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4705045819282532,0.050000000745058,0.0493215546011924,293.2379150390625,297.1499938964844,293.1499938964844,0.2951692938804626,-4219.14306640625,304.16229248046875,0.9557970762252808,0.3819156885147095,0.2688418328762054,293.20770263671875,297.1499938964844,293.1499938964844,0.2714947462081909,-5349.201171875,304.1573181152344,0.932626247406006,0.3585881292819977,0.3409830927848816,293.3109130859375,297.1499938964844,293.1499938964844,0.0062594101764261,-2237.5078125,299.1024169921875,0.4705045819282532,0.050000000745058,0.233960211277008,291.1827697753906,291.1499938964844,265.9916687011719,264.6258850097656,282.646728515625,293.830810546875,291.183349609375,1.0,0.2719909846782684,0.7225119471549988,0.7225119471549988,1.0,1.0,-1.1654552221298218,0.4683072865009308,0.6971479058265686,0.2506109774112701,0.0,0.0,0.44064462184906,59.142337799072266,67.0,8.912691116333008,-10031.740234375,207.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609619140625,307.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.865234375,18000.0,0.0,0.0,0.2249709963798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656837344169616,0.3656886518001556,-4.921823347103782e-06,0.0,0.0002283169596921,0.0,0.0,18.09078025817871,0.0,0.0,0.0,0.3270420432090759,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394058339297771,-1218.7677001953125,304.15234375,0.5708051919937134,0.084147036075592,0.0777328461408615,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4671364426612854,0.050000000745058,0.0493816211819648,293.24908447265625,297.1499938964844,293.1499938964844,0.2923345267772674,-4186.2958984375,304.16522216796875,0.9476357102394104,0.3786077499389648,0.2667337954044342,293.206787109375,297.1499938964844,293.1499938964844,0.2708607614040375,-5339.35546875,304.1571350097656,0.9263816475868224,0.3580328226089477,0.3404181897640228,293.3123779296875,297.1499938964844,293.1499938964844,0.0062361480668187,-2230.8662109375,299.07159423828125,0.4671364426612854,0.050000000745058,0.2342451512813568,291.18511962890625,291.1499938964844,266.010009765625,264.6430358886719,282.6759338378906,293.84722900390625,291.1854248046875,1.0,0.273542582988739,0.7222281694412231,0.7222281694412231,1.0,1.0,-1.162343978881836,0.4665558040142059,0.6957882046699524,0.2507432103157043,0.0,0.0,0.4380630254745483,60.640411376953125,70.0,6.917778491973877,-9969.236328125,209.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6042785644531,307.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.330078125,18000.0,0.0,0.0,0.2241113036870956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622918725013733,0.3622967898845672,-4.908468326902948e-06,0.0,0.0002274444850627,0.0,0.0,17.846628189086914,0.0,0.0,0.0,0.3260653614997864,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390453822910785,-1212.8946533203125,304.15216064453125,0.5627173781394958,0.0836791023612022,0.0773662999272346,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4599224030971527,0.050000000745058,0.0495029240846633,293.27392578125,297.1499938964844,293.1499938964844,0.2857584059238434,-4110.16943359375,304.17108154296875,0.9300992488861084,0.3710629940032959,0.2617876231670379,293.2024841308594,297.1499938964844,293.1499938964844,0.2701877057552337,-5329.291015625,304.1558532714844,0.9150710105895996,0.3574626743793487,0.3398397266864776,293.3145751953125,297.1499938964844,293.1499938964844,0.0061923041939735,-2218.55615234375,299.0098571777344,0.4599224030971527,0.050000000745058,0.2348205596208572,291.1864318847656,291.1499938964844,266.0466613769531,264.67724609375,282.7283020019531,293.8732604980469,291.1864318847656,1.0,0.2766362726688385,0.7216605544090271,0.7216605544090271,1.0,1.0,-1.15610933303833,0.4631401300430298,0.6929691433906555,0.2507394552230835,0.0,0.0,0.4330897629261017,63.65933990478516,73.0,2.556945562362671,-9851.2353515625,212.9061889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60723876953125,306.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.541015625,18000.0,0.0,0.0,0.2222632765769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556202054023742,0.3556250929832458,-4.881372660747729e-06,0.0,0.0002255689614685,0.0,0.0,17.36876106262207,0.0,0.0,0.0,0.3241459429264068,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390453822910785,-1212.8946533203125,304.15216064453125,0.5627173781394958,0.0836791023612022,0.0773662999272346,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4599224030971527,0.050000000745058,0.0495029240846633,293.27392578125,297.1499938964844,293.1499938964844,0.2857584059238434,-4110.16943359375,304.17108154296875,0.9300992488861084,0.3710629940032959,0.2617876231670379,293.2024841308594,297.1499938964844,293.1499938964844,0.2701877057552337,-5329.291015625,304.1558532714844,0.9150710105895996,0.3574626743793487,0.3398397266864776,293.3145751953125,297.1499938964844,293.1499938964844,0.0061923041939735,-2218.55615234375,299.0098571777344,0.4599224030971527,0.050000000745058,0.2348205596208572,291.1864318847656,291.1499938964844,266.0466613769531,264.67724609375,282.7283020019531,293.8732604980469,291.1864318847656,1.0,0.2766362726688385,0.7216605544090271,0.7216605544090271,1.0,1.0,-1.15610933303833,0.4631401300430298,0.6929691433906555,0.2507394552230835,0.0,0.0,0.4330897629261017,63.65933990478516,73.0,2.556945562362671,-9851.2353515625,212.9061889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60723876953125,306.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.541015625,18000.0,0.0,0.0,0.2222632765769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556202054023742,0.3556250929832458,-4.881372660747729e-06,0.0,0.0002255689614685,0.0,0.0,17.36876106262207,0.0,0.0,0.0,0.3241459429264068,4.0,0.0,1.0
391140,293.1646423339844,297.1499938964844,293.1499938964844,0.0388932302594184,-1210.4388427734375,304.15167236328125,0.5556432008743286,0.0834327638149261,0.0772147476673126,294.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4530749320983886,0.050000000745058,0.0496252216398716,293.29986572265625,297.1499938964844,293.1499938964844,0.2782876193523407,-4023.636474609375,304.1764831542969,0.9122393131256104,0.3626645505428314,0.2561773359775543,293.1962890625,297.1499938964844,293.1499938964844,0.2700442969799042,-5327.64013671875,304.1541442871094,0.9054086208343506,0.3573876619338989,0.3397891521453857,293.315673828125,297.1499938964844,293.1499938964844,0.0061511364765465,-2206.998046875,298.95001220703125,0.4530749320983886,0.050000000745058,0.2354006916284561,291.18682861328125,291.1499938964844,266.0833435058594,264.7113952636719,282.7784423828125,293.9005126953125,291.1868591308594,1.0,0.2797121405601501,0.721092939376831,0.721092939376831,1.0,1.0,-1.1499758958816528,0.4599006474018097,0.6900752782821655,0.2503774762153625,0.0,0.0,0.428152859210968,66.69548034667969,76.0,1.0926638841629028,-9740.44140625,216.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226806640625,306.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8203125,18000.0,0.0,0.0,0.2202513664960861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491909205913543,0.3491957783699035,-4.855603037867695e-06,0.0,0.000223527138587,0.0,0.0,16.91570281982422,0.0,0.0,0.0,0.3223133385181427,4.0,0.0,1.0
391200,293.1646423339844,297.1499938964844,293.1499938964844,0.0388932302594184,-1210.4388427734375,304.15167236328125,0.5556432008743286,0.0834327638149261,0.0772147476673126,294.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4530749320983886,0.050000000745058,0.0496252216398716,293.29986572265625,297.1499938964844,293.1499938964844,0.2782876193523407,-4023.636474609375,304.1764831542969,0.9122393131256104,0.3626645505428314,0.2561773359775543,293.1962890625,297.1499938964844,293.1499938964844,0.2700442969799042,-5327.64013671875,304.1541442871094,0.9054086208343506,0.3573876619338989,0.3397891521453857,293.315673828125,297.1499938964844,293.1499938964844,0.0061511364765465,-2206.998046875,298.95001220703125,0.4530749320983886,0.050000000745058,0.2354006916284561,291.18682861328125,291.1499938964844,266.0833435058594,264.7113952636719,282.7784423828125,293.9005126953125,291.1868591308594,1.0,0.2797121405601501,0.721092939376831,0.721092939376831,1.0,1.0,-1.1499758958816528,0.4599006474018097,0.6900752782821655,0.2503774762153625,0.0,0.0,0.428152859210968,66.69548034667969,76.0,1.0926638841629028,-9740.44140625,216.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226806640625,306.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8203125,18000.0,0.0,0.0,0.2202513664960861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491909205913543,0.3491957783699035,-4.855603037867695e-06,0.0,0.000223527138587,0.0,0.0,16.91570281982422,0.0,0.0,0.0,0.3223133385181427,4.0,0.0,1.0
391260,293.15875244140625,297.1499938964844,293.1499938964844,0.0393601395189762,-1218.1395263671875,304.1502990722656,0.550889253616333,0.0842413231730461,0.0777167752385139,294.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4468294680118561,0.050000000745058,0.04974802210927,293.3254699707031,297.1499938964844,293.1499938964844,0.2701982259750366,-3929.738525390625,304.1811218261719,0.8959066271781921,0.3536722362041473,0.2501146793365478,293.19256591796875,297.1499938964844,293.1499938964844,0.2698979079723358,-5325.7158203125,304.1530456542969,0.896873950958252,0.3569799959659576,0.3397002220153808,293.3157653808594,297.1499938964844,293.1499938964844,0.0061124898493289,-2196.108642578125,298.8926086425781,0.4468294680118561,0.050000000745058,0.2359831929206848,291.1871337890625,291.1499938964844,266.1199951171875,264.7453918457031,282.8270874023437,293.930908203125,291.1871032714844,1.0,0.2827665507793426,0.7205495834350586,0.7205495834350586,1.0,1.0,-1.1440412998199463,0.4568869769573211,0.6871543526649475,0.249681681394577,0.0,0.0,0.4231723845005035,69.73782348632812,79.0,0.2489517927169799,-9632.96484375,220.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,306.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.814453125,18000.0,0.0,0.0,0.2180862873792648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427996933460235,0.3428045213222503,-4.8306842472811695e-06,0.0,0.0002213298575952,0.0,0.0,16.47359275817871,0.0,0.0,0.0,0.3205206990242004,4.0,0.0,1.0
391320,293.15875244140625,297.1499938964844,293.1499938964844,0.0393601395189762,-1218.1395263671875,304.1502990722656,0.550889253616333,0.0842413231730461,0.0777167752385139,294.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4468294680118561,0.050000000745058,0.04974802210927,293.3254699707031,297.1499938964844,293.1499938964844,0.2701982259750366,-3929.738525390625,304.1811218261719,0.8959066271781921,0.3536722362041473,0.2501146793365478,293.19256591796875,297.1499938964844,293.1499938964844,0.2698979079723358,-5325.7158203125,304.1530456542969,0.896873950958252,0.3569799959659576,0.3397002220153808,293.3157653808594,297.1499938964844,293.1499938964844,0.0061124898493289,-2196.108642578125,298.8926086425781,0.4468294680118561,0.050000000745058,0.2359831929206848,291.1871337890625,291.1499938964844,266.1199951171875,264.7453918457031,282.8270874023437,293.930908203125,291.1871032714844,1.0,0.2827665507793426,0.7205495834350586,0.7205495834350586,1.0,1.0,-1.1440412998199463,0.4568869769573211,0.6871543526649475,0.249681681394577,0.0,0.0,0.4231723845005035,69.73782348632812,79.0,0.2489517927169799,-9632.96484375,220.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,306.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.814453125,18000.0,0.0,0.0,0.2180862873792648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427996933460235,0.3428045213222503,-4.8306842472811695e-06,0.0,0.0002213298575952,0.0,0.0,16.47359275817871,0.0,0.0,0.0,0.3205206990242004,4.0,0.0,1.0
391380,293.1491394042969,297.1499938964844,293.1499938964844,0.0408278107643127,-1242.198974609375,304.14776611328125,0.5494816303253174,0.0859707668423652,0.079264760017395,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4411321580410003,0.050000000745058,0.0498713888227939,293.34979248046875,297.1499938964844,293.1499938964844,0.2617003619670868,-3830.76513671875,304.18487548828125,0.8801875710487366,0.3442928194999695,0.2437375038862228,293.19207763671875,297.1499938964844,293.1499938964844,0.269212007522583,-5314.95703125,304.1531982421875,0.8883131146430969,0.3560068011283874,0.3389991521835327,293.3149719238281,297.1499938964844,293.1499938964844,0.0060764350928366,-2185.96142578125,298.8373107910156,0.4411321580410003,0.050000000745058,0.2365683913230896,291.186767578125,291.1499938964844,266.1566772460937,264.7792358398437,282.87481689453125,293.9647521972656,291.1867370605469,1.0,0.2857972383499145,0.7200061678886414,0.7200061678886414,1.0,1.0,-1.138253927230835,0.4540585279464721,0.684195339679718,0.2486767619848251,0.0,0.0,0.4182944297790527,72.78838348388672,82.0,-0.2872301340103149,-9528.9697265625,224.65060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.672119140625,306.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.2157858461141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366035521030426,0.3366083800792694,-4.806818196811946e-06,0.0,0.0002189952065236,0.0,0.0,16.051538467407227,0.0,0.0,0.0,0.3188037276268005,4.0,0.0,1.0
391440,293.1491394042969,297.1499938964844,293.1499938964844,0.0408278107643127,-1242.198974609375,304.14776611328125,0.5494816303253174,0.0859707668423652,0.079264760017395,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4411321580410003,0.050000000745058,0.0498713888227939,293.34979248046875,297.1499938964844,293.1499938964844,0.2617003619670868,-3830.76513671875,304.18487548828125,0.8801875710487366,0.3442928194999695,0.2437375038862228,293.19207763671875,297.1499938964844,293.1499938964844,0.269212007522583,-5314.95703125,304.1531982421875,0.8883131146430969,0.3560068011283874,0.3389991521835327,293.3149719238281,297.1499938964844,293.1499938964844,0.0060764350928366,-2185.96142578125,298.8373107910156,0.4411321580410003,0.050000000745058,0.2365683913230896,291.186767578125,291.1499938964844,266.1566772460937,264.7792358398437,282.87481689453125,293.9647521972656,291.1867370605469,1.0,0.2857972383499145,0.7200061678886414,0.7200061678886414,1.0,1.0,-1.138253927230835,0.4540585279464721,0.684195339679718,0.2486767619848251,0.0,0.0,0.4182944297790527,72.78838348388672,82.0,-0.2872301340103149,-9528.9697265625,224.65060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.672119140625,306.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.2157858461141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366035521030426,0.3366083800792694,-4.806818196811946e-06,0.0,0.0002189952065236,0.0,0.0,16.051538467407227,0.0,0.0,0.0,0.3188037276268005,4.0,0.0,1.0
