time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1446838378906,297.1499938964844,293.1499938964844,0.0416579768061637,-1255.783203125,304.14666748046875,0.5491349697113037,0.0868534222245216,0.0801361203193664,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4384831190109253,0.050000000745058,0.0499330647289752,293.35870361328125,297.1499938964844,293.1499938964844,0.2575278878211975,-3782.0869140625,304.18609619140625,0.8726591467857361,0.3400020599365234,0.2406127005815506,293.1921691894531,297.1499938964844,293.1499938964844,0.2687824666500091,-5308.18359375,304.15338134765625,0.8841392397880554,0.3554527163505554,0.3385538756847381,293.3143615722656,297.1499938964844,293.1499938964844,0.0060588810592889,-2181.011474609375,298.810302734375,0.4384831190109253,0.050000000745058,0.2368609607219696,291.1865234375,291.1499938964844,266.17498779296875,264.7961120605469,282.8949890136719,293.9774475097656,291.1863708496094,1.0,0.2873032093048095,0.7197344899177551,0.7197344899177551,1.0,1.0,-1.13543963432312,0.4527207016944885,0.6827188730239868,0.2480755448341369,0.0,0.0,0.4158815145492553,74.31180572509766,82.0,-1.0586206912994385,-9479.19921875,226.62579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854858398437,306.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.041015625,18000.0,0.0,0.0,0.2145937532186508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335717618465423,0.3335765600204468,-4.79534446640173e-06,0.0,0.0002177853748435,0.0,0.0,15.847647666931152,0.0,0.0,0.0,0.3179725706577301,4.0,0.0,1.0
391560,293.1416015625,297.1499938964844,293.1499938964844,0.0424011573195457,-1267.952880859375,304.1459350585937,0.5485906004905701,0.0875288397073745,0.0809036642313003,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.4360051155090332,0.050000000745058,0.0499935559928417,293.36260986328125,297.1499938964844,293.1499938964844,0.2540099024772644,-3741.242431640625,304.1859130859375,0.8659793138504028,0.3365885019302368,0.2379806488752365,293.1922912597656,297.1499938964844,293.1499938964844,0.2683748304843902,-5301.80810546875,304.15350341796875,0.8801413178443909,0.3548925220966339,0.3380894660949707,293.313720703125,297.1499938964844,293.1499938964844,0.0060417749918997,-2176.319091796875,298.7828674316406,0.4360051155090332,0.050000000745058,0.2371479123830795,291.1847229003906,291.1499938964844,266.1933288574219,264.8129577636719,282.9068298339844,293.9784851074219,291.1839599609375,1.0,0.2888131141662597,0.7194693684577942,0.7194693684577942,1.0,1.0,-1.1330606937408447,0.4516139924526214,0.6814467310905457,0.2474718689918518,0.0,0.0,0.4137357771396637,75.80901336669922,85.0,-4.928380489349365,-9435.017578125,228.69032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697998046875,306.881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.77734375,18000.0,0.0,0.0,0.2133849710226059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306992053985595,0.3307039737701416,-4.784250450029504e-06,0.0,0.0002165586192859,0.0,0.0,15.654996871948242,0.0,0.0,0.0,0.3171890676021576,4.0,0.0,1.0
391620,293.1395568847656,297.1499938964844,293.1499938964844,0.0433119945228099,-1282.917724609375,304.14581298828125,0.545898973941803,0.0881688967347145,0.0817939639091491,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.431427538394928,0.050000000745058,0.0501132793724536,293.36285400390625,297.1499938964844,293.1499938964844,0.248746857047081,-3680.670654296875,304.18267822265625,0.8547390103340149,0.331141322851181,0.2340032458305359,293.1924133300781,297.1499938964844,293.1499938964844,0.2677052915096283,-5291.52783203125,304.1534423828125,0.8725693821907043,0.3537978529930115,0.3371703028678894,293.3124389648437,297.1499938964844,293.1499938964844,0.0060095381923019,-2167.953125,298.7256164550781,0.431427538394928,0.050000000745058,0.2377158105373382,291.1747131347656,291.1499938964844,266.2300109863281,264.8464660644531,282.9194030761719,293.966552734375,291.1736145019531,1.0,0.2918488681316376,0.7189390659332275,0.7189390659332275,1.0,1.0,-1.1290770769119265,0.4498174488544464,0.6792596578598022,0.2462354749441146,0.0,0.0,0.4110749661922455,78.77764892578125,88.0,-11.830774307250977,-9371.12109375,233.01161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71441650390625,306.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.2109903842210769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266845047473907,0.3266892731189728,-4.766578967974056e-06,0.0,0.0002141284203389,0.0,0.0,15.381296157836914,0.0,0.0,0.0,0.3160662949085235,4.0,0.0,1.0
391680,293.1395568847656,297.1499938964844,293.1499938964844,0.0433119945228099,-1282.917724609375,304.14581298828125,0.545898973941803,0.0881688967347145,0.0817939639091491,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.431427538394928,0.050000000745058,0.0501132793724536,293.36285400390625,297.1499938964844,293.1499938964844,0.248746857047081,-3680.670654296875,304.18267822265625,0.8547390103340149,0.331141322851181,0.2340032458305359,293.1924133300781,297.1499938964844,293.1499938964844,0.2677052915096283,-5291.52783203125,304.1534423828125,0.8725693821907043,0.3537978529930115,0.3371703028678894,293.3124389648437,297.1499938964844,293.1499938964844,0.0060095381923019,-2167.953125,298.7256164550781,0.431427538394928,0.050000000745058,0.2377158105373382,291.1747131347656,291.1499938964844,266.2300109863281,264.8464660644531,282.9194030761719,293.966552734375,291.1736145019531,1.0,0.2918488681316376,0.7189390659332275,0.7189390659332275,1.0,1.0,-1.1290770769119265,0.4498174488544464,0.6792596578598022,0.2462354749441146,0.0,0.0,0.4110749661922455,78.77764892578125,88.0,-11.830774307250977,-9371.12109375,233.01161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71441650390625,306.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.2109903842210769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266845047473907,0.3266892731189728,-4.766578967974056e-06,0.0,0.0002141284203389,0.0,0.0,15.381296157836914,0.0,0.0,0.0,0.3160662949085235,4.0,0.0,1.0
391740,293.14031982421875,297.1499938964844,293.1499938964844,0.0436588861048221,-1288.60986328125,304.1466369628906,0.5417920351028442,0.088281400501728,0.0821021422743797,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4272113740444183,0.050000000745058,0.0502340234816074,293.3597106933594,297.1499938964844,293.1499938964844,0.2443419992923736,-3629.89453125,304.1791381835937,0.8448377847671509,0.3263804018497467,0.2306994050741195,293.1923522949219,297.1499938964844,293.1499938964844,0.2670111358165741,-5280.79248046875,304.1534729003906,0.8654050827026367,0.3527341783046722,0.3362843990325928,293.3113708496094,297.1499938964844,293.1499938964844,0.0059766159392893,-2159.13330078125,298.66900634765625,0.4272113740444183,0.050000000745058,0.2382885813713073,291.1667785644531,291.1499938964844,266.26666259765625,264.8798217773437,282.9291381835937,293.9520568847656,291.1661071777344,1.0,0.2948884069919586,0.7184088230133057,0.7184088230133057,1.0,1.0,-1.1252503395080566,0.4481383860111236,0.6771119236946106,0.2449003607034683,0.0,0.0,0.4094128906726837,81.77142333984375,76.0,-10.314963340759276,-9324.12109375,237.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71148681640625,306.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.2087617218494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243813812732696,0.3243861496448517,-4.756154339702334e-06,0.0,0.0002118666016031,0.0,0.0,15.224538803100586,0.0,0.0,0.0,0.3154111504554748,4.0,0.0,1.0
391800,293.14031982421875,297.1499938964844,293.1499938964844,0.0436588861048221,-1288.60986328125,304.1466369628906,0.5417920351028442,0.088281400501728,0.0821021422743797,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4272113740444183,0.050000000745058,0.0502340234816074,293.3597106933594,297.1499938964844,293.1499938964844,0.2443419992923736,-3629.89453125,304.1791381835937,0.8448377847671509,0.3263804018497467,0.2306994050741195,293.1923522949219,297.1499938964844,293.1499938964844,0.2670111358165741,-5280.79248046875,304.1534729003906,0.8654050827026367,0.3527341783046722,0.3362843990325928,293.3113708496094,297.1499938964844,293.1499938964844,0.0059766159392893,-2159.13330078125,298.66900634765625,0.4272113740444183,0.050000000745058,0.2382885813713073,291.1667785644531,291.1499938964844,266.26666259765625,264.8798217773437,282.9291381835937,293.9520568847656,291.1661071777344,1.0,0.2948884069919586,0.7184088230133057,0.7184088230133057,1.0,1.0,-1.1252503395080566,0.4481383860111236,0.6771119236946106,0.2449003607034683,0.0,0.0,0.4094128906726837,81.77142333984375,76.0,-10.314963340759276,-9324.12109375,237.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71148681640625,306.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.2087617218494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243813812732696,0.3243861496448517,-4.756154339702334e-06,0.0,0.0002118666016031,0.0,0.0,15.224538803100586,0.0,0.0,0.0,0.3154111504554748,4.0,0.0,1.0
391860,293.1419677734375,297.1499938964844,293.1499938964844,0.0435996726155281,-1287.5963134765625,304.1478576660156,0.5433558821678162,0.0881915688514709,0.082009807229042,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.428739994764328,0.050000000745058,0.0501890331506729,293.3557434082031,297.1499938964844,293.1499938964844,0.2400265336036682,-3579.63525390625,304.1766662597656,0.8432522416114807,0.3218711316585541,0.2274931818246841,293.192138671875,297.1499938964844,293.1499938964844,0.2660823166370392,-5266.1640625,304.15386962890625,0.8668592572212219,0.3517065644264221,0.3352608680725097,293.310546875,297.1499938964844,293.1499938964844,0.0059202080592513,-2142.404296875,298.614013671875,0.428739994764328,0.050000000745058,0.2380751669406891,291.1633605957031,291.1499938964844,266.3033447265625,264.9129333496094,282.9424133300781,293.9396667480469,291.1633605957031,1.0,0.2924965023994446,0.7178634405136108,0.7178634405136108,1.0,1.0,-1.119753122329712,0.4456931054592132,0.674060046672821,0.2432485520839691,0.0,0.0,0.4079312682151794,80.54676055908203,64.0,-4.2055511474609375,-9271.3671875,233.1249847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,306.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2067679613828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226087987422943,0.3226135373115539,-4.7491344048467e-06,0.0,0.0002098431868944,0.0,0.0,15.10737419128418,0.0,0.0,0.0,0.3149234354496002,4.0,0.0,1.0
391920,293.1419677734375,297.1499938964844,293.1499938964844,0.0435996726155281,-1287.5963134765625,304.1478576660156,0.5433558821678162,0.0881915688514709,0.082009807229042,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.428739994764328,0.050000000745058,0.0501890331506729,293.3557434082031,297.1499938964844,293.1499938964844,0.2400265336036682,-3579.63525390625,304.1766662597656,0.8432522416114807,0.3218711316585541,0.2274931818246841,293.192138671875,297.1499938964844,293.1499938964844,0.2660823166370392,-5266.1640625,304.15386962890625,0.8668592572212219,0.3517065644264221,0.3352608680725097,293.310546875,297.1499938964844,293.1499938964844,0.0059202080592513,-2142.404296875,298.614013671875,0.428739994764328,0.050000000745058,0.2380751669406891,291.1633605957031,291.1499938964844,266.3033447265625,264.9129333496094,282.9424133300781,293.9396667480469,291.1633605957031,1.0,0.2924965023994446,0.7178634405136108,0.7178634405136108,1.0,1.0,-1.119753122329712,0.4456931054592132,0.674060046672821,0.2432485520839691,0.0,0.0,0.4079312682151794,80.54676055908203,64.0,-4.2055511474609375,-9271.3671875,233.1249847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,306.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2067679613828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226087987422943,0.3226135373115539,-4.7491344048467e-06,0.0,0.0002098431868944,0.0,0.0,15.10737419128418,0.0,0.0,0.0,0.3149234354496002,4.0,0.0,1.0
391980,293.1437683105469,297.1499938964844,293.1499938964844,0.0433206781744957,-1282.950439453125,304.1490478515625,0.5498377680778503,0.0880307108163833,0.0817154571413993,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4350805878639221,0.050000000745058,0.0500170104205608,293.3515014648437,297.1499938964844,293.1499938964844,0.2357036471366882,-3528.818603515625,304.17498779296875,0.8481307625770569,0.3175232708454132,0.2243164330720901,293.191650390625,297.1499938964844,293.1499938964844,0.2649723589420318,-5248.5654296875,304.1544189453125,0.8753143548965454,0.3507362604141235,0.3341624140739441,293.309814453125,297.1499938964844,293.1499938964844,0.0058459253050386,-2119.48291015625,298.5610656738281,0.4350805878639221,0.050000000745058,0.2372591644525528,291.1647033691406,291.1499938964844,266.3399963378906,264.94580078125,282.958740234375,293.9292907714844,291.1649169921875,1.0,0.2865052223205566,0.7173181176185608,0.7173181176185608,1.0,1.0,-1.113082766532898,0.4427138566970825,0.6703688502311707,0.2413775026798248,0.0,0.0,0.4058972597122192,76.09062957763672,52.0,0.7634092569351196,-9204.5888671875,222.3562927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.703125,18000.0,0.0,0.0,0.2049871087074279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203557729721069,0.3203605115413666,-4.741799330076901e-06,0.0,0.0002080358535749,0.0,0.0,14.963709831237791,0.0,0.0,0.0,0.3143351972103119,4.0,0.0,1.0
392040,293.1437683105469,297.1499938964844,293.1499938964844,0.0433206781744957,-1282.950439453125,304.1490478515625,0.5498377680778503,0.0880307108163833,0.0817154571413993,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4350805878639221,0.050000000745058,0.0500170104205608,293.3515014648437,297.1499938964844,293.1499938964844,0.2357036471366882,-3528.818603515625,304.17498779296875,0.8481307625770569,0.3175232708454132,0.2243164330720901,293.191650390625,297.1499938964844,293.1499938964844,0.2649723589420318,-5248.5654296875,304.1544189453125,0.8753143548965454,0.3507362604141235,0.3341624140739441,293.309814453125,297.1499938964844,293.1499938964844,0.0058459253050386,-2119.48291015625,298.5610656738281,0.4350805878639221,0.050000000745058,0.2372591644525528,291.1647033691406,291.1499938964844,266.3399963378906,264.94580078125,282.958740234375,293.9292907714844,291.1649169921875,1.0,0.2865052223205566,0.7173181176185608,0.7173181176185608,1.0,1.0,-1.113082766532898,0.4427138566970825,0.6703688502311707,0.2413775026798248,0.0,0.0,0.4058972597122192,76.09062957763672,52.0,0.7634092569351196,-9204.5888671875,222.3562927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.703125,18000.0,0.0,0.0,0.2049871087074279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203557729721069,0.3203605115413666,-4.741799330076901e-06,0.0,0.0002080358535749,0.0,0.0,14.963709831237791,0.0,0.0,0.0,0.3143351972103119,4.0,0.0,1.0
392100,293.1446838378906,297.1499938964844,293.1499938964844,0.0431312173604965,-1279.8138427734375,304.1495666503906,0.5546716451644897,0.0879323706030845,0.0815194770693779,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4399706125259399,0.050000000745058,0.0498982705175876,293.34930419921875,297.1499938964844,293.1499938964844,0.2335635274648666,-3503.53369140625,304.1743469238281,0.852628767490387,0.3153976202011108,0.2227392792701721,293.1913452148437,297.1499938964844,293.1499938964844,0.2643927335739136,-5239.3779296875,304.1546630859375,0.8818135261535645,0.350271075963974,0.3335997462272644,293.3094787597656,297.1499938964844,293.1499938964844,0.0058047766797244,-2106.6337890625,298.5347900390625,0.4399706125259399,0.050000000745058,0.2366959154605865,291.1658020019531,291.1499938964844,266.3583374023437,264.962158203125,282.9678955078125,293.92498779296875,291.1660461425781,1.0,0.2824720740318298,0.7170454263687134,0.7170454263687134,1.0,1.0,-1.109460473060608,0.4410918951034546,0.6683685779571533,0.2403963655233383,0.0,0.0,0.4047327935695648,73.03045654296875,52.0,2.1220061779022217,-9167.2001953125,215.3493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,306.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.171875,18000.0,0.0,0.0,0.2041568756103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190368711948395,0.3190416097640991,-4.7374805944855325e-06,0.0,0.0002071932685794,0.0,0.0,14.879842758178713,0.0,0.0,0.0,0.3139929175376892,4.0,0.0,1.0
392160,293.14556884765625,297.1499938964844,293.1499938964844,0.0429162867367267,-1276.263916015625,304.1500244140625,0.5605419278144836,0.087825246155262,0.0812987983226776,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.446113109588623,0.050000000745058,0.049763161689043,293.3471069335937,297.1499938964844,293.1499938964844,0.2314416021108627,-3478.388671875,304.1737670898437,0.8585048317909241,0.3133085966110229,0.2211728692054748,293.1909484863281,297.1499938964844,293.1499938964844,0.2638032436370849,-5230.03857421875,304.1549072265625,0.8898141384124756,0.3498207926750183,0.3330335915088653,293.30914306640625,297.1499938964844,293.1499938964844,0.0057616992853581,-2093.095703125,298.5086669921875,0.446113109588623,0.050000000745058,0.2360550016164779,291.1671447753906,291.1499938964844,266.3766784667969,264.9784240722656,282.9774475097656,293.9210205078125,291.1674194335937,1.0,0.2778744697570801,0.716796875,0.716796875,1.0,1.0,-1.105704426765442,0.4394106864929199,0.666293740272522,0.2394053041934967,0.0,0.0,0.4034577012062073,69.55445098876953,40.0,3.069787979125977,-9127.923828125,207.5590209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6248779296875,306.7560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.2033562660217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176020085811615,0.3176067471504211,-4.732772595161805e-06,0.0,0.0002063807623926,0.0,0.0,14.78882884979248,0.0,0.0,0.0,0.3136208057403564,4.0,0.0,1.0
392220,293.1469421386719,297.1499938964844,293.1499938964844,0.0425320602953434,-1269.935546875,304.1506652832031,0.572134792804718,0.0876355841755867,0.0809052586555481,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4589039981365204,0.050000000745058,0.0495207607746124,293.3433532714844,297.1499938964844,293.1499938964844,0.2281169891357422,-3438.86669921875,304.1729431152344,0.8710319399833679,0.3100631833076477,0.218710258603096,293.1902160644531,297.1499938964844,293.1499938964844,0.2628631293773651,-5215.16259765625,304.1551513671875,0.9059322476387024,0.3491381704807281,0.3321352303028106,293.30865478515625,297.1499938964844,293.1499938964844,0.0056900535710155,-2070.4345703125,298.4670104980469,0.4589039981365204,0.050000000745058,0.2349051535129547,291.1693420410156,291.1499938964844,266.406005859375,265.0043334960937,282.9931640625,293.91455078125,291.16961669921875,1.0,0.269514799118042,0.7163991928100586,0.7163991928100586,1.0,1.0,-1.0995267629623413,0.436635822057724,0.6628909111022949,0.2378224283456802,0.0,0.0,0.4012138247489929,63.32781600952149,40.0,3.586889266967773,-9061.9853515625,193.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,306.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.845703125,18000.0,0.0,0.0,0.2021180987358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315058946609497,0.3150636553764343,-4.724416612589266e-06,0.0,0.0002051241754088,0.0,0.0,14.628135681152344,0.0,0.0,0.0,0.3129638731479645,4.0,0.0,1.0
392280,293.1473083496094,297.1499938964844,293.1499938964844,0.0424288548529148,-1268.239013671875,304.1508178710937,0.575456976890564,0.0875832736492157,0.0807994157075882,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4627322554588318,0.050000000745058,0.0494563356041908,293.3424072265625,297.1499938964844,293.1499938964844,0.2273007035255432,-3429.14111328125,304.1727600097656,0.8748130798339844,0.3092667460441589,0.2181034684181213,293.1900329589844,297.1499938964844,293.1499938964844,0.2626307904720306,-5211.490234375,304.1552124023437,0.9108880758285522,0.3489733338356018,0.3319129943847656,293.3085021972656,297.1499938964844,293.1499938964844,0.0056718089617788,-2064.640869140625,298.45660400390625,0.4627322554588318,0.050000000745058,0.2345995604991912,291.1698608398437,291.1499938964844,266.413330078125,265.01080322265625,282.99725341796875,293.9130249023437,291.17010498046875,1.0,0.2672567963600158,0.7162997722625732,0.7162997722625732,1.0,1.0,-1.0979605913162231,0.4359297752380371,0.662030816078186,0.2374312430620193,0.0,0.0,0.4006226360797882,61.674346923828125,28.0,3.603928565979004,-9045.0947265625,190.32174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953063964844,306.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.2018136531114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143855631351471,0.3143902719020843,-4.722189714811975e-06,0.0,0.0002048151945928,0.0,0.0,14.585684776306152,0.0,0.0,0.0,0.3127902150154114,4.0,0.0,1.0
392340,293.1490783691406,297.1499938964844,293.1499938964844,0.0418693795800209,-1259.0572509765625,304.1514892578125,0.5947811603546143,0.0872897282242775,0.080225870013237,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4812267422676086,0.050000000745058,0.0491171739995479,293.3376770019531,297.1499938964844,293.1499938964844,0.2232874631881714,-3381.189453125,304.171875,0.8983238339424133,0.3053502440452575,0.2151095122098922,293.18896484375,297.1499938964844,293.1499938964844,0.2614781856536865,-5193.2841796875,304.1553955078125,0.9423246383666992,0.348174512386322,0.3308124542236328,293.3078918457031,297.1499938964844,293.1499938964844,0.0055793090723454,-2035.116455078125,298.4045715332031,0.4812267422676086,0.050000000745058,0.2329907268285751,291.1723937988281,291.1499938964844,266.45001220703125,265.0428466796875,283.0190734863281,293.906494140625,291.1726379394531,1.0,0.255048394203186,0.7158026695251465,0.7158026695251465,1.0,1.0,-1.090019464492798,0.432329773902893,0.6576896905899048,0.2355214804410934,0.0,0.0,0.3974703252315521,52.976036071777344,25.0,3.6689398288726807,-8958.6201171875,171.73936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728759765625,306.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.357421875,18000.0,0.0,0.0,0.2003041505813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108150959014892,0.3108198046684265,-4.710377197625348e-06,0.0,0.000203283256269,0.0,0.0,14.361552238464355,0.0,0.0,0.0,0.3118721842765808,4.0,0.0,1.0
392400,293.1490783691406,297.1499938964844,293.1499938964844,0.0418693795800209,-1259.0572509765625,304.1514892578125,0.5947811603546143,0.0872897282242775,0.080225870013237,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4812267422676086,0.050000000745058,0.0491171739995479,293.3376770019531,297.1499938964844,293.1499938964844,0.2232874631881714,-3381.189453125,304.171875,0.8983238339424133,0.3053502440452575,0.2151095122098922,293.18896484375,297.1499938964844,293.1499938964844,0.2614781856536865,-5193.2841796875,304.1553955078125,0.9423246383666992,0.348174512386322,0.3308124542236328,293.3078918457031,297.1499938964844,293.1499938964844,0.0055793090723454,-2035.116455078125,298.4045715332031,0.4812267422676086,0.050000000745058,0.2329907268285751,291.1723937988281,291.1499938964844,266.45001220703125,265.0428466796875,283.0190734863281,293.906494140625,291.1726379394531,1.0,0.255048394203186,0.7158026695251465,0.7158026695251465,1.0,1.0,-1.090019464492798,0.432329773902893,0.6576896905899048,0.2355214804410934,0.0,0.0,0.3974703252315521,52.976036071777344,25.0,3.6689398288726807,-8958.6201171875,171.73936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728759765625,306.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.357421875,18000.0,0.0,0.0,0.2003041505813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108150959014892,0.3108198046684265,-4.710377197625348e-06,0.0,0.000203283256269,0.0,0.0,14.361552238464355,0.0,0.0,0.0,0.3118721842765808,4.0,0.0,1.0
392460,293.162109375,297.1499938964844,293.1499938964844,0.0398086532950401,-1225.227294921875,304.15447998046875,0.6072788834571838,0.084662839770317,0.0780951231718063,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4950414896011352,0.050000000745058,0.048857994377613,293.3428955078125,297.1499938964844,293.1499938964844,0.217993825674057,-3316.9794921875,304.1734313964844,0.9196521639823914,0.2995200157165527,0.211117148399353,293.19793701171875,297.1499938964844,293.1499938964844,0.2588931024074554,-5151.62060546875,304.157958984375,0.968096137046814,0.3453491926193237,0.328278124332428,293.31964111328125,297.1499938964844,293.1499938964844,0.0054622292518615,-1997.489990234375,298.3204650878906,0.4950414896011352,0.050000000745058,0.2317612767219543,291.17926025390625,291.1499938964844,266.4866638183594,265.0747375488281,283.0469970703125,293.8995666503906,291.1806030273437,1.0,0.2447656840085983,0.7153626084327698,0.7153626084327698,1.0,1.0,-1.0778424739837646,0.4267929792404175,0.6510495543479919,0.2329082489013672,0.0,0.0,0.393248438835144,46.2512321472168,25.0,11.208834648132324,-8849.8232421875,155.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614013671875,306.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.181640625,18000.0,0.0,0.0,0.1987555474042892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065215349197387,0.306526243686676,-4.697142230725149e-06,0.0,0.0002017116203205,0.0,0.0,14.096877098083496,0.0,0.0,0.0,0.3107823431491852,4.0,0.0,1.0
392520,293.162109375,297.1499938964844,293.1499938964844,0.0398086532950401,-1225.227294921875,304.15447998046875,0.6072788834571838,0.084662839770317,0.0780951231718063,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4950414896011352,0.050000000745058,0.048857994377613,293.3428955078125,297.1499938964844,293.1499938964844,0.217993825674057,-3316.9794921875,304.1734313964844,0.9196521639823914,0.2995200157165527,0.211117148399353,293.19793701171875,297.1499938964844,293.1499938964844,0.2588931024074554,-5151.62060546875,304.157958984375,0.968096137046814,0.3453491926193237,0.328278124332428,293.31964111328125,297.1499938964844,293.1499938964844,0.0054622292518615,-1997.489990234375,298.3204650878906,0.4950414896011352,0.050000000745058,0.2317612767219543,291.17926025390625,291.1499938964844,266.4866638183594,265.0747375488281,283.0469970703125,293.8995666503906,291.1806030273437,1.0,0.2447656840085983,0.7153626084327698,0.7153626084327698,1.0,1.0,-1.0778424739837646,0.4267929792404175,0.6510495543479919,0.2329082489013672,0.0,0.0,0.393248438835144,46.2512321472168,25.0,11.208834648132324,-8849.8232421875,155.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614013671875,306.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.181640625,18000.0,0.0,0.0,0.1987555474042892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065215349197387,0.306526243686676,-4.697142230725149e-06,0.0,0.0002017116203205,0.0,0.0,14.096877098083496,0.0,0.0,0.0,0.3107823431491852,4.0,0.0,1.0
392580,293.1715087890625,297.1499938964844,293.1499938964844,0.0376602187752723,-1190.03076171875,304.1565246582031,0.6159684062004089,0.0824463218450546,0.0758687853813171,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5069736242294312,0.050000000745058,0.0486715137958526,293.34161376953125,297.1499938964844,293.1499938964844,0.2133238613605499,-3260.409912109375,304.17333984375,0.9387621879577636,0.294883519411087,0.2075963467359542,293.2009582519531,297.1499938964844,293.1499938964844,0.256754070520401,-5117.56201171875,304.1588134765625,0.9869335889816284,0.3435186743736267,0.3262094259262085,293.327880859375,297.1499938964844,293.1499938964844,0.0053660296835005,-1966.429931640625,298.241455078125,0.5069736242294312,0.050000000745058,0.2308766990900039,291.1848449707031,291.1499938964844,266.5233459472656,265.1065368652344,283.0623474121094,293.8759765625,291.18463134765625,1.0,0.2368372529745102,0.7149225473403931,0.7149225473403931,1.0,1.0,-1.067174792289734,0.4219889342784881,0.6451858282089233,0.2304782718420028,0.0,0.0,0.3880580067634582,41.38533782958984,25.0,4.268715858459473,-8733.552734375,144.11135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679626464844,306.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.69921875,18000.0,0.0,0.0,0.197037324309349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005719184875488,0.3005765676498413,-4.678822278947337e-06,0.0,0.0001999678352149,0.0,0.0,13.733904838562012,0.0,0.0,0.0,0.3093102276325226,4.0,0.0,1.0
392640,293.1715087890625,297.1499938964844,293.1499938964844,0.0376602187752723,-1190.03076171875,304.1565246582031,0.6159684062004089,0.0824463218450546,0.0758687853813171,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5069736242294312,0.050000000745058,0.0486715137958526,293.34161376953125,297.1499938964844,293.1499938964844,0.2133238613605499,-3260.409912109375,304.17333984375,0.9387621879577636,0.294883519411087,0.2075963467359542,293.2009582519531,297.1499938964844,293.1499938964844,0.256754070520401,-5117.56201171875,304.1588134765625,0.9869335889816284,0.3435186743736267,0.3262094259262085,293.327880859375,297.1499938964844,293.1499938964844,0.0053660296835005,-1966.429931640625,298.241455078125,0.5069736242294312,0.050000000745058,0.2308766990900039,291.1848449707031,291.1499938964844,266.5233459472656,265.1065368652344,283.0623474121094,293.8759765625,291.18463134765625,1.0,0.2368372529745102,0.7149225473403931,0.7149225473403931,1.0,1.0,-1.067174792289734,0.4219889342784881,0.6451858282089233,0.2304782718420028,0.0,0.0,0.3880580067634582,41.38533782958984,25.0,4.268715858459473,-8733.552734375,144.11135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679626464844,306.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.69921875,18000.0,0.0,0.0,0.197037324309349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005719184875488,0.3005765676498413,-4.678822278947337e-06,0.0,0.0001999678352149,0.0,0.0,13.733904838562012,0.0,0.0,0.0,0.3093102276325226,4.0,0.0,1.0
392700,293.174072265625,297.1499938964844,293.1499938964844,0.0367936305701732,-1175.859130859375,304.1568908691406,0.6196840405464172,0.0816661491990089,0.0749568194150924,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.5125165581703186,0.050000000745058,0.0485978014767169,293.3401184082031,297.1499938964844,293.1499938964844,0.211295485496521,-3235.896240234375,304.1727905273437,0.9469571113586426,0.2927514314651489,0.2060253322124481,293.2025451660156,297.1499938964844,293.1499938964844,0.2558672428131103,-5103.57861328125,304.1588134765625,0.9941920042037964,0.342557281255722,0.3252873420715332,293.3310241699219,297.1499938964844,293.1499938964844,0.0053230989724397,-1952.7451171875,298.2017517089844,0.5125165581703186,0.050000000745058,0.2305270433425903,291.1837158203125,291.1499938964844,266.5416564941406,265.1224060058594,283.06903076171875,293.8647766113281,291.18341064453125,1.0,0.2335589379072189,0.7147025465965271,0.7147025465965271,1.0,1.0,-1.0625792741775513,0.4199338853359222,0.6426452994346619,0.2293775081634521,0.0,0.0,0.3859203457832336,39.45602798461914,25.0,0.6881980895996094,-8684.7421875,139.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,306.6132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7890625,18000.0,0.0,0.0,0.1961079984903335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980045080184936,0.2980091571807861,-4.669755071518011e-06,0.0,0.0001990246819332,0.0,0.0,13.575464248657228,0.0,0.0,0.0,0.3086576461791992,4.0,0.0,1.0
392760,293.1755065917969,297.1499938964844,293.1499938964844,0.036155667155981,-1165.4227294921875,304.15679931640625,0.6232564449310303,0.0810782983899116,0.0742867141962051,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.517616331577301,0.050000000745058,0.0485361702740192,293.33843994140625,297.1499938964844,293.1499938964844,0.2093450427055359,-3212.28173828125,304.1722106933594,0.9538373351097108,0.2906746864318847,0.2045153081417083,293.204345703125,297.1499938964844,293.1499938964844,0.2543900609016418,-5079.642578125,304.1599426269531,0.9990000128746032,0.3415390253067016,0.3236900269985199,293.33367919921875,297.1499938964844,293.1499938964844,0.0052825869061052,-1939.7847900390625,298.162841796875,0.517616331577301,0.050000000745058,0.2302346974611282,291.18267822265625,291.1499938964844,266.5599975585937,265.13824462890625,283.0765686035156,293.85498046875,291.1824951171875,1.0,0.2306359559297561,0.7145302295684814,0.7145302295684814,1.0,1.0,-1.0576534271240234,0.4177379906177521,0.639915406703949,0.2282282263040542,0.0,0.0,0.3838486969470978,37.82890319824219,28.0,-0.5394665002822876,-8637.40625,135.20785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862731933594,306.60504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.306640625,18000.0,0.0,0.0,0.1951470524072647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295641154050827,0.2956458032131195,-4.661522780224914e-06,0.0,0.0001980494562303,0.0,0.0,13.430673599243164,0.0,0.0,0.0,0.3080575466156006,4.0,0.0,1.0
392820,293.1770935058594,297.1499938964844,293.1499938964844,0.0351874195039272,-1149.4373779296875,304.1561584472656,0.6258857846260071,0.0801116675138473,0.0733127146959304,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228045582771301,0.050000000745058,0.0484787933528423,293.3349914550781,297.1499938964844,293.1499938964844,0.2054555118083953,-3164.855224609375,304.1712951660156,0.9580556750297546,0.2865990400314331,0.2016225904226303,293.2027282714844,297.1499938964844,293.1499938964844,0.2467538118362426,-4955.9130859375,304.16912841796875,0.9990000128746032,0.3404774665832519,0.3157931864261627,293.3377380371094,297.1499938964844,293.1499938964844,0.0052098897285759,-1915.84619140625,298.0911560058594,0.5228045582771301,0.050000000745058,0.2299625277519226,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,283.096435546875,293.8312072753906,291.1905212402344,1.0,0.22669118642807,0.7141855955123901,0.7141855955123901,1.0,1.0,-1.0430628061294556,0.4112154245376587,0.6318474411964417,0.2250379472970962,0.0,0.0,0.3783228099346161,36.18438720703125,31.0,9.254945755004885,-8518.0263671875,128.6197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61212158203125,306.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.373046875,18000.0,0.0,0.0,0.193095326423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902361452579498,0.2902407944202423,-4.645374701794935e-06,0.0,0.0001959672081284,0.0,0.0,13.10926342010498,0.0,0.0,0.0,0.3067286312580108,4.0,0.0,1.0
392880,293.1770935058594,297.1499938964844,293.1499938964844,0.0351874195039272,-1149.4373779296875,304.1561584472656,0.6258857846260071,0.0801116675138473,0.0733127146959304,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228045582771301,0.050000000745058,0.0484787933528423,293.3349914550781,297.1499938964844,293.1499938964844,0.2054555118083953,-3164.855224609375,304.1712951660156,0.9580556750297546,0.2865990400314331,0.2016225904226303,293.2027282714844,297.1499938964844,293.1499938964844,0.2467538118362426,-4955.9130859375,304.16912841796875,0.9990000128746032,0.3404774665832519,0.3157931864261627,293.3377380371094,297.1499938964844,293.1499938964844,0.0052098897285759,-1915.84619140625,298.0911560058594,0.5228045582771301,0.050000000745058,0.2299625277519226,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,283.096435546875,293.8312072753906,291.1905212402344,1.0,0.22669118642807,0.7141855955123901,0.7141855955123901,1.0,1.0,-1.0430628061294556,0.4112154245376587,0.6318474411964417,0.2250379472970962,0.0,0.0,0.3783228099346161,36.18438720703125,31.0,9.254945755004885,-8518.0263671875,128.6197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61212158203125,306.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.373046875,18000.0,0.0,0.0,0.193095326423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902361452579498,0.2902407944202423,-4.645374701794935e-06,0.0,0.0001959672081284,0.0,0.0,13.10926342010498,0.0,0.0,0.0,0.3067286312580108,4.0,0.0,1.0
392940,293.1780700683594,297.1499938964844,293.1499938964844,0.0343895927071571,-1136.28857421875,304.1554260253906,0.6260787844657898,0.0792236700654029,0.0724791139364242,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5252852439880371,0.050000000745058,0.0484530441462993,293.33184814453125,297.1499938964844,293.1499938964844,0.2017807960510254,-3119.971923828125,304.1703186035156,0.9574545621871948,0.2825489044189453,0.1987811923027038,293.1990661621094,297.1499938964844,293.1499938964844,0.2429262697696685,-4894.8095703125,304.1689147949219,0.9990000128746032,0.3398849666118622,0.3118954300880432,293.3406066894531,297.1499938964844,293.1499938964844,0.0051437332294881,-1894.419677734375,298.0187683105469,0.5252852439880371,0.050000000745058,0.2298403829336166,291.1905212402344,291.1499938964844,266.6333312988281,265.20147705078125,283.1109924316406,293.8128356933594,291.189697265625,1.0,0.2245764732360839,0.7138410210609436,0.7138410210609436,1.0,1.0,-1.0338375568389893,0.4071749150753021,0.6266626715660095,0.2227234840393066,0.0,0.0,0.3726441264152527,35.405799865722656,34.0,-1.542265772819519,-8405.5009765625,124.98374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64849853515625,306.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.1908124983310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837015390396118,0.2837061583995819,-4.625252131518209e-06,0.0,0.0001936504268087,0.0,0.0,12.723711967468262,0.0,0.0,0.0,0.3051614463329315,4.0,0.0,1.0
393000,293.1780700683594,297.1499938964844,293.1499938964844,0.0343895927071571,-1136.28857421875,304.1554260253906,0.6260787844657898,0.0792236700654029,0.0724791139364242,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5252852439880371,0.050000000745058,0.0484530441462993,293.33184814453125,297.1499938964844,293.1499938964844,0.2017807960510254,-3119.971923828125,304.1703186035156,0.9574545621871948,0.2825489044189453,0.1987811923027038,293.1990661621094,297.1499938964844,293.1499938964844,0.2429262697696685,-4894.8095703125,304.1689147949219,0.9990000128746032,0.3398849666118622,0.3118954300880432,293.3406066894531,297.1499938964844,293.1499938964844,0.0051437332294881,-1894.419677734375,298.0187683105469,0.5252852439880371,0.050000000745058,0.2298403829336166,291.1905212402344,291.1499938964844,266.6333312988281,265.20147705078125,283.1109924316406,293.8128356933594,291.189697265625,1.0,0.2245764732360839,0.7138410210609436,0.7138410210609436,1.0,1.0,-1.0338375568389893,0.4071749150753021,0.6266626715660095,0.2227234840393066,0.0,0.0,0.3726441264152527,35.405799865722656,34.0,-1.542265772819519,-8405.5009765625,124.98374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64849853515625,306.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.1908124983310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837015390396118,0.2837061583995819,-4.625252131518209e-06,0.0,0.0001936504268087,0.0,0.0,12.723711967468262,0.0,0.0,0.0,0.3051614463329315,4.0,0.0,1.0
393060,293.1789245605469,297.1499938964844,293.1499938964844,0.0336752235889434,-1124.5732421875,304.1548156738281,0.6240769028663635,0.0783405378460884,0.0716868937015533,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5254446268081665,0.050000000745058,0.0484514608979225,293.3290405273437,297.1499938964844,293.1499938964844,0.198322057723999,-3077.677001953125,304.1693115234375,0.9528400301933287,0.2785152494907379,0.1959697753190994,293.1991577148437,297.1499938964844,293.1499938964844,0.2426201850175857,-4891.96533203125,304.1630249023437,0.9990000128746032,0.338636189699173,0.3116487562656402,293.34283447265625,297.1499938964844,293.1499938964844,0.0050837839953601,-1875.5299072265625,297.942626953125,0.5254446268081665,0.050000000745058,0.2298328578472137,291.1820068359375,291.1499938964844,266.6700134277344,265.2330017089844,283.1259765625,293.8095397949219,291.18084716796875,1.0,0.2239737957715988,0.7135453224182129,0.7135453224182129,1.0,1.0,-1.0292035341262815,0.4052750170230865,0.6239285469055176,0.2211174964904785,0.0,0.0,0.3689129054546356,35.29277801513672,37.0,-10.091571807861328,-8333.7138671875,123.66764068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822509765625,306.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1171875,18000.0,0.0,0.0,0.1884091198444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279195100069046,0.2791997194290161,-4.609020379575668e-06,0.0,0.0001912113075377,0.0,0.0,12.45479965209961,0.0,0.0,0.0,0.3040418624877929,4.0,0.0,1.0
393120,293.1789245605469,297.1499938964844,293.1499938964844,0.0336752235889434,-1124.5732421875,304.1548156738281,0.6240769028663635,0.0783405378460884,0.0716868937015533,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5254446268081665,0.050000000745058,0.0484514608979225,293.3290405273437,297.1499938964844,293.1499938964844,0.198322057723999,-3077.677001953125,304.1693115234375,0.9528400301933287,0.2785152494907379,0.1959697753190994,293.1991577148437,297.1499938964844,293.1499938964844,0.2426201850175857,-4891.96533203125,304.1630249023437,0.9990000128746032,0.338636189699173,0.3116487562656402,293.34283447265625,297.1499938964844,293.1499938964844,0.0050837839953601,-1875.5299072265625,297.942626953125,0.5254446268081665,0.050000000745058,0.2298328578472137,291.1820068359375,291.1499938964844,266.6700134277344,265.2330017089844,283.1259765625,293.8095397949219,291.18084716796875,1.0,0.2239737957715988,0.7135453224182129,0.7135453224182129,1.0,1.0,-1.0292035341262815,0.4052750170230865,0.6239285469055176,0.2211174964904785,0.0,0.0,0.3689129054546356,35.29277801513672,37.0,-10.091571807861328,-8333.7138671875,123.66764068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822509765625,306.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1171875,18000.0,0.0,0.0,0.1884091198444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279195100069046,0.2791997194290161,-4.609020379575668e-06,0.0,0.0001912113075377,0.0,0.0,12.45479965209961,0.0,0.0,0.0,0.3040418624877929,4.0,0.0,1.0
393180,293.1799011230469,297.1499938964844,293.1499938964844,0.0329641439020633,-1112.8746337890625,304.1543884277344,0.6201004385948181,0.0774101763963699,0.0708823576569557,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5236709117889404,0.050000000745058,0.0484697856009006,293.3265075683594,297.1499938964844,293.1499938964844,0.1949511915445327,-3036.293701171875,304.1684875488281,0.9446899890899658,0.2744916379451751,0.1931808292865753,293.2046813964844,297.1499938964844,293.1499938964844,0.2452180832624435,-4936.38916015625,304.1543273925781,0.9990000128746032,0.3362843692302704,0.3144207000732422,293.34490966796875,297.1499938964844,293.1499938964844,0.0050267204642295,-1857.650390625,297.8648681640625,0.5236709117889404,0.050000000745058,0.2299197912216186,291.1710510253906,291.1499938964844,266.7066650390625,265.264404296875,283.142822265625,293.8223571777344,291.16961669921875,1.0,0.2246175855398178,0.713249683380127,0.713249683380127,1.0,1.0,-1.0283424854278564,0.4051605761051178,0.6231818795204163,0.2199781686067581,0.0,0.0,0.3668221533298492,35.72512435913086,40.0,-14.796479225158691,-8292.4658203125,124.21749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697509765625,306.5299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1860894709825515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764590680599212,0.2764636576175689,-4.598416126100346e-06,0.0,0.0001888571568997,0.0,0.0,12.29090404510498,0.0,0.0,0.0,0.3033531904220581,4.0,0.0,1.0
393240,293.1799011230469,297.1499938964844,293.1499938964844,0.0329641439020633,-1112.8746337890625,304.1543884277344,0.6201004385948181,0.0774101763963699,0.0708823576569557,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5236709117889404,0.050000000745058,0.0484697856009006,293.3265075683594,297.1499938964844,293.1499938964844,0.1949511915445327,-3036.293701171875,304.1684875488281,0.9446899890899658,0.2744916379451751,0.1931808292865753,293.2046813964844,297.1499938964844,293.1499938964844,0.2452180832624435,-4936.38916015625,304.1543273925781,0.9990000128746032,0.3362843692302704,0.3144207000732422,293.34490966796875,297.1499938964844,293.1499938964844,0.0050267204642295,-1857.650390625,297.8648681640625,0.5236709117889404,0.050000000745058,0.2299197912216186,291.1710510253906,291.1499938964844,266.7066650390625,265.264404296875,283.142822265625,293.8223571777344,291.16961669921875,1.0,0.2246175855398178,0.713249683380127,0.713249683380127,1.0,1.0,-1.0283424854278564,0.4051605761051178,0.6231818795204163,0.2199781686067581,0.0,0.0,0.3668221533298492,35.72512435913086,40.0,-14.796479225158691,-8292.4658203125,124.21749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697509765625,306.5299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1860894709825515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764590680599212,0.2764636576175689,-4.598416126100346e-06,0.0,0.0001888571568997,0.0,0.0,12.29090404510498,0.0,0.0,0.0,0.3033531904220581,4.0,0.0,1.0
