time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1805114746094,297.1499938964844,293.1499938964844,0.0325955152511596,-1106.78271484375,304.1542663574219,0.6173800826072693,0.0769141986966133,0.0704623758792877,294.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5221555829048157,0.050000000745058,0.048485841602087,293.3253479003906,297.1499938964844,293.1499938964844,0.1932874023914337,-3015.800537109375,304.16815185546875,0.9393736124038696,0.2724821865558624,0.1917932480573654,293.2095031738281,297.1499938964844,293.1499938964844,0.2473509609699249,-4972.14306640625,304.149658203125,0.9990000128746032,0.3346422910690307,0.316678911447525,293.34600830078125,297.1499938964844,293.1499938964844,0.0049986895173788,-1848.8671875,297.82525634765625,0.5221555829048157,0.050000000745058,0.2299959659576416,291.1650695800781,291.1499938964844,266.7250061035156,265.28009033203125,283.15216064453125,293.8346862792969,291.16363525390625,1.0,0.2253336757421493,0.713101863861084,0.713101863861084,1.0,1.0,-1.028961420059204,0.4056146144866943,0.6233468055725098,0.2194945812225341,0.0,0.0,0.366418719291687,36.12626266479492,40.0,-15.745993614196776,-8281.6455078125,125.07288360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,306.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6171875,18000.0,0.0,0.0,0.1850184351205825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757746279239654,0.2757792174816131,-4.595186965161702e-06,0.0,0.0001877701870398,0.0,0.0,12.248616218566896,0.0,0.0,0.0,0.3031715154647827,4.0,0.0,1.0
393360,293.18115234375,297.1499938964844,293.1499938964844,0.0322160795331001,-1100.46875,304.1541748046875,0.6132510900497437,0.0763981118798255,0.0700359493494033,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5194116234779358,0.050000000745058,0.0485159456729888,293.3242492675781,297.1499938964844,293.1499938964844,0.1916190236806869,-2995.177490234375,304.1679077148437,0.9317072629928588,0.270477831363678,0.1904179900884628,293.214599609375,297.1499938964844,293.1499938964844,0.2472676485776901,-4970.7119140625,304.1499938964844,0.99638032913208,0.3328846096992492,0.3164620399475097,293.34716796875,297.1499938964844,293.1499938964844,0.0049720653332769,-1840.442138671875,297.78582763671875,0.5194116234779358,0.050000000745058,0.2301387637853622,291.1601257324219,291.1499938964844,266.74334716796875,265.2957763671875,283.16619873046875,293.8484191894531,291.1595458984375,1.0,0.2262075245380401,0.7128881216049194,0.7128881216049194,1.0,1.0,-1.026741862297058,0.4047635793685913,0.6219782829284668,0.2185154557228088,0.0,0.0,0.3662565052509308,36.84957504272461,43.0,-11.25900936126709,-8263.5361328125,125.80139923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859436035156,306.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1840295940637588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754791676998138,0.2754837572574615,-4.593301582644926e-06,0.0,0.0001867666433099,0.0,0.0,12.229156494140623,0.0,0.0,0.0,0.3030825853347778,4.0,0.0,1.0
393420,293.1826477050781,297.1499938964844,293.1499938964844,0.0313624702394008,-1085.9329833984375,304.1542053222656,0.6029618382453918,0.0753098353743553,0.0691492110490799,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5128241181373596,0.050000000745058,0.0485942289233207,293.3222961425781,297.1499938964844,293.1499938964844,0.1880409121513366,-2950.48291015625,304.1679077148437,0.9141474962234496,0.2664590179920196,0.187680959701538,293.22003173828125,297.1499938964844,293.1499938964844,0.2446397840976715,-4927.1064453125,304.1543273925781,0.9850630164146424,0.3301424384117126,0.3137406408786773,293.349609375,297.1499938964844,293.1499938964844,0.0049162474460899,-1821.5643310546875,297.7139892578125,0.5128241181373596,0.050000000745058,0.2305101007223129,291.1666564941406,291.1499938964844,266.7799987792969,265.3270568847656,283.1932373046875,293.8664245605469,291.1676025390625,1.0,0.2283077239990234,0.7124605774879456,0.7124605774879456,1.0,1.0,-1.0197046995162964,0.4019320905208587,0.61777263879776,0.2159668803215026,0.0,0.0,0.3637496531009674,38.71969223022461,46.0,5.489014625549316,-8200.5205078125,127.34559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,306.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66796875,18000.0,0.0,0.0,0.182241290807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737058699131012,0.2737104594707489,-4.589694526657695e-06,0.0,0.0001849517429945,0.0,0.0,12.131803512573242,0.0,0.0,0.0,0.3026774227619171,4.0,0.0,1.0
393480,293.1826477050781,297.1499938964844,293.1499938964844,0.0313624702394008,-1085.9329833984375,304.1542053222656,0.6029618382453918,0.0753098353743553,0.0691492110490799,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5128241181373596,0.050000000745058,0.0485942289233207,293.3222961425781,297.1499938964844,293.1499938964844,0.1880409121513366,-2950.48291015625,304.1679077148437,0.9141474962234496,0.2664590179920196,0.187680959701538,293.22003173828125,297.1499938964844,293.1499938964844,0.2446397840976715,-4927.1064453125,304.1543273925781,0.9850630164146424,0.3301424384117126,0.3137406408786773,293.349609375,297.1499938964844,293.1499938964844,0.0049162474460899,-1821.5643310546875,297.7139892578125,0.5128241181373596,0.050000000745058,0.2305101007223129,291.1666564941406,291.1499938964844,266.7799987792969,265.3270568847656,283.1932373046875,293.8664245605469,291.1676025390625,1.0,0.2283077239990234,0.7124605774879456,0.7124605774879456,1.0,1.0,-1.0197046995162964,0.4019320905208587,0.61777263879776,0.2159668803215026,0.0,0.0,0.3637496531009674,38.71969223022461,46.0,5.489014625549316,-8200.5205078125,127.34559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,306.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66796875,18000.0,0.0,0.0,0.182241290807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737058699131012,0.2737104594707489,-4.589694526657695e-06,0.0,0.0001849517429945,0.0,0.0,12.131803512573242,0.0,0.0,0.0,0.3026774227619171,4.0,0.0,1.0
393540,293.1842041015625,297.1499938964844,293.1499938964844,0.0304932408034801,-1071.0657958984375,304.1542663574219,0.5917401313781738,0.0741619393229484,0.0682147070765495,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5062136650085449,0.050000000745058,0.0486826114356517,293.3206481933594,297.1499938964844,293.1499938964844,0.1845538467168808,-2906.837158203125,304.1677551269531,0.8975930213928223,0.2624275386333465,0.1849406361579895,293.222900390625,297.1499938964844,293.1499938964844,0.2425245344638824,-4892.6484375,304.1563720703125,0.9722651839256288,0.3277806639671325,0.3115549087524414,293.35211181640625,297.1499938964844,293.1499938964844,0.0048613930121064,-1803.24462890625,297.63934326171875,0.5062136650085449,0.050000000745058,0.230929359793663,291.1695251464844,291.1499938964844,266.8166809082031,265.3582458496094,283.2152709960937,293.8810119628906,291.16949462890625,1.0,0.2308313846588134,0.7120330929756165,0.7120330929756165,1.0,1.0,-1.0132794380187988,0.3994530439376831,0.6138264536857605,0.2133310884237289,0.0,0.0,0.3608610928058624,40.8492546081543,49.0,2.61814022064209,-8122.2734375,129.4634246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6248779296875,306.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.279296875,18000.0,0.0,0.0,0.1805930733680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705996334552765,0.2706042230129242,-4.581319444696419e-06,0.0,0.000183279014891,0.0,0.0,11.956961631774902,0.0,0.0,0.0,0.3019748628139496,4.0,0.0,1.0
393600,293.1842041015625,297.1499938964844,293.1499938964844,0.0304932408034801,-1071.0657958984375,304.1542663574219,0.5917401313781738,0.0741619393229484,0.0682147070765495,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5062136650085449,0.050000000745058,0.0486826114356517,293.3206481933594,297.1499938964844,293.1499938964844,0.1845538467168808,-2906.837158203125,304.1677551269531,0.8975930213928223,0.2624275386333465,0.1849406361579895,293.222900390625,297.1499938964844,293.1499938964844,0.2425245344638824,-4892.6484375,304.1563720703125,0.9722651839256288,0.3277806639671325,0.3115549087524414,293.35211181640625,297.1499938964844,293.1499938964844,0.0048613930121064,-1803.24462890625,297.63934326171875,0.5062136650085449,0.050000000745058,0.230929359793663,291.1695251464844,291.1499938964844,266.8166809082031,265.3582458496094,283.2152709960937,293.8810119628906,291.16949462890625,1.0,0.2308313846588134,0.7120330929756165,0.7120330929756165,1.0,1.0,-1.0132794380187988,0.3994530439376831,0.6138264536857605,0.2133310884237289,0.0,0.0,0.3608610928058624,40.8492546081543,49.0,2.61814022064209,-8122.2734375,129.4634246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6248779296875,306.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.279296875,18000.0,0.0,0.0,0.1805930733680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705996334552765,0.2706042230129242,-4.581319444696419e-06,0.0,0.000183279014891,0.0,0.0,11.956961631774902,0.0,0.0,0.0,0.3019748628139496,4.0,0.0,1.0
393660,293.1858825683594,297.1499938964844,293.1499938964844,0.0296201463788747,-1055.6868896484375,304.154296875,0.5798699855804443,0.0729571729898452,0.0672379359602928,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4997502863407135,0.050000000745058,0.0487801060080528,293.31964111328125,297.1499938964844,293.1499938964844,0.1810893416404724,-2863.307861328125,304.1676025390625,0.8816155195236206,0.2583154439926147,0.1821782290935516,293.2249450683594,297.1499938964844,293.1499938964844,0.2405444085597992,-4860.599609375,304.15753173828125,0.9579632878303528,0.3255205154418945,0.3094957172870636,293.3546447753906,297.1499938964844,293.1499938964844,0.0048071201890707,-1785.1561279296875,297.5625305175781,0.4997502863407135,0.050000000745058,0.2313918173313141,291.169921875,291.1499938964844,266.85333251953125,265.389404296875,283.2359313964844,293.8974304199219,291.16998291015625,1.0,0.2336653769016266,0.7116771340370178,0.7116771340370178,1.0,1.0,-1.0069917440414429,0.3971194326877594,0.6098722219467163,0.2105505168437957,0.0,0.0,0.3581872582435608,43.20771026611328,52.0,1.4367597103118896,-8050.69189453125,131.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953369140625,306.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1790487468242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678825259208679,0.2678870856761932,-4.5731421778327785e-06,0.0,0.0001817117154132,0.0,0.0,11.80280590057373,0.0,0.0,0.0,0.3013381958007812,4.0,0.0,1.0
393720,293.1858825683594,297.1499938964844,293.1499938964844,0.0296201463788747,-1055.6868896484375,304.154296875,0.5798699855804443,0.0729571729898452,0.0672379359602928,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4997502863407135,0.050000000745058,0.0487801060080528,293.31964111328125,297.1499938964844,293.1499938964844,0.1810893416404724,-2863.307861328125,304.1676025390625,0.8816155195236206,0.2583154439926147,0.1821782290935516,293.2249450683594,297.1499938964844,293.1499938964844,0.2405444085597992,-4860.599609375,304.15753173828125,0.9579632878303528,0.3255205154418945,0.3094957172870636,293.3546447753906,297.1499938964844,293.1499938964844,0.0048071201890707,-1785.1561279296875,297.5625305175781,0.4997502863407135,0.050000000745058,0.2313918173313141,291.169921875,291.1499938964844,266.85333251953125,265.389404296875,283.2359313964844,293.8974304199219,291.16998291015625,1.0,0.2336653769016266,0.7116771340370178,0.7116771340370178,1.0,1.0,-1.0069917440414429,0.3971194326877594,0.6098722219467163,0.2105505168437957,0.0,0.0,0.3581872582435608,43.20771026611328,52.0,1.4367597103118896,-8050.69189453125,131.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953369140625,306.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1790487468242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678825259208679,0.2678870856761932,-4.5731421778327785e-06,0.0,0.0001817117154132,0.0,0.0,11.80280590057373,0.0,0.0,0.0,0.3013381958007812,4.0,0.0,1.0
393780,293.1876525878906,297.1499938964844,293.1499938964844,0.0285957902669906,-1042.351318359375,304.1545104980469,0.5676466822624207,0.0716924965381622,0.0662148892879486,294.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4935241043567657,0.050000000745058,0.0488851368427276,293.32000732421875,297.1499938964844,293.1499938964844,0.1774413436651229,-2817.20654296875,304.1678161621094,0.8658242225646973,0.2539419829845428,0.1792491972446441,293.2258605957031,297.1499938964844,293.1499938964844,0.2386977970600128,-4830.82568359375,304.1580810546875,0.9427762031555176,0.323431521654129,0.3075995147228241,293.35723876953125,297.1499938964844,293.1499938964844,0.0047530597075819,-1767.0322265625,297.4848327636719,0.4935241043567657,0.050000000745058,0.2318900376558303,291.1705017089844,291.1499938964844,266.8900146484375,265.4204406738281,283.2574157714844,293.9181213378906,291.1705322265625,1.0,0.2367201298475265,0.7113211154937744,0.7113211154937744,1.0,1.0,-1.000696063041687,0.3948455452919006,0.6058504581451416,0.2076093256473541,0.0,0.0,0.3554104566574096,45.754207611083984,55.0,0.9303746819496156,-7978.6259765625,134.76747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56805419921875,306.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1775967925786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650985419750213,0.2651031017303467,-4.565112703858176e-06,0.0,0.0001802381593734,0.0,0.0,11.646563529968262,0.0,0.0,0.0,0.3006961941719055,4.0,0.0,1.0
393840,293.1876525878906,297.1499938964844,293.1499938964844,0.0285957902669906,-1042.351318359375,304.1545104980469,0.5676466822624207,0.0716924965381622,0.0662148892879486,294.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4935241043567657,0.050000000745058,0.0488851368427276,293.32000732421875,297.1499938964844,293.1499938964844,0.1774413436651229,-2817.20654296875,304.1678161621094,0.8658242225646973,0.2539419829845428,0.1792491972446441,293.2258605957031,297.1499938964844,293.1499938964844,0.2386977970600128,-4830.82568359375,304.1580810546875,0.9427762031555176,0.323431521654129,0.3075995147228241,293.35723876953125,297.1499938964844,293.1499938964844,0.0047530597075819,-1767.0322265625,297.4848327636719,0.4935241043567657,0.050000000745058,0.2318900376558303,291.1705017089844,291.1499938964844,266.8900146484375,265.4204406738281,283.2574157714844,293.9181213378906,291.1705322265625,1.0,0.2367201298475265,0.7113211154937744,0.7113211154937744,1.0,1.0,-1.000696063041687,0.3948455452919006,0.6058504581451416,0.2076093256473541,0.0,0.0,0.3554104566574096,45.754207611083984,55.0,0.9303746819496156,-7978.6259765625,134.76747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56805419921875,306.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1775967925786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650985419750213,0.2651031017303467,-4.565112703858176e-06,0.0,0.0001802381593734,0.0,0.0,11.646563529968262,0.0,0.0,0.0,0.3006961941719055,4.0,0.0,1.0
393900,293.18853759765625,297.1499938964844,293.1499938964844,0.0279661770910024,-1031.2974853515625,304.15478515625,0.5614935755729675,0.0710373297333717,0.0656849965453147,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4904934465885162,0.050000000745058,0.0489400029182434,293.32037353515625,297.1499938964844,293.1499938964844,0.1755784898996353,-2793.580322265625,304.16796875,0.8581609129905701,0.2517172396183014,0.1777465790510177,293.2261962890625,297.1499938964844,293.1499938964844,0.2378060519695282,-4816.46630859375,304.1582336425781,0.935058891773224,0.3224062919616699,0.3066861927509308,293.3585510253906,297.1499938964844,293.1499938964844,0.0047259209677577,-1757.901611328125,297.4455261230469,0.4904934465885162,0.050000000745058,0.2321503013372421,291.17071533203125,291.1499938964844,266.9083251953125,265.4359436035156,283.26806640625,293.92926025390625,291.1707458496094,1.0,0.2383084744215011,0.7111431360244751,0.7111431360244751,1.0,1.0,-0.9975383281707764,0.3937245607376098,0.6038137674331665,0.2060860991477966,0.0,0.0,0.3540061414241791,47.08598709106445,55.0,0.7692014575004578,-7942.84765625,136.24526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.435546875,18000.0,0.0,0.0,0.1768973469734192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636966407299042,0.2637012004852295,-4.561088644550182e-06,0.0,0.0001795283169485,0.0,0.0,11.56825351715088,0.0,0.0,0.0,0.3003745377063751,4.0,0.0,1.0
393960,293.189453125,297.1499938964844,293.1499938964844,0.0276040006428957,-1022.7633666992188,304.1545715332031,0.5553668737411499,0.0703688263893127,0.065143845975399,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4875018000602722,0.050000000745058,0.0489961542189121,293.3207702636719,297.1499938964844,293.1499938964844,0.1737075746059417,-2769.798828125,304.1680908203125,0.8507208228111267,0.2494796514511108,0.1762341409921646,293.2265014648437,297.1499938964844,293.1499938964844,0.2369177788496017,-4802.1611328125,304.1583557128906,0.9273894429206848,0.3213806748390198,0.3057769238948822,293.3598937988281,297.1499938964844,293.1499938964844,0.0046986946836113,-1748.716796875,297.40594482421875,0.4875018000602722,0.050000000745058,0.2324166595935821,291.1709289550781,291.1499938964844,266.9266662597656,265.451416015625,283.2785339355469,293.9407043457031,291.17095947265625,1.0,0.239925354719162,0.710974395275116,0.710974395275116,1.0,1.0,-0.994369089603424,0.392611563205719,0.6017575263977051,0.2045344710350036,0.0,0.0,0.3525891304016113,48.449851989746094,58.0,0.680415689945221,-7907.30517578125,137.76353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445556640625,306.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.435546875,18000.0,0.0,0.0,0.176210805773735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622904479503631,0.2622950077056885,-4.5570709517051e-06,0.0,0.0001788315712474,0.0,0.0,11.489965438842772,0.0,0.0,0.0,0.3000529706478119,4.0,0.0,1.0
394020,293.1913146972656,297.1499938964844,293.1499938964844,0.0267807282507419,-1005.37353515625,304.1544494628906,0.5433339476585388,0.0689916610717773,0.0640282183885574,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4815543591976166,0.050000000745058,0.0491115152835845,293.3205871582031,297.1499938964844,293.1499938964844,0.1700378805398941,-2723.025390625,304.1681823730469,0.836661159992218,0.245185375213623,0.1732601970434188,293.22711181640625,297.1499938964844,293.1499938964844,0.2351402193307876,-4773.5185546875,304.1585388183594,0.9126986265182496,0.319317489862442,0.3039538562297821,293.36260986328125,297.1499938964844,293.1499938964844,0.0046437284909188,-1730.1068115234375,297.32586669921875,0.4815543591976166,0.050000000745058,0.2329638749361038,291.17120361328125,291.1499938964844,266.9633483886719,265.4823303222656,283.2967834472656,293.9607849121094,291.1711730957031,1.0,0.2432211935520172,0.7106368541717529,0.7106368541717529,1.0,1.0,-0.9880673289299012,0.3904314935207367,0.5976358652114868,0.2013693302869796,0.0,0.0,0.3497344851493835,51.25446701049805,46.0,0.1164367944002151,-7837.841796875,140.90463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253601074219,306.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.1748660504817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594667673110962,0.2594713270664215,-4.549056484393077e-06,0.0,0.0001774668198777,0.0,0.0,11.333535194396973,0.0,0.0,0.0,0.2994108498096466,4.0,0.0,1.0
394080,293.1913146972656,297.1499938964844,293.1499938964844,0.0267807282507419,-1005.37353515625,304.1544494628906,0.5433339476585388,0.0689916610717773,0.0640282183885574,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4815543591976166,0.050000000745058,0.0491115152835845,293.3205871582031,297.1499938964844,293.1499938964844,0.1700378805398941,-2723.025390625,304.1681823730469,0.836661159992218,0.245185375213623,0.1732601970434188,293.22711181640625,297.1499938964844,293.1499938964844,0.2351402193307876,-4773.5185546875,304.1585388183594,0.9126986265182496,0.319317489862442,0.3039538562297821,293.36260986328125,297.1499938964844,293.1499938964844,0.0046437284909188,-1730.1068115234375,297.32586669921875,0.4815543591976166,0.050000000745058,0.2329638749361038,291.17120361328125,291.1499938964844,266.9633483886719,265.4823303222656,283.2967834472656,293.9607849121094,291.1711730957031,1.0,0.2432211935520172,0.7106368541717529,0.7106368541717529,1.0,1.0,-0.9880673289299012,0.3904314935207367,0.5976358652114868,0.2013693302869796,0.0,0.0,0.3497344851493835,51.25446701049805,46.0,0.1164367944002151,-7837.841796875,140.90463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253601074219,306.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.1748660504817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594667673110962,0.2594713270664215,-4.549056484393077e-06,0.0,0.0001774668198777,0.0,0.0,11.333535194396973,0.0,0.0,0.0,0.2994108498096466,4.0,0.0,1.0
394140,293.1930236816406,297.1499938964844,293.1499938964844,0.0256658624857664,-985.1905517578124,304.1548156738281,0.5405678153038025,0.06759525090456,0.0627476722002029,294.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4828996062278747,0.050000000745058,0.0490852557122707,293.3175354003906,297.1499938964844,293.1499938964844,0.1667285859584808,-2680.76318359375,304.1676025390625,0.8346340656280518,0.2414825856685638,0.1705726534128189,293.2276611328125,297.1499938964844,293.1499938964844,0.2332411110401153,-4742.830078125,304.1588439941406,0.9131672382354736,0.3172541260719299,0.3019815683364868,293.36529541015625,297.1499938964844,293.1499938964844,0.0045746220275759,-1706.4468994140625,297.2446594238281,0.4828996062278747,0.050000000745058,0.2328393161296844,291.1707763671875,291.1499938964844,267.0,265.5131225585937,283.3093566894531,293.96990966796875,291.1708374023437,1.0,0.2408836334943771,0.7102993130683899,0.7102993130683899,1.0,1.0,-0.9807565212249756,0.3878062963485718,0.5929502248764038,0.198025181889534,0.0,0.0,0.3470028042793274,50.46255874633789,34.0,0.1354564130306244,-7769.302734375,137.73992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,306.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.564453125,18000.0,0.0,0.0,0.1735479682683944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567666471004486,0.2567711770534515,-4.541301223071059e-06,0.0,0.0001761291205184,0.0,0.0,11.184542655944824,0.0,0.0,0.0,0.2987981736660003,4.0,0.0,1.0
394200,293.1930236816406,297.1499938964844,293.1499938964844,0.0256658624857664,-985.1905517578124,304.1548156738281,0.5405678153038025,0.06759525090456,0.0627476722002029,294.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4828996062278747,0.050000000745058,0.0490852557122707,293.3175354003906,297.1499938964844,293.1499938964844,0.1667285859584808,-2680.76318359375,304.1676025390625,0.8346340656280518,0.2414825856685638,0.1705726534128189,293.2276611328125,297.1499938964844,293.1499938964844,0.2332411110401153,-4742.830078125,304.1588439941406,0.9131672382354736,0.3172541260719299,0.3019815683364868,293.36529541015625,297.1499938964844,293.1499938964844,0.0045746220275759,-1706.4468994140625,297.2446594238281,0.4828996062278747,0.050000000745058,0.2328393161296844,291.1707763671875,291.1499938964844,267.0,265.5131225585937,283.3093566894531,293.96990966796875,291.1708374023437,1.0,0.2408836334943771,0.7102993130683899,0.7102993130683899,1.0,1.0,-0.9807565212249756,0.3878062963485718,0.5929502248764038,0.198025181889534,0.0,0.0,0.3470028042793274,50.46255874633789,34.0,0.1354564130306244,-7769.302734375,137.73992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,306.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.564453125,18000.0,0.0,0.0,0.1735479682683944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567666471004486,0.2567711770534515,-4.541301223071059e-06,0.0,0.0001761291205184,0.0,0.0,11.184542655944824,0.0,0.0,0.0,0.2987981736660003,4.0,0.0,1.0
394260,293.19439697265625,297.1499938964844,293.1499938964844,0.0245188251137733,-963.5787963867188,304.1551208496094,0.5455771684646606,0.0662261769175529,0.061376791447401,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4902569353580475,0.050000000745058,0.0489445775747299,293.3137512207031,297.1499938964844,293.1499938964844,0.1635642647743225,-2640.158447265625,304.1670227050781,0.8423389196395874,0.2380052655935287,0.168016031384468,293.2279968261719,297.1499938964844,293.1499938964844,0.2312181442975998,-4710.02783203125,304.1592712402344,0.9264571666717528,0.3152198195457458,0.2999178469181061,293.3678283691406,297.1499938964844,293.1499938964844,0.0044941804371774,-1678.5118408203125,297.1639709472656,0.4902569353580475,0.050000000745058,0.2321720123291015,291.1722412109375,291.1499938964844,267.0366516113281,265.5438842773437,283.321044921875,293.9755249023437,291.1724548339844,1.0,0.2345671951770782,0.70998215675354,0.70998215675354,1.0,1.0,-0.9725958108901978,0.3848022520542145,0.5877935886383057,0.1945653855800628,0.0,0.0,0.3439576029777527,46.76565170288086,25.0,1.9804762601852417,-7697.39892578125,129.59739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4997253417969,306.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53515625,18000.0,0.0,0.0,0.1722347438335418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539198100566864,0.2539243400096893,-4.533623723546043e-06,0.0,0.0001747963688103,0.0,0.0,11.029457092285156,0.0,0.0,0.0,0.2981625497341156,4.0,0.0,1.0
394320,293.19439697265625,297.1499938964844,293.1499938964844,0.0245188251137733,-963.5787963867188,304.1551208496094,0.5455771684646606,0.0662261769175529,0.061376791447401,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4902569353580475,0.050000000745058,0.0489445775747299,293.3137512207031,297.1499938964844,293.1499938964844,0.1635642647743225,-2640.158447265625,304.1670227050781,0.8423389196395874,0.2380052655935287,0.168016031384468,293.2279968261719,297.1499938964844,293.1499938964844,0.2312181442975998,-4710.02783203125,304.1592712402344,0.9264571666717528,0.3152198195457458,0.2999178469181061,293.3678283691406,297.1499938964844,293.1499938964844,0.0044941804371774,-1678.5118408203125,297.1639709472656,0.4902569353580475,0.050000000745058,0.2321720123291015,291.1722412109375,291.1499938964844,267.0366516113281,265.5438842773437,283.321044921875,293.9755249023437,291.1724548339844,1.0,0.2345671951770782,0.70998215675354,0.70998215675354,1.0,1.0,-0.9725958108901978,0.3848022520542145,0.5877935886383057,0.1945653855800628,0.0,0.0,0.3439576029777527,46.76565170288086,25.0,1.9804762601852417,-7697.39892578125,129.59739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4997253417969,306.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53515625,18000.0,0.0,0.0,0.1722347438335418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539198100566864,0.2539243400096893,-4.533623723546043e-06,0.0,0.0001747963688103,0.0,0.0,11.029457092285156,0.0,0.0,0.0,0.2981625497341156,4.0,0.0,1.0
394380,293.1954650878906,297.1499938964844,293.1499938964844,0.0233835577964782,-941.5831909179688,304.1553039550781,0.5556220412254333,0.064884066581726,0.0599848292768001,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5013817548751831,0.050000000745058,0.048754759132862,293.3099060058594,297.1499938964844,293.1499938964844,0.1604702919721603,-2600.265380859375,304.16650390625,0.8564979434013367,0.234631672501564,0.1655109971761703,293.2281188964844,297.1499938964844,293.1499938964844,0.2291618287563324,-4676.640625,304.1596069335937,0.947988510131836,0.3132143914699554,0.2978331744670868,293.3701477050781,297.1499938964844,293.1499938964844,0.0044094347395002,-1648.838134765625,297.0833740234375,0.5013817548751831,0.050000000745058,0.2312715947628021,291.1744079589844,291.1499938964844,267.0733337402344,265.5745544433594,283.3327331542969,293.980224609375,291.17462158203125,1.0,0.2263283878564834,0.709665060043335,0.709665060043335,1.0,1.0,-0.9641075134277344,0.381645917892456,0.5824615955352783,0.1910928785800933,0.0,0.0,0.3405577540397644,41.82290267944336,25.0,2.744314670562744,-7621.39208984375,119.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954528808594,306.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0,18000.0,0.0,0.0,0.1708892285823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507475316524505,0.2507520616054535,-4.525257736531785e-06,0.0,0.0001734308461891,0.0,0.0,10.858067512512209,0.0,0.0,0.0,0.2974631488323211,4.0,0.0,1.0
394440,293.1954650878906,297.1499938964844,293.1499938964844,0.0233835577964782,-941.5831909179688,304.1553039550781,0.5556220412254333,0.064884066581726,0.0599848292768001,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5013817548751831,0.050000000745058,0.048754759132862,293.3099060058594,297.1499938964844,293.1499938964844,0.1604702919721603,-2600.265380859375,304.16650390625,0.8564979434013367,0.234631672501564,0.1655109971761703,293.2281188964844,297.1499938964844,293.1499938964844,0.2291618287563324,-4676.640625,304.1596069335937,0.947988510131836,0.3132143914699554,0.2978331744670868,293.3701477050781,297.1499938964844,293.1499938964844,0.0044094347395002,-1648.838134765625,297.0833740234375,0.5013817548751831,0.050000000745058,0.2312715947628021,291.1744079589844,291.1499938964844,267.0733337402344,265.5745544433594,283.3327331542969,293.980224609375,291.17462158203125,1.0,0.2263283878564834,0.709665060043335,0.709665060043335,1.0,1.0,-0.9641075134277344,0.381645917892456,0.5824615955352783,0.1910928785800933,0.0,0.0,0.3405577540397644,41.82290267944336,25.0,2.744314670562744,-7621.39208984375,119.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954528808594,306.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0,18000.0,0.0,0.0,0.1708892285823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507475316524505,0.2507520616054535,-4.525257736531785e-06,0.0,0.0001734308461891,0.0,0.0,10.858067512512209,0.0,0.0,0.0,0.2974631488323211,4.0,0.0,1.0
394500,293.1959533691406,297.1499938964844,293.1499938964844,0.0228465627878904,-930.9490966796876,304.1553039550781,0.5599961280822754,0.0642173737287521,0.0593115240335464,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5066437721252441,0.050000000745058,0.0486769676208496,293.3081359863281,297.1499938964844,293.1499938964844,0.1589648127555847,-2580.796142578125,304.1662292480469,0.8629461526870728,0.2329570204019546,0.1642865091562271,293.2281494140625,297.1499938964844,293.1499938964844,0.2281593978404998,-4660.36962890625,304.15966796875,0.9572694897651672,0.3122181296348572,0.29681596159935,293.3712463378906,297.1499938964844,293.1499938964844,0.0043689347803592,-1634.6134033203125,297.0428771972656,0.5066437721252441,0.050000000745058,0.2309025675058365,291.17535400390625,291.1499938964844,267.0916748046875,265.58984375,283.3384094238281,293.982666015625,291.1755065917969,1.0,0.2229823172092437,0.7095064520835876,0.7095064520835876,1.0,1.0,-0.960072100162506,0.3801608979701996,0.5799112319946289,0.1894037574529647,0.0,0.0,0.3387709259986877,39.78788757324219,25.0,2.438163995742798,-7583.49609375,115.21387481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,306.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.51171875,18000.0,0.0,0.0,0.170194461941719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490761876106262,0.2490807026624679,-4.520833954302361e-06,0.0,0.0001727257476886,0.0,0.0,10.768147468566896,0.0,0.0,0.0,0.2970962226390838,4.0,0.0,1.0
394560,293.1963806152344,297.1499938964844,293.1499938964844,0.0223279818892478,-920.53076171875,304.1553039550781,0.5635324120521545,0.0635473951697349,0.0586496964097023,294.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5114243626594543,0.050000000745058,0.0486125685274601,293.3065185546875,297.1499938964844,293.1499938964844,0.1574777662754058,-2561.5283203125,304.1659851074219,0.8684325814247131,0.2312713414430618,0.1630680561065673,293.22821044921875,297.1499938964844,293.1499938964844,0.2271805256605148,-4644.48974609375,304.1596984863281,0.9649565815925598,0.3112216293811798,0.2958132624626159,293.372314453125,297.1499938964844,293.1499938964844,0.004329917486757,-1620.907958984375,297.00201416015625,0.5114243626594543,0.050000000745058,0.2305970937013626,291.17584228515625,291.1499938964844,267.1099853515625,265.6051330566406,283.3440856933594,293.985595703125,291.1758728027344,1.0,0.2199997007846832,0.709373950958252,0.709373950958252,1.0,1.0,-0.956167697906494,0.3787355720996856,0.5774320960044861,0.1877572238445282,0.0,0.0,0.3369970321655273,38.09408950805664,25.0,1.560285210609436,-7546.1279296875,111.58438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,306.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66015625,18000.0,0.0,0.0,0.1694832444190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473920434713363,0.2473965585231781,-4.516322860581568e-06,0.0,0.0001720039435895,0.0,0.0,10.677708625793455,0.0,0.0,0.0,0.296727180480957,4.0,0.0,1.0
394620,293.1972351074219,297.1499938964844,293.1499938964844,0.0213289745151996,-900.001220703125,304.1551818847656,0.5688194036483765,0.0621980763971805,0.0573422834277153,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5200031995773315,0.050000000745058,0.0485099703073501,293.3037109375,297.1499938964844,293.1499938964844,0.154526486992836,-2523.162841796875,304.16558837890625,0.8773317933082581,0.227874755859375,0.1606310158967971,293.228271484375,297.1499938964844,293.1499938964844,0.2252623438835144,-4613.36083984375,304.15966796875,0.9770249128341676,0.3092258274555206,0.2938320934772491,293.3743591308594,297.1499938964844,293.1499938964844,0.0042547266930341,-1594.448974609375,296.91943359375,0.5200031995773315,0.050000000745058,0.2301104068756103,291.1759338378906,291.1499938964844,267.14666748046875,265.6356201171875,283.3560485839844,293.992431640625,291.1759033203125,1.0,0.2149757295846939,0.7091088891029358,0.7091088891029358,1.0,1.0,-0.948587954044342,0.3759701550006866,0.572617769241333,0.1845711916685104,0.0,0.0,0.3335292935371399,35.37449264526367,25.0,0.4539958834648132,-7474.02734375,105.53433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,306.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0625,18000.0,0.0,0.0,0.1680132746696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441250383853912,0.2441295534372329,-4.507456651481334e-06,0.0,0.0001705121103441,0.0,0.0,10.502842903137209,0.0,0.0,0.0,0.2960114479064941,4.0,0.0,1.0
394680,293.1972351074219,297.1499938964844,293.1499938964844,0.0213289745151996,-900.001220703125,304.1551818847656,0.5688194036483765,0.0621980763971805,0.0573422834277153,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5200031995773315,0.050000000745058,0.0485099703073501,293.3037109375,297.1499938964844,293.1499938964844,0.154526486992836,-2523.162841796875,304.16558837890625,0.8773317933082581,0.227874755859375,0.1606310158967971,293.228271484375,297.1499938964844,293.1499938964844,0.2252623438835144,-4613.36083984375,304.15966796875,0.9770249128341676,0.3092258274555206,0.2938320934772491,293.3743591308594,297.1499938964844,293.1499938964844,0.0042547266930341,-1594.448974609375,296.91943359375,0.5200031995773315,0.050000000745058,0.2301104068756103,291.1759338378906,291.1499938964844,267.14666748046875,265.6356201171875,283.3560485839844,293.992431640625,291.1759033203125,1.0,0.2149757295846939,0.7091088891029358,0.7091088891029358,1.0,1.0,-0.948587954044342,0.3759701550006866,0.572617769241333,0.1845711916685104,0.0,0.0,0.3335292935371399,35.37449264526367,25.0,0.4539958834648132,-7474.02734375,105.53433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,306.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0625,18000.0,0.0,0.0,0.1680132746696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441250383853912,0.2441295534372329,-4.507456651481334e-06,0.0,0.0001705121103441,0.0,0.0,10.502842903137209,0.0,0.0,0.0,0.2960114479064941,4.0,0.0,1.0
394740,293.1979064941406,297.1499938964844,293.1499938964844,0.020382909104228,-879.932373046875,304.155029296875,0.5720676183700562,0.0608671084046363,0.0560631901025772,294.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5272812843322754,0.050000000745058,0.0484337359666824,293.3013610839844,297.1499938964844,293.1499938964844,0.1515976786613464,-2484.916748046875,304.165283203125,0.8837066292762756,0.2244607359170913,0.1581967622041702,293.2283020019531,297.1499938964844,293.1499938964844,0.2233779430389404,-4582.7392578125,304.1595764160156,0.9856224656105042,0.3072354197502136,0.2918777465820312,293.3763122558594,297.1499938964844,293.1499938964844,0.0041823089122772,-1568.864501953125,296.8363342285156,0.5272812843322754,0.050000000745058,0.229748785495758,291.17578125,291.1499938964844,267.1833190917969,265.6660461425781,283.3658142089844,293.9949951171875,291.1756286621094,1.0,0.2109372019767761,0.7088438272476196,0.7088438272476196,1.0,1.0,-0.9412595629692078,0.3732830286026001,0.5679765343666077,0.1815441697835922,0.0,0.0,0.3300971090793609,33.328582763671875,25.0,-0.5422123074531555,-7404.783203125,100.70362091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,306.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53125,18000.0,0.0,0.0,0.1664898842573166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409345209598541,0.2409390211105346,-4.498917405726388e-06,0.0,0.0001689660712145,0.0,0.0,10.333386421203612,0.0,0.0,0.0,0.2953183650970459,4.0,0.0,1.0
394800,293.1979064941406,297.1499938964844,293.1499938964844,0.020382909104228,-879.932373046875,304.155029296875,0.5720676183700562,0.0608671084046363,0.0560631901025772,294.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5272812843322754,0.050000000745058,0.0484337359666824,293.3013610839844,297.1499938964844,293.1499938964844,0.1515976786613464,-2484.916748046875,304.165283203125,0.8837066292762756,0.2244607359170913,0.1581967622041702,293.2283020019531,297.1499938964844,293.1499938964844,0.2233779430389404,-4582.7392578125,304.1595764160156,0.9856224656105042,0.3072354197502136,0.2918777465820312,293.3763122558594,297.1499938964844,293.1499938964844,0.0041823089122772,-1568.864501953125,296.8363342285156,0.5272812843322754,0.050000000745058,0.229748785495758,291.17578125,291.1499938964844,267.1833190917969,265.6660461425781,283.3658142089844,293.9949951171875,291.1756286621094,1.0,0.2109372019767761,0.7088438272476196,0.7088438272476196,1.0,1.0,-0.9412595629692078,0.3732830286026001,0.5679765343666077,0.1815441697835922,0.0,0.0,0.3300971090793609,33.328582763671875,25.0,-0.5422123074531555,-7404.783203125,100.70362091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,306.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53125,18000.0,0.0,0.0,0.1664898842573166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409345209598541,0.2409390211105346,-4.498917405726388e-06,0.0,0.0001689660712145,0.0,0.0,10.333386421203612,0.0,0.0,0.0,0.2953183650970459,4.0,0.0,1.0
394860,293.19793701171875,297.1499938964844,293.1499938964844,0.0195417460054159,-861.5407104492188,304.1547546386719,0.5739482641220093,0.0596480183303356,0.0548844337463378,294.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5333391427993774,0.050000000745058,0.0483764186501503,293.2991638183594,297.1499938964844,293.1499938964844,0.1487300395965576,-2447.332763671875,304.1649475097656,0.8879432082176208,0.2210680842399597,0.1557843536138534,293.2281188964844,297.1499938964844,293.1499938964844,0.2215768694877624,-4553.48046875,304.1593933105469,0.991727650165558,0.3052897453308105,0.2899749875068664,293.3778686523437,297.1499938964844,293.1499938964844,0.0041129714809358,-1544.3546142578125,296.7526550292969,0.5333391427993774,0.050000000745058,0.2294768989086151,291.1739501953125,291.1499938964844,267.2200012207031,265.6964111328125,283.3703918457031,293.9879150390625,291.1736145019531,1.0,0.2076526433229446,0.7085906267166138,0.7085906267166138,1.0,1.0,-0.9342700839042664,0.3707064390182495,0.5635636448860168,0.1787151098251342,0.0,0.0,0.3270066976547241,31.76900291442871,25.0,-2.544773578643799,-7341.22216796875,96.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218200683594,306.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.89453125,18000.0,0.0,0.0,0.1649328172206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379986941814422,0.2380031943321228,-4.490892479225295e-06,0.0,0.0001673858350841,0.0,0.0,10.178004264831545,0.0,0.0,0.0,0.2946823537349701,4.0,0.0,1.0
394920,293.19793701171875,297.1499938964844,293.1499938964844,0.0195417460054159,-861.5407104492188,304.1547546386719,0.5739482641220093,0.0596480183303356,0.0548844337463378,294.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5333391427993774,0.050000000745058,0.0483764186501503,293.2991638183594,297.1499938964844,293.1499938964844,0.1487300395965576,-2447.332763671875,304.1649475097656,0.8879432082176208,0.2210680842399597,0.1557843536138534,293.2281188964844,297.1499938964844,293.1499938964844,0.2215768694877624,-4553.48046875,304.1593933105469,0.991727650165558,0.3052897453308105,0.2899749875068664,293.3778686523437,297.1499938964844,293.1499938964844,0.0041129714809358,-1544.3546142578125,296.7526550292969,0.5333391427993774,0.050000000745058,0.2294768989086151,291.1739501953125,291.1499938964844,267.2200012207031,265.6964111328125,283.3703918457031,293.9879150390625,291.1736145019531,1.0,0.2076526433229446,0.7085906267166138,0.7085906267166138,1.0,1.0,-0.9342700839042664,0.3707064390182495,0.5635636448860168,0.1787151098251342,0.0,0.0,0.3270066976547241,31.76900291442871,25.0,-2.544773578643799,-7341.22216796875,96.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218200683594,306.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.89453125,18000.0,0.0,0.0,0.1649328172206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379986941814422,0.2380031943321228,-4.490892479225295e-06,0.0,0.0001673858350841,0.0,0.0,10.178004264831545,0.0,0.0,0.0,0.2946823537349701,4.0,0.0,1.0
394980,293.19744873046875,297.1499938964844,293.1499938964844,0.0188027583062648,-844.8960571289062,304.1543884277344,0.5748295187950134,0.058526873588562,0.0538160055875778,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5383003950119019,0.050000000745058,0.0483329780399799,293.2970886230469,297.1499938964844,293.1499938964844,0.1459190845489502,-2410.338623046875,304.1646728515625,0.8904032111167908,0.21771140396595,0.1534058600664138,293.2276916503906,297.1499938964844,293.1499938964844,0.2198457717895507,-4525.3291015625,304.1591491699219,0.9960383176803588,0.3033969104290008,0.2881365418434143,293.3789978027344,297.1499938964844,293.1499938964844,0.0040457574650645,-1520.5108642578125,296.6693420410156,0.5383003950119019,0.050000000745058,0.2292708307504654,291.1716613769531,291.1499938964844,267.25665283203125,265.7266540527344,283.3746032714844,293.97857666015625,291.17138671875,1.0,0.2049511969089508,0.7083374857902527,0.7083374857902527,1.0,1.0,-0.9276267290115356,0.3682321310043335,0.5593945980072021,0.1761056929826736,0.0,0.0,0.3242776989936828,30.56847381591797,25.0,-2.8259541988372803,-7283.57421875,93.54898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52734375,306.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.1633775979280471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354564219713211,0.2354609072208404,-4.483896645979257e-06,0.0,0.0001658074907027,0.0,0.0,10.044059753417969,0.0,0.0,0.0,0.2941319942474365,4.0,0.0,1.0
395040,293.19744873046875,297.1499938964844,293.1499938964844,0.0188027583062648,-844.8960571289062,304.1543884277344,0.5748295187950134,0.058526873588562,0.0538160055875778,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5383003950119019,0.050000000745058,0.0483329780399799,293.2970886230469,297.1499938964844,293.1499938964844,0.1459190845489502,-2410.338623046875,304.1646728515625,0.8904032111167908,0.21771140396595,0.1534058600664138,293.2276916503906,297.1499938964844,293.1499938964844,0.2198457717895507,-4525.3291015625,304.1591491699219,0.9960383176803588,0.3033969104290008,0.2881365418434143,293.3789978027344,297.1499938964844,293.1499938964844,0.0040457574650645,-1520.5108642578125,296.6693420410156,0.5383003950119019,0.050000000745058,0.2292708307504654,291.1716613769531,291.1499938964844,267.25665283203125,265.7266540527344,283.3746032714844,293.97857666015625,291.17138671875,1.0,0.2049511969089508,0.7083374857902527,0.7083374857902527,1.0,1.0,-0.9276267290115356,0.3682321310043335,0.5593945980072021,0.1761056929826736,0.0,0.0,0.3242776989936828,30.56847381591797,25.0,-2.8259541988372803,-7283.57421875,93.54898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52734375,306.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.1633775979280471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354564219713211,0.2354609072208404,-4.483896645979257e-06,0.0,0.0001658074907027,0.0,0.0,10.044059753417969,0.0,0.0,0.0,0.2941319942474365,4.0,0.0,1.0
