time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1971435546875,297.1499938964844,293.1499938964844,0.0184603706002235,-837.010498046875,304.1542358398437,0.574924111366272,0.0579911321401596,0.0533109791576862,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5404090881347656,0.050000000745058,0.0483153611421585,293.29608154296875,297.1499938964844,293.1499938964844,0.1445295363664627,-2391.98779296875,304.1645202636719,0.8910569548606873,0.2160477340221405,0.1522296071052551,293.2274169921875,297.1499938964844,293.1499938964844,0.2189941704273224,-4511.4638671875,304.1590270996094,0.9976689219474792,0.3024672865867615,0.287238210439682,293.3794250488281,297.1499938964844,293.1499938964844,0.0040128054097294,-1508.7669677734375,296.6280517578125,0.5404090881347656,0.050000000745058,0.2291872650384903,291.1708374023437,291.1499938964844,267.2749938964844,265.74176025390625,283.3772277832031,293.9739990234375,291.17059326171875,1.0,0.2037773132324218,0.7082108855247498,0.7082108855247498,1.0,1.0,-0.9244074821472168,0.3670182228088379,0.5573892593383789,0.1748859286308288,0.0,0.0,0.322976291179657,30.07485580444336,25.0,-2.4908382892608643,-7255.72119140625,92.1356430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52838134765625,306.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.33984375,18000.0,0.0,0.0,0.1626114398241043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342709749937057,0.2342754602432251,-4.480721599975368e-06,0.0,0.0001650299382163,0.0,0.0,9.982009887695312,0.0,0.0,0.0,0.2938776016235351,4.0,0.0,1.0
395160,293.1967468261719,297.1499938964844,293.1499938964844,0.0181323532015085,-829.345703125,304.154052734375,0.5747643113136292,0.0574681535363197,0.0528209097683429,294.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5422534942626953,0.050000000745058,0.0483003370463848,293.2950744628906,297.1499938964844,293.1499938964844,0.1431514024734497,-2373.745849609375,304.1643981933594,0.8913176655769348,0.2143972367048263,0.1510629057884216,293.2270812988281,297.1499938964844,293.1499938964844,0.2180593907833099,-4496.162109375,304.1590881347656,0.9988831877708436,0.3015529811382293,0.2862487435340881,293.3797912597656,297.1499938964844,293.1499938964844,0.003980251494795,-1497.12890625,296.5870361328125,0.5422534942626953,0.050000000745058,0.2291160076856613,291.1701965332031,291.1499938964844,267.2933349609375,265.7568359375,283.38037109375,293.9694519042969,291.1700439453125,1.0,0.2027012854814529,0.7080942392349243,0.7080942392349243,1.0,1.0,-0.921126663684845,0.3657605350017547,0.5553660988807678,0.1737112998962402,0.0,0.0,0.3216964304447174,29.6474609375,25.0,-1.949808955192566,-7227.7099609375,90.82267761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281982421875,306.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1618566662073135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331178933382034,0.2331223636865615,-4.4776838876714464e-06,0.0,0.0001642639399506,0.0,0.0,9.92189598083496,0.0,0.0,0.0,0.2936316728591919,4.0,0.0,1.0
395220,293.1959228515625,297.1499938964844,293.1499938964844,0.0175106450915336,-814.4928588867188,304.1537475585937,0.5736622214317322,0.0564521662890911,0.0518769361078739,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.545141339302063,0.050000000745058,0.0482775010168552,293.2928161621094,297.1499938964844,293.1499938964844,0.1404439508914947,-2337.780029296875,304.1640930175781,0.8907223343849182,0.2111743539571762,0.1487795412540435,293.2257385253906,297.1499938964844,293.1499938964844,0.2155841737985611,-4455.279296875,304.16021728515625,0.9990000128746032,0.2998705208301544,0.28362637758255,293.3803100585937,297.1499938964844,293.1499938964844,0.0039159720763564,-1474.00146484375,296.5060729980469,0.545141339302063,0.050000000745058,0.229007676243782,291.1702880859375,291.1499938964844,267.3299865722656,265.7869567871094,283.387939453125,293.958251953125,291.1704406738281,1.0,0.2007717341184616,0.7078610062599182,0.7078610062599182,1.0,1.0,-0.9139462113380432,0.3629108369350433,0.5510354042053223,0.1714367121458053,0.0,0.0,0.3190074265003204,28.97274780273437,25.0,0.4122678935527801,-7168.51123046875,88.38275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525146484375,306.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.921875,18000.0,0.0,0.0,0.1603796333074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307897508144378,0.230794221162796,-4.471793999982765e-06,0.0,0.000162764932611,0.0,0.0,9.801430702209473,0.0,0.0,0.0,0.2931402325630188,4.0,0.0,1.0
395280,293.1959228515625,297.1499938964844,293.1499938964844,0.0175106450915336,-814.4928588867188,304.1537475585937,0.5736622214317322,0.0564521662890911,0.0518769361078739,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.545141339302063,0.050000000745058,0.0482775010168552,293.2928161621094,297.1499938964844,293.1499938964844,0.1404439508914947,-2337.780029296875,304.1640930175781,0.8907223343849182,0.2111743539571762,0.1487795412540435,293.2257385253906,297.1499938964844,293.1499938964844,0.2155841737985611,-4455.279296875,304.16021728515625,0.9990000128746032,0.2998705208301544,0.28362637758255,293.3803100585937,297.1499938964844,293.1499938964844,0.0039159720763564,-1474.00146484375,296.5060729980469,0.545141339302063,0.050000000745058,0.229007676243782,291.1702880859375,291.1499938964844,267.3299865722656,265.7869567871094,283.387939453125,293.958251953125,291.1704406738281,1.0,0.2007717341184616,0.7078610062599182,0.7078610062599182,1.0,1.0,-0.9139462113380432,0.3629108369350433,0.5510354042053223,0.1714367121458053,0.0,0.0,0.3190074265003204,28.97274780273437,25.0,0.4122678935527801,-7168.51123046875,88.38275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525146484375,306.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.921875,18000.0,0.0,0.0,0.1603796333074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307897508144378,0.230794221162796,-4.471793999982765e-06,0.0,0.000162764932611,0.0,0.0,9.801430702209473,0.0,0.0,0.0,0.2931402325630188,4.0,0.0,1.0
395340,293.1950378417969,297.1499938964844,293.1499938964844,0.0169281996786594,-800.1787719726562,304.1534729003906,0.5719385147094727,0.0554701164364814,0.0509706772863864,294.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5473749041557312,0.050000000745058,0.0482603833079338,293.2904357910156,297.1499938964844,293.1499938964844,0.1378233432769775,-2302.818115234375,304.16375732421875,0.8892707228660583,0.2080444395542144,0.1465708762407302,293.2235717773437,297.1499938964844,293.1499938964844,0.2130217850208282,-4412.89208984375,304.1610412597656,0.9990000128746032,0.2983883619308471,0.2809318900108337,293.3806457519531,297.1499938964844,293.1499938964844,0.0038525564596056,-1451.0472412109375,296.4261779785156,0.5473749041557312,0.050000000745058,0.2289264649152755,291.1714782714844,291.1499938964844,267.3666687011719,265.81695556640625,283.3962707519531,293.9448547363281,291.17156982421875,1.0,0.1990977823734283,0.7076277732849121,0.7076277732849121,1.0,1.0,-0.9068608283996582,0.3600309789180755,0.546829879283905,0.1693933308124542,0.0,0.0,0.3160551786422729,28.44864845275879,25.0,1.093703031539917,-7105.853515625,86.22486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,306.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.763671875,18000.0,0.0,0.0,0.1589357256889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282474935054779,0.228251963853836,-4.465610345505411e-06,0.0,0.0001612995547475,0.0,0.0,9.670994758605955,0.0,0.0,0.0,0.2926118075847626,4.0,0.0,1.0
395400,293.1950378417969,297.1499938964844,293.1499938964844,0.0169281996786594,-800.1787719726562,304.1534729003906,0.5719385147094727,0.0554701164364814,0.0509706772863864,294.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5473749041557312,0.050000000745058,0.0482603833079338,293.2904357910156,297.1499938964844,293.1499938964844,0.1378233432769775,-2302.818115234375,304.16375732421875,0.8892707228660583,0.2080444395542144,0.1465708762407302,293.2235717773437,297.1499938964844,293.1499938964844,0.2130217850208282,-4412.89208984375,304.1610412597656,0.9990000128746032,0.2983883619308471,0.2809318900108337,293.3806457519531,297.1499938964844,293.1499938964844,0.0038525564596056,-1451.0472412109375,296.4261779785156,0.5473749041557312,0.050000000745058,0.2289264649152755,291.1714782714844,291.1499938964844,267.3666687011719,265.81695556640625,283.3962707519531,293.9448547363281,291.17156982421875,1.0,0.1990977823734283,0.7076277732849121,0.7076277732849121,1.0,1.0,-0.9068608283996582,0.3600309789180755,0.546829879283905,0.1693933308124542,0.0,0.0,0.3160551786422729,28.44864845275879,25.0,1.093703031539917,-7105.853515625,86.22486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,306.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.763671875,18000.0,0.0,0.0,0.1589357256889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282474935054779,0.228251963853836,-4.465610345505411e-06,0.0,0.0001612995547475,0.0,0.0,9.670994758605955,0.0,0.0,0.0,0.2926118075847626,4.0,0.0,1.0
395460,293.194091796875,297.1499938964844,293.1499938964844,0.0163814853876829,-786.3924560546875,304.1532287597656,0.5698654651641846,0.0545168220996856,0.0500942021608352,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.549228847026825,0.050000000745058,0.0482465103268623,293.2880554199219,297.1499938964844,293.1499938964844,0.1352783292531967,-2268.737548828125,304.1634216308594,0.8873093128204346,0.2049697786569595,0.1444077938795089,293.2213439941406,297.1499938964844,293.1499938964844,0.2107636928558349,-4375.681640625,304.1611022949219,0.9990000128746032,0.2969811856746673,0.2785666286945343,293.3807983398437,297.1499938964844,293.1499938964844,0.0037901222240179,-1428.4141845703125,296.3460693359375,0.549228847026825,0.050000000745058,0.2288606613874435,291.1717834472656,291.1499938964844,267.4033203125,265.8468933105469,283.40643310546875,293.93212890625,291.1717529296875,1.0,0.1976300776004791,0.7074230909347534,0.7074230909347534,1.0,1.0,-0.9002776741981506,0.3573036193847656,0.542974054813385,0.1676579862833023,0.0,0.0,0.3131219148635864,28.016860961914062,25.0,0.3838579058647156,-7043.92626953125,84.33013153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515380859375,306.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.1575145125389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256887257099151,0.2256931811571121,-4.459241154108895e-06,0.0,0.0001598572125658,0.0,0.0,9.540027618408203,0.0,0.0,0.0,0.2920804023742676,4.0,0.0,1.0
395520,293.194091796875,297.1499938964844,293.1499938964844,0.0163814853876829,-786.3924560546875,304.1532287597656,0.5698654651641846,0.0545168220996856,0.0500942021608352,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.549228847026825,0.050000000745058,0.0482465103268623,293.2880554199219,297.1499938964844,293.1499938964844,0.1352783292531967,-2268.737548828125,304.1634216308594,0.8873093128204346,0.2049697786569595,0.1444077938795089,293.2213439941406,297.1499938964844,293.1499938964844,0.2107636928558349,-4375.681640625,304.1611022949219,0.9990000128746032,0.2969811856746673,0.2785666286945343,293.3807983398437,297.1499938964844,293.1499938964844,0.0037901222240179,-1428.4141845703125,296.3460693359375,0.549228847026825,0.050000000745058,0.2288606613874435,291.1717834472656,291.1499938964844,267.4033203125,265.8468933105469,283.40643310546875,293.93212890625,291.1717529296875,1.0,0.1976300776004791,0.7074230909347534,0.7074230909347534,1.0,1.0,-0.9002776741981506,0.3573036193847656,0.542974054813385,0.1676579862833023,0.0,0.0,0.3131219148635864,28.016860961914062,25.0,0.3838579058647156,-7043.92626953125,84.33013153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515380859375,306.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.1575145125389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256887257099151,0.2256931811571121,-4.459241154108895e-06,0.0,0.0001598572125658,0.0,0.0,9.540027618408203,0.0,0.0,0.0,0.2920804023742676,4.0,0.0,1.0
395580,293.19317626953125,297.1499938964844,293.1499938964844,0.015865696594119,-773.0478515625,304.15301513671875,0.5675340890884399,0.0535892099142074,0.049243900924921,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5507950782775879,0.050000000745058,0.0482350178062915,293.2857360839844,297.1499938964844,293.1499938964844,0.1327916085720062,-2235.304931640625,304.1630859375,0.884958803653717,0.2019437700510025,0.1422803699970245,293.21942138671875,297.1499938964844,293.1499938964844,0.2088550925254821,-4344.32470703125,304.1605834960937,0.9990000128746032,0.2955604791641235,0.2765761613845825,293.380859375,297.1499938964844,293.1499938964844,0.003728307550773,-1405.9515380859375,296.2658996582031,0.5507950782775879,0.050000000745058,0.2288061529397964,291.17156982421875,291.1499938964844,267.44000244140625,265.8767395019531,283.4194641113281,293.9213256835937,291.1715087890625,1.0,0.1963391155004501,0.7072184085845947,0.7072184085845947,1.0,1.0,-0.8942354321479797,0.3547337055206299,0.5395017266273499,0.1662479639053344,0.0,0.0,0.3102565705776214,27.65595817565918,25.0,-0.1494825333356857,-6984.04296875,82.66509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098571777344,306.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.234375,18000.0,0.0,0.0,0.1561195850372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232130616903305,0.2232175022363662,-4.453054771147436e-06,0.0,0.0001584415294928,0.0,0.0,9.413851737976074,0.0,0.0,0.0,0.2915675938129425,4.0,0.0,1.0
395640,293.19317626953125,297.1499938964844,293.1499938964844,0.015865696594119,-773.0478515625,304.15301513671875,0.5675340890884399,0.0535892099142074,0.049243900924921,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5507950782775879,0.050000000745058,0.0482350178062915,293.2857360839844,297.1499938964844,293.1499938964844,0.1327916085720062,-2235.304931640625,304.1630859375,0.884958803653717,0.2019437700510025,0.1422803699970245,293.21942138671875,297.1499938964844,293.1499938964844,0.2088550925254821,-4344.32470703125,304.1605834960937,0.9990000128746032,0.2955604791641235,0.2765761613845825,293.380859375,297.1499938964844,293.1499938964844,0.003728307550773,-1405.9515380859375,296.2658996582031,0.5507950782775879,0.050000000745058,0.2288061529397964,291.17156982421875,291.1499938964844,267.44000244140625,265.8767395019531,283.4194641113281,293.9213256835937,291.1715087890625,1.0,0.1963391155004501,0.7072184085845947,0.7072184085845947,1.0,1.0,-0.8942354321479797,0.3547337055206299,0.5395017266273499,0.1662479639053344,0.0,0.0,0.3102565705776214,27.65595817565918,25.0,-0.1494825333356857,-6984.04296875,82.66509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098571777344,306.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.234375,18000.0,0.0,0.0,0.1561195850372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232130616903305,0.2232175022363662,-4.453054771147436e-06,0.0,0.0001584415294928,0.0,0.0,9.413851737976074,0.0,0.0,0.0,0.2915675938129425,4.0,0.0,1.0
395700,293.1927185058594,297.1499938964844,293.1499938964844,0.0156181557103991,-766.5183715820312,304.1529235839844,0.5662839412689209,0.0531344711780548,0.0488277114927768,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5514835119247437,0.050000000745058,0.0482300296425819,293.2845458984375,297.1499938964844,293.1499938964844,0.1315703839063644,-2218.835693359375,304.1629333496094,0.8836636543273926,0.2004550546407699,0.1412320584058761,293.2186584472656,297.1499938964844,293.1499938964844,0.2080147862434387,-4330.541015625,304.1601867675781,0.9990000128746032,0.2948321104049682,0.2757036089897156,293.380859375,297.1499938964844,293.1499938964844,0.003697587409988,-1394.76123046875,296.2258605957031,0.5514835119247437,0.050000000745058,0.2287824898958206,291.17144775390625,291.1499938964844,267.4583435058594,265.89166259765625,283.4271240234375,293.91656494140625,291.17138671875,1.0,0.1957521885633468,0.7071160674095154,0.7071160674095154,1.0,1.0,-0.8913960456848145,0.3534956574440002,0.5379003286361694,0.1656676083803177,0.0,0.0,0.3088410794734955,27.4985580444336,25.0,-0.2565274536609649,-6954.71533203125,81.90753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067749023437,306.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03125,18000.0,0.0,0.0,0.1554339975118637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220023572444915,0.2220068126916885,-4.4500548028736375e-06,0.0,0.0001577457442181,0.0,0.0,9.352408409118652,0.0,0.0,0.0,0.2913179993629455,4.0,0.0,1.0
395760,293.1922302246094,297.1499938964844,293.1499938964844,0.0153776165097951,-760.0927734375,304.15283203125,0.5649992823600769,0.0526889897882938,0.048418078571558,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5521257519721985,0.050000000745058,0.0482254102826118,293.2832336425781,297.1499938964844,293.1499938964844,0.1303734928369522,-2202.665283203125,304.1627502441406,0.8823321461677551,0.1990087479352951,0.1402028203010559,293.2179870605469,297.1499938964844,293.1499938964844,0.2072308659553527,-4317.68701171875,304.1597595214844,0.9990000128746032,0.2940946519374847,0.2748906016349792,293.380859375,297.1499938964844,293.1499938964844,0.0036670083645731,-1383.6048583984375,296.18585205078125,0.5521257519721985,0.050000000745058,0.2287605702877044,291.1712951660156,291.1499938964844,267.4766540527344,265.9065246582031,283.4350280761719,293.911376953125,291.1712341308594,1.0,0.195196583867073,0.7070253491401672,0.7070253491401672,1.0,1.0,-0.8886613845825195,0.3522820770740509,0.536379337310791,0.1651730984449386,0.0,0.0,0.3074353337287903,27.35294342041016,25.0,-0.39224573969841,-6925.82763671875,81.19071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,306.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.837890625,18000.0,0.0,0.0,0.1547561585903167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208054214715957,0.2208098620176315,-4.447104402061086e-06,0.0,0.0001570578315295,0.0,0.0,9.291829109191896,0.0,0.0,0.0,0.291072130203247,4.0,0.0,1.0
395820,293.1911315917969,297.1499938964844,293.1499938964844,0.014925779774785,-747.8058471679688,304.15264892578125,0.5624217987060547,0.0518373362720012,0.0476330444216728,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5532912015914917,0.050000000745058,0.0482171066105365,293.2801513671875,297.1499938964844,293.1499938964844,0.1281100809574127,-2172.021484375,304.16229248046875,0.8796943426132202,0.1962587535381317,0.1382486522197723,293.21685791015625,297.1499938964844,293.1499938964844,0.2058169990777969,-4294.51611328125,304.15887451171875,0.9990000128746032,0.2926008999347687,0.2734167873859405,293.3807373046875,297.1499938964844,293.1499938964844,0.0036063394509255,-1361.4422607421875,296.10577392578125,0.5532912015914917,0.050000000745058,0.2287212014198303,291.1705627441406,291.1499938964844,267.5133361816406,265.93621826171875,283.45123291015625,293.8986511230469,291.17041015625,1.0,0.194177970290184,0.7068440318107605,0.7068440318107605,1.0,1.0,-0.8835476636886597,0.3499364554882049,0.5336111783981323,0.1644531637430191,0.0,0.0,0.3047330677509308,27.09333610534668,25.0,-1.152239441871643,-6869.509765625,79.87901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,305.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.153428167104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184934318065643,0.2184978723526001,-4.441390501597198e-06,0.0,0.0001557100767968,0.0,0.0,9.17516040802002,0.0,0.0,0.0,0.2905987799167633,4.0,0.0,1.0
395880,293.1911315917969,297.1499938964844,293.1499938964844,0.014925779774785,-747.8058471679688,304.15264892578125,0.5624217987060547,0.0518373362720012,0.0476330444216728,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5532912015914917,0.050000000745058,0.0482171066105365,293.2801513671875,297.1499938964844,293.1499938964844,0.1281100809574127,-2172.021484375,304.16229248046875,0.8796943426132202,0.1962587535381317,0.1382486522197723,293.21685791015625,297.1499938964844,293.1499938964844,0.2058169990777969,-4294.51611328125,304.15887451171875,0.9990000128746032,0.2926008999347687,0.2734167873859405,293.3807373046875,297.1499938964844,293.1499938964844,0.0036063394509255,-1361.4422607421875,296.10577392578125,0.5532912015914917,0.050000000745058,0.2287212014198303,291.1705627441406,291.1499938964844,267.5133361816406,265.93621826171875,283.45123291015625,293.8986511230469,291.17041015625,1.0,0.194177970290184,0.7068440318107605,0.7068440318107605,1.0,1.0,-0.8835476636886597,0.3499364554882049,0.5336111783981323,0.1644531637430191,0.0,0.0,0.3047330677509308,27.09333610534668,25.0,-1.152239441871643,-6869.509765625,79.87901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,305.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.153428167104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184934318065643,0.2184978723526001,-4.441390501597198e-06,0.0,0.0001557100767968,0.0,0.0,9.17516040802002,0.0,0.0,0.0,0.2905987799167633,4.0,0.0,1.0
395940,293.19000244140625,297.1499938964844,293.1499938964844,0.0145075861364603,-736.161865234375,304.1524658203125,0.5598277449607849,0.0510255359113216,0.0468886829912662,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5543068051338196,0.050000000745058,0.0482099577784538,293.2769470214844,297.1499938964844,293.1499938964844,0.1259586215019226,-2142.78759765625,304.1617736816406,0.8770033121109009,0.1936157792806625,0.1363835334777832,293.2160339355469,297.1499938964844,293.1499938964844,0.2045875042676925,-4274.3681640625,304.157958984375,0.9990000128746032,0.2910761535167694,0.2721335887908935,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463019739836,-1339.44775390625,296.02593994140625,0.5543068051338196,0.050000000745058,0.2286872863769531,291.169677734375,291.1499938964844,267.54998779296875,265.9658203125,283.4705810546875,293.886474609375,291.16961669921875,1.0,0.1932693868875503,0.7066627144813538,0.7066627144813538,1.0,1.0,-0.878826379776001,0.3476539254188537,0.5311724543571472,0.164100706577301,0.0,0.0,0.3021826446056366,26.872920989990234,25.0,-0.8386761546134949,-6816.34130859375,78.7077407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,305.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.458984375,18000.0,0.0,0.0,0.1521436274051666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163467407226562,0.216351181268692,-4.436086328496458e-06,0.0,0.000154406443471,0.0,0.0,9.06727695465088,0.0,0.0,0.0,0.2901604771614074,4.0,0.0,1.0
396000,293.19000244140625,297.1499938964844,293.1499938964844,0.0145075861364603,-736.161865234375,304.1524658203125,0.5598277449607849,0.0510255359113216,0.0468886829912662,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5543068051338196,0.050000000745058,0.0482099577784538,293.2769470214844,297.1499938964844,293.1499938964844,0.1259586215019226,-2142.78759765625,304.1617736816406,0.8770033121109009,0.1936157792806625,0.1363835334777832,293.2160339355469,297.1499938964844,293.1499938964844,0.2045875042676925,-4274.3681640625,304.157958984375,0.9990000128746032,0.2910761535167694,0.2721335887908935,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463019739836,-1339.44775390625,296.02593994140625,0.5543068051338196,0.050000000745058,0.2286872863769531,291.169677734375,291.1499938964844,267.54998779296875,265.9658203125,283.4705810546875,293.886474609375,291.16961669921875,1.0,0.1932693868875503,0.7066627144813538,0.7066627144813538,1.0,1.0,-0.878826379776001,0.3476539254188537,0.5311724543571472,0.164100706577301,0.0,0.0,0.3021826446056366,26.872920989990234,25.0,-0.8386761546134949,-6816.34130859375,78.7077407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,305.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.458984375,18000.0,0.0,0.0,0.1521436274051666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163467407226562,0.216351181268692,-4.436086328496458e-06,0.0,0.000154406443471,0.0,0.0,9.06727695465088,0.0,0.0,0.0,0.2901604771614074,4.0,0.0,1.0
396060,293.1889038085937,297.1499938964844,293.1499938964844,0.0141113651916384,-724.8509521484375,304.1523132324219,0.5571802258491516,0.0502396896481514,0.046170812100172,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5551953911781311,0.050000000745058,0.0482037626206874,293.2738037109375,297.1499938964844,293.1499938964844,0.1238629892468452,-2114.18017578125,304.1613464355469,0.8742236495018005,0.1910397559404373,0.1345729827880859,293.2154846191406,297.1499938964844,293.1499938964844,0.2034867703914642,-4256.28369140625,304.1571655273437,0.9990000128746032,0.2895145118236542,0.2710109949111938,293.3802490234375,297.1499938964844,293.1499938964844,0.0034864437766373,-1317.38330078125,295.9472351074219,0.5551953911781311,0.050000000745058,0.2286579012870788,291.1701965332031,291.1499938964844,267.5882873535156,265.9967956542969,283.49432373046875,293.87615966796875,291.1703796386719,1.0,0.1924496293067932,0.7064893841743469,0.7064893841743469,1.0,1.0,-0.8744017481803894,0.3454029560089111,0.5289987921714783,0.1640734374523162,0.0,0.0,0.2994743287563324,26.68515968322754,25.0,1.031157374382019,-6764.90283203125,77.64727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47821044921875,305.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1509091407060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141676098108291,0.2141720354557037,-4.430967237567529e-06,0.0,0.0001531535963295,0.0,0.0,8.958712577819824,0.0,0.0,0.0,0.2897213101387024,4.0,0.0,1.0
396120,293.1889038085937,297.1499938964844,293.1499938964844,0.0141113651916384,-724.8509521484375,304.1523132324219,0.5571802258491516,0.0502396896481514,0.046170812100172,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5551953911781311,0.050000000745058,0.0482037626206874,293.2738037109375,297.1499938964844,293.1499938964844,0.1238629892468452,-2114.18017578125,304.1613464355469,0.8742236495018005,0.1910397559404373,0.1345729827880859,293.2154846191406,297.1499938964844,293.1499938964844,0.2034867703914642,-4256.28369140625,304.1571655273437,0.9990000128746032,0.2895145118236542,0.2710109949111938,293.3802490234375,297.1499938964844,293.1499938964844,0.0034864437766373,-1317.38330078125,295.9472351074219,0.5551953911781311,0.050000000745058,0.2286579012870788,291.1701965332031,291.1499938964844,267.5882873535156,265.9967956542969,283.49432373046875,293.87615966796875,291.1703796386719,1.0,0.1924496293067932,0.7064893841743469,0.7064893841743469,1.0,1.0,-0.8744017481803894,0.3454029560089111,0.5289987921714783,0.1640734374523162,0.0,0.0,0.2994743287563324,26.68515968322754,25.0,1.031157374382019,-6764.90283203125,77.64727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47821044921875,305.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1509091407060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141676098108291,0.2141720354557037,-4.430967237567529e-06,0.0,0.0001531535963295,0.0,0.0,8.958712577819824,0.0,0.0,0.0,0.2897213101387024,4.0,0.0,1.0
396180,293.1879577636719,297.1499938964844,293.1499938964844,0.0138634406030178,-717.830322265625,304.1443176269531,0.556037187576294,0.050000000745058,0.0457688979804515,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5560422539710999,0.050000000745058,0.0481979101896286,293.2710266113281,297.1499938964844,293.1499938964844,0.1217746436595916,-2085.52734375,304.1610412597656,0.8713842034339905,0.1884656250476837,0.1327761560678482,293.2151794433594,297.1499938964844,293.1499938964844,0.2024130523204803,-4238.5263671875,304.1565856933594,0.9990000128746032,0.287916749715805,0.269940972328186,293.37994384765625,297.1499938964844,293.1499938964844,0.0034266903530806,-1295.2137451171875,295.869873046875,0.5560422539710999,0.050000000745058,0.2286301255226135,291.1725158691406,291.1499938964844,267.6296691894531,266.030517578125,283.5232238769531,293.8690490722656,291.17291259765625,1.0,0.1917112469673156,0.7063160538673401,0.7063160538673401,1.0,1.0,-0.8704382181167603,0.3432750403881073,0.5271631479263306,0.1643397063016891,0.0,0.0,0.2963325679302215,26.515012741088867,25.0,3.1619327068328857,-6713.232421875,76.70173645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46746826171875,305.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.1497256159782409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117144912481308,0.2117189168930053,-4.425498900673119e-06,0.0,0.0001519524666946,0.0,0.0,8.837569236755371,0.0,0.0,0.0,0.2892345786094665,4.0,0.0,1.0
396240,293.1879577636719,297.1499938964844,293.1499938964844,0.0138634406030178,-717.830322265625,304.1443176269531,0.556037187576294,0.050000000745058,0.0457688979804515,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5560422539710999,0.050000000745058,0.0481979101896286,293.2710266113281,297.1499938964844,293.1499938964844,0.1217746436595916,-2085.52734375,304.1610412597656,0.8713842034339905,0.1884656250476837,0.1327761560678482,293.2151794433594,297.1499938964844,293.1499938964844,0.2024130523204803,-4238.5263671875,304.1565856933594,0.9990000128746032,0.287916749715805,0.269940972328186,293.37994384765625,297.1499938964844,293.1499938964844,0.0034266903530806,-1295.2137451171875,295.869873046875,0.5560422539710999,0.050000000745058,0.2286301255226135,291.1725158691406,291.1499938964844,267.6296691894531,266.030517578125,283.5232238769531,293.8690490722656,291.17291259765625,1.0,0.1917112469673156,0.7063160538673401,0.7063160538673401,1.0,1.0,-0.8704382181167603,0.3432750403881073,0.5271631479263306,0.1643397063016891,0.0,0.0,0.2963325679302215,26.515012741088867,25.0,3.1619327068328857,-6713.232421875,76.70173645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46746826171875,305.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.1497256159782409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117144912481308,0.2117189168930053,-4.425498900673119e-06,0.0,0.0001519524666946,0.0,0.0,8.837569236755371,0.0,0.0,0.0,0.2892345786094665,4.0,0.0,1.0
396300,293.1878662109375,297.1499938964844,293.1499938964844,0.0138440895825624,-717.3760986328125,304.1376953125,0.55646812915802,0.050000000745058,0.0457669459283351,294.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5564689636230469,0.050000000745058,0.0481949783861637,293.2698669433594,297.1499938964844,293.1499938964844,0.1207235381007194,-2071.05712890625,304.16094970703125,0.8699377775192261,0.1871632039546966,0.1318693310022354,293.2150573730469,297.1499938964844,293.1499938964844,0.2018724679946899,-4229.5556640625,304.1563720703125,0.9990000128746032,0.2871151864528656,0.2694015800952911,293.3797912597656,297.1499938964844,293.1499938964844,0.0033968372736126,-1284.11083984375,295.8313293457031,0.5564689636230469,0.050000000745058,0.2286162227392196,291.17388916015625,291.1499938964844,267.6514892578125,266.0483703613281,283.5399169921875,293.86749267578125,291.1742248535156,1.0,0.191372737288475,0.7062293887138367,0.7062293887138367,1.0,1.0,-0.8686800003051758,0.3422800004482269,0.5264000296592712,0.1645893007516861,0.0,0.0,0.2945965230464935,26.43363380432129,25.0,3.382464647293091,-6685.86376953125,76.27578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.149149864912033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103520184755325,0.2103564441204071,-4.422492565936409e-06,0.0,0.0001513681490905,0.0,0.0,8.770570755004883,0.0,0.0,0.0,0.2889663279056549,4.0,0.0,1.0
396360,293.1879577636719,297.1499938964844,293.1499938964844,0.0138227548450231,-716.8814086914062,304.13067626953125,0.5568637847900391,0.050000000745058,0.0457645468413829,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5568638443946838,0.050000000745058,0.0481922775506973,293.268798828125,297.1499938964844,293.1499938964844,0.1196693703532219,-2056.516357421875,304.160888671875,0.8684269189834595,0.1858526021242141,0.1309559047222137,293.2149963378906,297.1499938964844,293.1499938964844,0.2013720721006393,-4221.2607421875,304.1561279296875,0.9990000128746032,0.2863080203533172,0.2689023911952972,293.3796691894531,297.1499938964844,293.1499938964844,0.00336704403162,-1273.0255126953125,295.792724609375,0.5568638443946838,0.050000000745058,0.2286034077405929,291.1750793457031,291.1499938964844,267.6739807128906,266.0668029785156,283.5580139160156,293.8669738769531,291.1754150390625,1.0,0.1910515427589416,0.7061511278152466,0.7061511278152466,1.0,1.0,-0.8669631481170654,0.3412843346595764,0.525678813457489,0.1649012863636016,0.0,0.0,0.2927965223789215,26.359561920166016,25.0,3.361240863800049,-6657.36572265625,75.86914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457275390625,305.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1485799998044967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089345604181289,0.2089389711618423,-4.419330707605695e-06,0.0,0.0001507898123236,0.0,0.0,8.700971603393555,0.0,0.0,0.0,0.2886874377727508,4.0,0.0,1.0
396420,293.1883544921875,297.1499938964844,293.1499938964844,0.0137826846912503,-716.0160522460938,304.1160888671875,0.5575717687606812,0.050000000745058,0.0457599759101867,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5575717687606812,0.050000000745058,0.0481874570250511,293.2669982910156,297.1499938964844,293.1499938964844,0.1175784543156623,-2027.6248779296875,304.1607360839844,0.8652433753013611,0.1832102537155151,0.1291141659021377,293.2149658203125,297.1499938964844,293.1499938964844,0.200506180524826,-4206.98193359375,304.155517578125,0.9990000128746032,0.2846656143665313,0.2679981887340545,293.3794250488281,297.1499938964844,293.1499938964844,0.0033078307751566,-1251.0809326171875,295.7139587402344,0.5575717687606812,0.050000000745058,0.2285805493593216,291.1751708984375,291.1499938964844,267.72100830078125,266.10546875,283.5980529785156,293.8681335449219,291.1746826171875,1.0,0.1904533058404922,0.7059946656227112,0.7059946656227112,1.0,1.0,-0.8636289834976196,0.3392777442932129,0.5243512392044067,0.165700301527977,0.0,0.0,0.2893645465373993,26.23032760620117,25.0,-1.339024782180786,-6586.92626953125,75.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,305.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.029296875,18000.0,0.0,0.0,0.1474242657423019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061083763837814,0.2061127871274948,-4.412786438479088e-06,0.0,0.0001496168988524,0.0,0.0,8.56226921081543,0.0,0.0,0.0,0.2881309986114502,4.0,0.0,1.0
396480,293.1883544921875,297.1499938964844,293.1499938964844,0.0137826846912503,-716.0160522460938,304.1160888671875,0.5575717687606812,0.050000000745058,0.0457599759101867,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5575717687606812,0.050000000745058,0.0481874570250511,293.2669982910156,297.1499938964844,293.1499938964844,0.1175784543156623,-2027.6248779296875,304.1607360839844,0.8652433753013611,0.1832102537155151,0.1291141659021377,293.2149658203125,297.1499938964844,293.1499938964844,0.200506180524826,-4206.98193359375,304.155517578125,0.9990000128746032,0.2846656143665313,0.2679981887340545,293.3794250488281,297.1499938964844,293.1499938964844,0.0033078307751566,-1251.0809326171875,295.7139587402344,0.5575717687606812,0.050000000745058,0.2285805493593216,291.1751708984375,291.1499938964844,267.72100830078125,266.10546875,283.5980529785156,293.8681335449219,291.1746826171875,1.0,0.1904533058404922,0.7059946656227112,0.7059946656227112,1.0,1.0,-0.8636289834976196,0.3392777442932129,0.5243512392044067,0.165700301527977,0.0,0.0,0.2893645465373993,26.23032760620117,25.0,-1.339024782180786,-6586.92626953125,75.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,305.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.029296875,18000.0,0.0,0.0,0.1474242657423019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061083763837814,0.2061127871274948,-4.412786438479088e-06,0.0,0.0001496168988524,0.0,0.0,8.56226921081543,0.0,0.0,0.0,0.2881309986114502,4.0,0.0,1.0
396540,293.1888732910156,297.1499938964844,293.1499938964844,0.0137449884787201,-715.25537109375,304.10107421875,0.5581714510917664,0.050000000745058,0.0457561239600181,294.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5581714510917664,0.050000000745058,0.0481834039092063,293.2655639648437,297.1499938964844,293.1499938964844,0.1154957637190818,-1998.7548828125,304.16064453125,0.8618506789207458,0.1805405169725418,0.1272532939910888,293.21514892578125,297.1499938964844,293.1499938964844,0.1997521966695785,-4194.58251953125,304.1549377441406,0.9990000128746032,0.2829826772212982,0.2671707570552826,293.3792419433594,297.1499938964844,293.1499938964844,0.0032492652535438,-1229.421630859375,295.6335144042969,0.5581714510917664,0.050000000745058,0.2285613268613815,291.1726989746094,291.1499938964844,267.7705383300781,266.1463623046875,283.642578125,293.871337890625,291.172607421875,1.0,0.1899057477712631,0.705838143825531,0.705838143825531,1.0,1.0,-0.8603701591491699,0.3372282087802887,0.5231419205665588,0.1667141616344452,0.0,0.0,0.2865360081195831,26.12510108947754,25.0,-1.631060004234314,-6525.068359375,74.39277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,305.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84765625,18000.0,0.0,0.0,0.1462142020463943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038108855485916,0.203815296292305,-4.4070657168049365e-06,0.0,0.0001483888336224,0.0,0.0,8.449285507202148,0.0,0.0,0.0,0.2876708507537842,4.0,0.0,1.0
396600,293.1888732910156,297.1499938964844,293.1499938964844,0.0137449884787201,-715.25537109375,304.10107421875,0.5581714510917664,0.050000000745058,0.0457561239600181,294.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5581714510917664,0.050000000745058,0.0481834039092063,293.2655639648437,297.1499938964844,293.1499938964844,0.1154957637190818,-1998.7548828125,304.16064453125,0.8618506789207458,0.1805405169725418,0.1272532939910888,293.21514892578125,297.1499938964844,293.1499938964844,0.1997521966695785,-4194.58251953125,304.1549377441406,0.9990000128746032,0.2829826772212982,0.2671707570552826,293.3792419433594,297.1499938964844,293.1499938964844,0.0032492652535438,-1229.421630859375,295.6335144042969,0.5581714510917664,0.050000000745058,0.2285613268613815,291.1726989746094,291.1499938964844,267.7705383300781,266.1463623046875,283.642578125,293.871337890625,291.172607421875,1.0,0.1899057477712631,0.705838143825531,0.705838143825531,1.0,1.0,-0.8603701591491699,0.3372282087802887,0.5231419205665588,0.1667141616344452,0.0,0.0,0.2865360081195831,26.12510108947754,25.0,-1.631060004234314,-6525.068359375,74.39277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,305.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84765625,18000.0,0.0,0.0,0.1462142020463943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038108855485916,0.203815296292305,-4.4070657168049365e-06,0.0,0.0001483888336224,0.0,0.0,8.449285507202148,0.0,0.0,0.0,0.2876708507537842,4.0,0.0,1.0
396660,293.1890869140625,297.1499938964844,293.1499938964844,0.0137069383636116,-714.4097290039062,304.0868835449219,0.5586568713188171,0.050000000745058,0.0457530245184898,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5586568713188171,0.050000000745058,0.0481801368296146,293.2642517089844,297.1499938964844,293.1499938964844,0.113388679921627,-1969.388671875,304.1606140136719,0.858282208442688,0.1778801381587982,0.125388965010643,293.2153015136719,297.1499938964844,293.1499938964844,0.1989421099424362,-4181.107421875,304.1546630859375,0.9990000128746032,0.2813019454479217,0.2663288712501526,293.37890625,297.1499938964844,293.1499938964844,0.0031909761019051,-1207.6866455078125,295.5553894042969,0.5586568713188171,0.050000000745058,0.2285458296537399,291.1731872558594,291.1499938964844,267.8223876953125,266.1892395019531,283.6847839355469,293.8658142089844,291.1733093261719,1.0,0.189398244023323,0.7056925296783447,0.7056925296783447,1.0,1.0,-0.8570961356163025,0.3351031541824341,0.5219929814338684,0.1679142266511917,0.0,0.0,0.2834286987781524,26.043331146240234,25.0,0.4776684045791626,-6467.36572265625,73.7168197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,305.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1449704468250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014604806900024,0.2014648765325546,-4.401831574796233e-06,0.0,0.0001471265713917,0.0,0.0,8.335318565368652,0.0,0.0,0.0,0.2872126400470733,4.0,0.0,1.0
396720,293.1890869140625,297.1499938964844,293.1499938964844,0.0137069383636116,-714.4097290039062,304.0868835449219,0.5586568713188171,0.050000000745058,0.0457530245184898,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5586568713188171,0.050000000745058,0.0481801368296146,293.2642517089844,297.1499938964844,293.1499938964844,0.113388679921627,-1969.388671875,304.1606140136719,0.858282208442688,0.1778801381587982,0.125388965010643,293.2153015136719,297.1499938964844,293.1499938964844,0.1989421099424362,-4181.107421875,304.1546630859375,0.9990000128746032,0.2813019454479217,0.2663288712501526,293.37890625,297.1499938964844,293.1499938964844,0.0031909761019051,-1207.6866455078125,295.5553894042969,0.5586568713188171,0.050000000745058,0.2285458296537399,291.1731872558594,291.1499938964844,267.8223876953125,266.1892395019531,283.6847839355469,293.8658142089844,291.1733093261719,1.0,0.189398244023323,0.7056925296783447,0.7056925296783447,1.0,1.0,-0.8570961356163025,0.3351031541824341,0.5219929814338684,0.1679142266511917,0.0,0.0,0.2834286987781524,26.043331146240234,25.0,0.4776684045791626,-6467.36572265625,73.7168197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,305.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1449704468250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014604806900024,0.2014648765325546,-4.401831574796233e-06,0.0,0.0001471265713917,0.0,0.0,8.335318565368652,0.0,0.0,0.0,0.2872126400470733,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136745469644665,-713.662109375,304.0750427246094,0.5590236186981201,0.050000000745058,0.0457506887614727,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5590236186981201,0.050000000745058,0.0481776781380176,293.26275634765625,297.1499938964844,293.1499938964844,0.1113244965672493,-1940.5025634765625,304.1604919433594,0.8546358942985535,0.1752864718437194,0.1235643699765205,293.2149963378906,297.1499938964844,293.1499938964844,0.1980030834674835,-4165.36279296875,304.1546630859375,0.9989097118377686,0.2797102928161621,0.2653546035289764,293.3781433105469,297.1499938964844,293.1499938964844,0.003133678343147,-1186.2413330078125,295.4792785644531,0.5590236186981201,0.050000000745058,0.2285341620445251,291.1746520996094,291.1499938964844,267.8763427734375,266.2340087890625,283.7240600585937,293.8504943847656,291.17486572265625,1.0,0.1889197528362274,0.7055469155311584,0.7055469155311584,1.0,1.0,-0.853717565536499,0.3328697383403778,0.5208477973937988,0.1692608892917633,0.0,0.0,0.2800470292568207,25.98415184020996,25.0,1.7915699481964111,-6410.56396484375,73.0600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45855712890625,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.143706738948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989177167415619,0.198922112584114,-4.396317763166735e-06,0.0,0.0001458440674468,0.0,0.0,8.21281623840332,0.0,0.0,0.0,0.2867230772972107,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136745469644665,-713.662109375,304.0750427246094,0.5590236186981201,0.050000000745058,0.0457506887614727,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5590236186981201,0.050000000745058,0.0481776781380176,293.26275634765625,297.1499938964844,293.1499938964844,0.1113244965672493,-1940.5025634765625,304.1604919433594,0.8546358942985535,0.1752864718437194,0.1235643699765205,293.2149963378906,297.1499938964844,293.1499938964844,0.1980030834674835,-4165.36279296875,304.1546630859375,0.9989097118377686,0.2797102928161621,0.2653546035289764,293.3781433105469,297.1499938964844,293.1499938964844,0.003133678343147,-1186.2413330078125,295.4792785644531,0.5590236186981201,0.050000000745058,0.2285341620445251,291.1746520996094,291.1499938964844,267.8763427734375,266.2340087890625,283.7240600585937,293.8504943847656,291.17486572265625,1.0,0.1889197528362274,0.7055469155311584,0.7055469155311584,1.0,1.0,-0.853717565536499,0.3328697383403778,0.5208477973937988,0.1692608892917633,0.0,0.0,0.2800470292568207,25.98415184020996,25.0,1.7915699481964111,-6410.56396484375,73.0600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45855712890625,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.143706738948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989177167415619,0.198922112584114,-4.396317763166735e-06,0.0,0.0001458440674468,0.0,0.0,8.21281623840332,0.0,0.0,0.0,0.2867230772972107,4.0,0.0,1.0
