time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136609906330704,-713.3478393554688,304.070068359375,0.5591603517532349,0.050000000745058,0.0457498207688331,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5591603517532349,0.050000000745058,0.0481767654418945,293.2619323730469,297.1499938964844,293.1499938964844,0.1103180721402168,-1926.381591796875,304.1604309082031,0.8527945876121521,0.1740181744098663,0.1226719915866851,293.2145690917969,297.1499938964844,293.1499938964844,0.1974656283855438,-4156.31689453125,304.1548156738281,0.9985478520393372,0.2789663076400757,0.2647885680198669,293.3775634765625,297.1499938964844,293.1499938964844,0.0031056278385221,-1175.732421875,295.4418029785156,0.5591603517532349,0.050000000745058,0.2285298258066177,291.17535400390625,291.1499938964844,267.9040832519531,266.25701904296875,283.7435302734375,293.8408508300781,291.1755065917969,1.0,0.1886879801750183,0.7054740786552429,0.7054740786552429,1.0,1.0,-0.851960301399231,0.3317033350467682,0.5202569961547852,0.1699745208024978,0.0,0.0,0.2782817482948303,25.96283912658692,25.0,1.7017382383346558,-6380.7041015625,72.73377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46063232421875,305.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1430667042732238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975874304771423,0.1975918263196945,-4.393436938698869e-06,0.0,0.0001451945281587,0.0,0.0,8.148946762084961,0.0,0.0,0.0,0.2864681184291839,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136492382735013,-713.0784301757812,304.0656433105469,0.5592712163925171,0.050000000745058,0.0457491166889667,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5592712163925171,0.050000000745058,0.0481760241091251,293.2611083984375,297.1499938964844,293.1499938964844,0.1093300357460975,-1912.49609375,304.16033935546875,0.8509483337402344,0.1727684438228607,0.1217927411198616,293.2139892578125,297.1499938964844,293.1499938964844,0.1968867033720016,-4146.56298828125,304.15496826171875,0.9981106519699096,0.2782622873783111,0.2641722857952118,293.3768920898437,297.1499938964844,293.1499938964844,0.0030778886284679,-1165.3406982421875,295.4046325683594,0.5592712163925171,0.050000000745058,0.2285263240337371,291.17584228515625,291.1499938964844,267.9322509765625,266.2803955078125,283.76300048828125,293.8303527832031,291.17596435546875,1.0,0.1884596645832061,0.705416202545166,0.705416202545166,1.0,1.0,-0.8501596450805664,0.330509603023529,0.5196500420570374,0.1707106828689575,0.0,0.0,0.2765065729618072,25.946027755737305,25.0,1.476484775543213,-6350.60498046875,72.40776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629821777344,305.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.267578125,18000.0,0.0,0.0,0.1424191892147064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196248710155487,0.196253091096878,-4.390512003737968e-06,0.0,0.0001445373782189,0.0,0.0,8.084774017333984,0.0,0.0,0.0,0.286211758852005,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136301005259156,-712.6398315429688,304.0583801269531,0.5594784021377563,0.050000000745058,0.0457478053867816,294.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5594784021377563,0.050000000745058,0.0481746420264244,293.2593078613281,297.1499938964844,293.1499938964844,0.1074006035923957,-1885.307861328125,304.1600952148437,0.8473101854324341,0.1703156977891922,0.1200692653656005,293.21240234375,297.1499938964844,293.1499938964844,0.1957165151834488,-4126.85693359375,304.1552734375,0.9971944689750672,0.2769659161567688,0.2629241943359375,293.37518310546875,297.1499938964844,293.1499938964844,0.0030234442092478,-1144.93115234375,295.33135986328125,0.5594784021377563,0.050000000745058,0.2285197526216507,291.17657470703125,291.1499938964844,267.9898681640625,266.32830810546875,283.8022155761719,293.80780029296875,291.1766357421875,1.0,0.1880131214857101,0.7053003907203674,0.7053003907203674,1.0,1.0,-0.8465822339057922,0.3281113803386688,0.5184708833694458,0.1722415089607238,0.0,0.0,0.2729098796844482,25.91621398925781,25.0,1.0470610857009888,-6290.32275390625,71.76834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,305.7041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.29296875,18000.0,0.0,0.0,0.1411012411117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935649961233139,0.1935693770647049,-4.384649400890339e-06,0.0,0.0001431998098269,0.0,0.0,7.956573963165283,0.0,0.0,0.0,0.2856992781162262,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136301005259156,-712.6398315429688,304.0583801269531,0.5594784021377563,0.050000000745058,0.0457478053867816,294.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5594784021377563,0.050000000745058,0.0481746420264244,293.2593078613281,297.1499938964844,293.1499938964844,0.1074006035923957,-1885.307861328125,304.1600952148437,0.8473101854324341,0.1703156977891922,0.1200692653656005,293.21240234375,297.1499938964844,293.1499938964844,0.1957165151834488,-4126.85693359375,304.1552734375,0.9971944689750672,0.2769659161567688,0.2629241943359375,293.37518310546875,297.1499938964844,293.1499938964844,0.0030234442092478,-1144.93115234375,295.33135986328125,0.5594784021377563,0.050000000745058,0.2285197526216507,291.17657470703125,291.1499938964844,267.9898681640625,266.32830810546875,283.8022155761719,293.80780029296875,291.1766357421875,1.0,0.1880131214857101,0.7053003907203674,0.7053003907203674,1.0,1.0,-0.8465822339057922,0.3281113803386688,0.5184708833694458,0.1722415089607238,0.0,0.0,0.2729098796844482,25.91621398925781,25.0,1.0470610857009888,-6290.32275390625,71.76834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,305.7041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.29296875,18000.0,0.0,0.0,0.1411012411117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935649961233139,0.1935693770647049,-4.384649400890339e-06,0.0,0.0001431998098269,0.0,0.0,7.956573963165283,0.0,0.0,0.0,0.2856992781162262,4.0,0.0,1.0
397140,293.1824951171875,297.1499938964844,293.1499938964844,0.0136164668947458,-712.3306274414062,304.0531005859375,0.5597100853919983,0.050000000745058,0.0457463376224041,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5597100853919983,0.050000000745058,0.0481730997562408,293.2575378417969,297.1499938964844,293.1499938964844,0.1055215299129486,-1858.7337646484373,304.1598815917969,0.8437711596488953,0.1679086685180664,0.1183808967471122,293.21044921875,297.1499938964844,293.1499938964844,0.1946453154087066,-4108.85986328125,304.1552734375,0.9963865280151368,0.275780588388443,0.2617813646793365,293.3730773925781,297.1499938964844,293.1499938964844,0.0029703518375754,-1125.018310546875,295.25946044921875,0.5597100853919983,0.050000000745058,0.2285124361515045,291.1768798828125,291.1499938964844,268.0490417480469,266.3775329589844,283.84197998046875,293.78485107421875,291.1768798828125,1.0,0.1875820457935333,0.7051845192909241,0.7051845192909241,1.0,1.0,-0.8431723117828369,0.3257756233215332,0.5173966288566589,0.173825055360794,0.0,0.0,0.2692959904670715,25.884536743164062,25.0,0.4130706787109375,-6230.435546875,71.15791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,305.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1484375,18000.0,0.0,0.0,0.1397546827793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908900290727615,0.1908944100141525,-4.378829089546343e-06,0.0,0.0001418332249158,0.0,0.0,7.829417705535889,0.0,0.0,0.0,0.2851913273334503,4.0,0.0,1.0
397200,293.1824951171875,297.1499938964844,293.1499938964844,0.0136164668947458,-712.3306274414062,304.0531005859375,0.5597100853919983,0.050000000745058,0.0457463376224041,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5597100853919983,0.050000000745058,0.0481730997562408,293.2575378417969,297.1499938964844,293.1499938964844,0.1055215299129486,-1858.7337646484373,304.1598815917969,0.8437711596488953,0.1679086685180664,0.1183808967471122,293.21044921875,297.1499938964844,293.1499938964844,0.1946453154087066,-4108.85986328125,304.1552734375,0.9963865280151368,0.275780588388443,0.2617813646793365,293.3730773925781,297.1499938964844,293.1499938964844,0.0029703518375754,-1125.018310546875,295.25946044921875,0.5597100853919983,0.050000000745058,0.2285124361515045,291.1768798828125,291.1499938964844,268.0490417480469,266.3775329589844,283.84197998046875,293.78485107421875,291.1768798828125,1.0,0.1875820457935333,0.7051845192909241,0.7051845192909241,1.0,1.0,-0.8431723117828369,0.3257756233215332,0.5173966288566589,0.173825055360794,0.0,0.0,0.2692959904670715,25.884536743164062,25.0,0.4130706787109375,-6230.435546875,71.15791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,305.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1484375,18000.0,0.0,0.0,0.1397546827793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908900290727615,0.1908944100141525,-4.378829089546343e-06,0.0,0.0001418332249158,0.0,0.0,7.829417705535889,0.0,0.0,0.0,0.2851913273334503,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136079546064138,-712.1429443359375,304.0496520996094,0.5599440932273865,0.050000000745058,0.0457448624074459,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5599440932273865,0.050000000745058,0.048171542584896,293.2557983398437,297.1499938964844,293.1499938964844,0.1036828756332397,-1832.635986328125,304.1596374511719,0.8402829766273499,0.1655380874872207,0.1167190372943878,293.2083435058594,297.1499938964844,293.1499938964844,0.1936554312705993,-4092.250732421875,304.1551818847656,0.995646595954895,0.2746781408786773,0.2607216835021972,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184957966208,-1105.5606689453125,295.1888427734375,0.5599440932273865,0.050000000745058,0.2285050600767135,291.17681884765625,291.1499938964844,268.1095275878906,266.4278869628906,283.88201904296875,293.7624206542969,291.1767578125,1.0,0.1871663630008697,0.7050897479057312,0.7050897479057312,1.0,1.0,-0.8398937582969666,0.3235135078430176,0.516380250453949,0.1753963977098465,0.0,0.0,0.2657254636287689,25.853191375732425,25.0,-0.1135174632072448,-6171.56689453125,70.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,305.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80859375,18000.0,0.0,0.0,0.1383861452341079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882734149694442,0.188277781009674,-4.373149295133771e-06,0.0,0.0001404443464707,0.0,0.0,7.705620765686035,0.0,0.0,0.0,0.2846969366073608,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136079546064138,-712.1429443359375,304.0496520996094,0.5599440932273865,0.050000000745058,0.0457448624074459,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5599440932273865,0.050000000745058,0.048171542584896,293.2557983398437,297.1499938964844,293.1499938964844,0.1036828756332397,-1832.635986328125,304.1596374511719,0.8402829766273499,0.1655380874872207,0.1167190372943878,293.2083435058594,297.1499938964844,293.1499938964844,0.1936554312705993,-4092.250732421875,304.1551818847656,0.995646595954895,0.2746781408786773,0.2607216835021972,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184957966208,-1105.5606689453125,295.1888427734375,0.5599440932273865,0.050000000745058,0.2285050600767135,291.17681884765625,291.1499938964844,268.1095275878906,266.4278869628906,283.88201904296875,293.7624206542969,291.1767578125,1.0,0.1871663630008697,0.7050897479057312,0.7050897479057312,1.0,1.0,-0.8398937582969666,0.3235135078430176,0.516380250453949,0.1753963977098465,0.0,0.0,0.2657254636287689,25.853191375732425,25.0,-0.1135174632072448,-6171.56689453125,70.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,305.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80859375,18000.0,0.0,0.0,0.1383861452341079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882734149694442,0.188277781009674,-4.373149295133771e-06,0.0,0.0001404443464707,0.0,0.0,7.705620765686035,0.0,0.0,0.0,0.2846969366073608,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0136039024218916,-712.059326171875,304.0478210449219,0.5601659417152405,0.050000000745058,0.0457434654235839,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5601659417152405,0.050000000745058,0.0481700710952281,293.2541198730469,297.1499938964844,293.1499938964844,0.1018788293004036,-1806.93408203125,304.1594543457031,0.8368176817893982,0.1631991863250732,0.1150799840688705,293.2061462402344,297.1499938964844,293.1499938964844,0.1927322745323181,-4076.76806640625,304.1549987792969,0.9949471950531006,0.2736450731754303,0.2597301006317138,293.3681030273437,297.1499938964844,293.1499938964844,0.002867771545425,-1086.5159912109375,295.1194763183594,0.5601659417152405,0.050000000745058,0.2284980714321136,291.17645263671875,291.1499938964844,268.171142578125,266.47918701171875,283.9217834472656,293.7409362792969,291.1763610839844,1.0,0.1867652386426925,0.7049949169158936,0.7049949169158936,1.0,1.0,-0.8367249965667725,0.3213387131690979,0.5153862833976746,0.176878809928894,0.0,0.0,0.2622200548648834,25.823043823242188,25.0,-0.5161036252975464,-6113.93994140625,70.01160430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.384765625,18000.0,0.0,0.0,0.1370061039924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857334077358245,0.1857377737760543,-4.367669134808239e-06,0.0,0.0001390437828376,0.0,0.0,7.586033821105957,0.0,0.0,0.0,0.284219741821289,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0136039024218916,-712.059326171875,304.0478210449219,0.5601659417152405,0.050000000745058,0.0457434654235839,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5601659417152405,0.050000000745058,0.0481700710952281,293.2541198730469,297.1499938964844,293.1499938964844,0.1018788293004036,-1806.93408203125,304.1594543457031,0.8368176817893982,0.1631991863250732,0.1150799840688705,293.2061462402344,297.1499938964844,293.1499938964844,0.1927322745323181,-4076.76806640625,304.1549987792969,0.9949471950531006,0.2736450731754303,0.2597301006317138,293.3681030273437,297.1499938964844,293.1499938964844,0.002867771545425,-1086.5159912109375,295.1194763183594,0.5601659417152405,0.050000000745058,0.2284980714321136,291.17645263671875,291.1499938964844,268.171142578125,266.47918701171875,283.9217834472656,293.7409362792969,291.1763610839844,1.0,0.1867652386426925,0.7049949169158936,0.7049949169158936,1.0,1.0,-0.8367249965667725,0.3213387131690979,0.5153862833976746,0.176878809928894,0.0,0.0,0.2622200548648834,25.823043823242188,25.0,-0.5161036252975464,-6113.93994140625,70.01160430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.384765625,18000.0,0.0,0.0,0.1370061039924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857334077358245,0.1857377737760543,-4.367669134808239e-06,0.0,0.0001390437828376,0.0,0.0,7.586033821105957,0.0,0.0,0.0,0.284219741821289,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136034321039915,-712.0541381835938,304.0474853515625,0.560268759727478,0.050000000745058,0.045742817223072,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.560268759727478,0.050000000745058,0.0481693893671035,293.2532958984375,297.1499938964844,293.1499938964844,0.1009890511631965,-1794.22216796875,304.1593322753906,0.8350870013237,0.1620408445596695,0.11426842212677,293.2050476074219,297.1499938964844,293.1499938964844,0.1922937929630279,-4069.4150390625,304.1548767089844,0.9946069717407228,0.273152083158493,0.259257435798645,293.3667297363281,297.1499938964844,293.1499938964844,0.002842798596248,-1077.1361083984375,295.085205078125,0.560268759727478,0.050000000745058,0.2284948527812957,291.1761779785156,291.1499938964844,268.20233154296875,266.5051574707031,283.9413452148437,293.7306213378906,291.17608642578125,1.0,0.1865699887275695,0.7049475312232971,0.7049475312232971,1.0,1.0,-0.8351783156394958,0.3202911019325256,0.5148872137069702,0.1775636076927185,0.0,0.0,0.2605020999908447,25.808544158935547,25.0,-0.7110520601272583,-6085.6904296875,69.73894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.14453125,18000.0,0.0,0.0,0.1363153606653213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844978779554367,0.1845022439956665,-4.365014774521114e-06,0.0,0.0001383427588734,0.0,0.0,7.528069972991943,0.0,0.0,0.0,0.2839886248111725,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136039536446332,-712.0728759765625,304.0474853515625,0.5603641867637634,0.050000000745058,0.045742217451334,294.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5603641867637634,0.050000000745058,0.0481687597930431,293.25250244140625,297.1499938964844,293.1499938964844,0.1001073718070983,-1781.6029052734375,304.15924072265625,0.8333545923233032,0.1608900278806686,0.1134620755910873,293.2039489746094,297.1499938964844,293.1499938964844,0.1918699592351913,-4062.307861328125,304.1547546386719,0.994270086288452,0.272673636674881,0.2587989866733551,293.3653564453125,297.1499938964844,293.1499938964844,0.002818081062287,-1067.8505859375,295.0512084960937,0.5603641867637634,0.050000000745058,0.2284918576478958,291.17584228515625,291.1499938964844,268.23370361328125,266.5312805175781,283.9604797363281,293.7206726074219,291.1757202148437,1.0,0.1863782107830047,0.7049099802970886,0.7049099802970886,1.0,1.0,-0.8336554169654846,0.3192757666110992,0.514379620552063,0.1781995743513107,0.0,0.0,0.2588159441947937,25.794483184814453,25.0,-0.9210779666900636,-6057.9140625,69.47151947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,305.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1356265246868133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832904368638992,0.183294802904129,-4.3624263525998686e-06,0.0,0.0001376436848659,0.0,0.0,7.471550464630127,0.0,0.0,0.0,0.2837633192539215,4.0,0.0,1.0
397620,293.170166015625,297.1499938964844,293.1499938964844,0.0136075681075453,-712.17333984375,304.0483703613281,0.5605289340019226,0.050000000745058,0.0457411855459213,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5605289340019226,0.050000000745058,0.0481676720082759,293.2509460449219,297.1499938964844,293.1499938964844,0.0983672514557838,-1756.6314697265625,304.1590576171875,0.8298752307891846,0.158609464764595,0.111864373087883,293.2017517089844,297.1499938964844,293.1499938964844,0.1910611987113952,-4048.74462890625,304.154541015625,0.9935964345932008,0.2717539370059967,0.2579190135002136,293.362548828125,297.1499938964844,293.1499938964844,0.0027693018782883,-1049.522216796875,294.9838562011719,0.5605289340019226,0.050000000745058,0.2284867018461227,291.1748962402344,291.1499938964844,268.2970275878906,266.583984375,283.9974365234375,293.701904296875,291.1747131347656,1.0,0.1860042810440063,0.7048348784446716,0.7048348784446716,1.0,1.0,-0.8306732177734375,0.3173466026782989,0.5133266448974609,0.1792873293161392,0.0,0.0,0.2555600702762604,25.76766395568848,25.0,-1.3578780889511108,-6003.994140625,68.95099639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,305.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.1342622339725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809730678796768,0.1809774190187454,-4.357465059001697e-06,0.0,0.0001362590992357,0.0,0.0,7.363411426544189,0.0,0.0,0.0,0.2833324074745178,4.0,0.0,1.0
397680,293.170166015625,297.1499938964844,293.1499938964844,0.0136075681075453,-712.17333984375,304.0483703613281,0.5605289340019226,0.050000000745058,0.0457411855459213,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5605289340019226,0.050000000745058,0.0481676720082759,293.2509460449219,297.1499938964844,293.1499938964844,0.0983672514557838,-1756.6314697265625,304.1590576171875,0.8298752307891846,0.158609464764595,0.111864373087883,293.2017517089844,297.1499938964844,293.1499938964844,0.1910611987113952,-4048.74462890625,304.154541015625,0.9935964345932008,0.2717539370059967,0.2579190135002136,293.362548828125,297.1499938964844,293.1499938964844,0.0027693018782883,-1049.522216796875,294.9838562011719,0.5605289340019226,0.050000000745058,0.2284867018461227,291.1748962402344,291.1499938964844,268.2970275878906,266.583984375,283.9974365234375,293.701904296875,291.1747131347656,1.0,0.1860042810440063,0.7048348784446716,0.7048348784446716,1.0,1.0,-0.8306732177734375,0.3173466026782989,0.5133266448974609,0.1792873293161392,0.0,0.0,0.2555600702762604,25.76766395568848,25.0,-1.3578780889511108,-6003.994140625,68.95099639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,305.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.1342622339725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809730678796768,0.1809774190187454,-4.357465059001697e-06,0.0,0.0001362590992357,0.0,0.0,7.363411426544189,0.0,0.0,0.0,0.2833324074745178,4.0,0.0,1.0
397740,293.1669616699219,297.1499938964844,293.1499938964844,0.0136141302064061,-712.3471069335938,304.0502319335937,0.5606523752212524,0.050000000745058,0.0457404181361198,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5606523752212524,0.050000000745058,0.0481668598949909,293.2494506835937,297.1499938964844,293.1499938964844,0.0966565012931823,-1732.0101318359375,304.1589050292969,0.8263625502586365,0.1563570201396942,0.1102864667773246,293.1996154785156,297.1499938964844,293.1499938964844,0.1902984082698822,-4035.948486328125,304.154296875,0.9929097890853882,0.2708770334720611,0.2570818960666656,293.3597106933594,297.1499938964844,293.1499938964844,0.002721332013607,-1031.49365234375,294.9172668457031,0.5606523752212524,0.050000000745058,0.2284828573465347,291.17364501953125,291.1499938964844,268.3608703613281,266.6371154785156,284.03204345703125,293.6848449707031,291.1734313964844,1.0,0.1856425553560257,0.7047597765922546,0.7047597765922546,1.0,1.0,-0.8277684450149536,0.3155660033226013,0.5122024416923523,0.1800850182771682,0.0,0.0,0.2524937987327575,25.742719650268555,25.0,-1.7717667818069458,-5952.625,68.44834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4871520996094,305.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.52734375,18000.0,0.0,0.0,0.132929116487503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788074374198913,0.1788118034601211,-4.352837095211726e-06,0.0,0.0001349061494693,0.0,0.0,7.26275110244751,0.0,0.0,0.0,0.2829314172267914,4.0,0.0,1.0
397800,293.1669616699219,297.1499938964844,293.1499938964844,0.0136141302064061,-712.3471069335938,304.0502319335937,0.5606523752212524,0.050000000745058,0.0457404181361198,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5606523752212524,0.050000000745058,0.0481668598949909,293.2494506835937,297.1499938964844,293.1499938964844,0.0966565012931823,-1732.0101318359375,304.1589050292969,0.8263625502586365,0.1563570201396942,0.1102864667773246,293.1996154785156,297.1499938964844,293.1499938964844,0.1902984082698822,-4035.948486328125,304.154296875,0.9929097890853882,0.2708770334720611,0.2570818960666656,293.3597106933594,297.1499938964844,293.1499938964844,0.002721332013607,-1031.49365234375,294.9172668457031,0.5606523752212524,0.050000000745058,0.2284828573465347,291.17364501953125,291.1499938964844,268.3608703613281,266.6371154785156,284.03204345703125,293.6848449707031,291.1734313964844,1.0,0.1856425553560257,0.7047597765922546,0.7047597765922546,1.0,1.0,-0.8277684450149536,0.3155660033226013,0.5122024416923523,0.1800850182771682,0.0,0.0,0.2524937987327575,25.742719650268555,25.0,-1.7717667818069458,-5952.625,68.44834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4871520996094,305.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.52734375,18000.0,0.0,0.0,0.132929116487503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788074374198913,0.1788118034601211,-4.352837095211726e-06,0.0,0.0001349061494693,0.0,0.0,7.26275110244751,0.0,0.0,0.0,0.2829314172267914,4.0,0.0,1.0
397860,293.1639099121094,297.1499938964844,293.1499938964844,0.0136229069903492,-712.5764770507812,304.0528259277344,0.5607305765151978,0.050000000745058,0.045739933848381,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5607305765151978,0.050000000745058,0.0481663532555103,293.2480163574219,297.1499938964844,293.1499938964844,0.094973124563694,-1707.7298583984375,304.15875244140625,0.8228023052215576,0.1541331261396408,0.1087284609675407,293.19757080078125,297.1499938964844,293.1499938964844,0.1895724087953567,-4023.76220703125,304.1540832519531,0.9921969175338744,0.2700334787368774,0.2562786042690277,293.35693359375,297.1499938964844,293.1499938964844,0.0026740392204374,-1013.714111328125,294.851318359375,0.5607305765151978,0.050000000745058,0.2284804284572601,291.1721496582031,291.1499938964844,268.4250793457031,266.69049072265625,284.06402587890625,293.669677734375,291.1719055175781,1.0,0.1852919906377792,0.7046872973442078,0.7046872973442078,1.0,1.0,-0.8249305486679077,0.3139396607875824,0.5109908580780029,0.1805668622255325,0.0,0.0,0.2496445477008819,25.719688415527344,25.0,-2.1086080074310303,-5904.09033203125,67.96173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,305.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.1316433846950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768100559711456,0.1768144071102142,-4.348573384049814e-06,0.0,0.0001336013083346,0.0,0.0,7.170246601104736,0.0,0.0,0.0,0.2825630307197571,4.0,0.0,1.0
397920,293.1639099121094,297.1499938964844,293.1499938964844,0.0136229069903492,-712.5764770507812,304.0528259277344,0.5607305765151978,0.050000000745058,0.045739933848381,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5607305765151978,0.050000000745058,0.0481663532555103,293.2480163574219,297.1499938964844,293.1499938964844,0.094973124563694,-1707.7298583984375,304.15875244140625,0.8228023052215576,0.1541331261396408,0.1087284609675407,293.19757080078125,297.1499938964844,293.1499938964844,0.1895724087953567,-4023.76220703125,304.1540832519531,0.9921969175338744,0.2700334787368774,0.2562786042690277,293.35693359375,297.1499938964844,293.1499938964844,0.0026740392204374,-1013.714111328125,294.851318359375,0.5607305765151978,0.050000000745058,0.2284804284572601,291.1721496582031,291.1499938964844,268.4250793457031,266.69049072265625,284.06402587890625,293.669677734375,291.1719055175781,1.0,0.1852919906377792,0.7046872973442078,0.7046872973442078,1.0,1.0,-0.8249305486679077,0.3139396607875824,0.5109908580780029,0.1805668622255325,0.0,0.0,0.2496445477008819,25.719688415527344,25.0,-2.1086080074310303,-5904.09033203125,67.96173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,305.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.1316433846950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768100559711456,0.1768144071102142,-4.348573384049814e-06,0.0,0.0001336013083346,0.0,0.0,7.170246601104736,0.0,0.0,0.0,0.2825630307197571,4.0,0.0,1.0
397980,293.1610412597656,297.1499938964844,293.1499938964844,0.0136331906542181,-712.8433227539062,304.0559387207031,0.5607663989067078,0.050000000745058,0.0457397140562534,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5607663989067078,0.050000000745058,0.0481661222875118,293.24658203125,297.1499938964844,293.1499938964844,0.0933159366250038,-1683.7904052734375,304.1585998535156,0.8191861510276794,0.1519397050142288,0.1071912869811058,293.1956787109375,297.1499938964844,293.1499938964844,0.1888740360736847,-4012.0283203125,304.15386962890625,0.9914526343345642,0.2692151069641113,0.2555011212825775,293.3542785644531,297.1499938964844,293.1499938964844,0.0026272872928529,-996.1295776367188,294.7859191894531,0.5607663989067078,0.050000000745058,0.2284793555736541,291.1705017089844,291.1499938964844,268.4894104003906,266.7439880371094,284.0934753417969,293.6562194824219,291.1702575683594,1.0,0.1849514245986938,0.7046147584915161,0.7046147584915161,1.0,1.0,-0.822150707244873,0.3124546110630035,0.5096961259841919,0.1807552874088287,0.0,0.0,0.2470202445983886,25.698474884033203,25.0,-2.2976291179656982,-5858.4208984375,67.4894027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732666015625,305.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1304187923669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749846637248993,0.1749889999628067,-4.344684384705033e-06,0.0,0.0001323585020145,0.0,0.0,7.085991382598877,0.0,0.0,0.0,0.2822275757789612,4.0,0.0,1.0
398040,293.1610412597656,297.1499938964844,293.1499938964844,0.0136331906542181,-712.8433227539062,304.0559387207031,0.5607663989067078,0.050000000745058,0.0457397140562534,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5607663989067078,0.050000000745058,0.0481661222875118,293.24658203125,297.1499938964844,293.1499938964844,0.0933159366250038,-1683.7904052734375,304.1585998535156,0.8191861510276794,0.1519397050142288,0.1071912869811058,293.1956787109375,297.1499938964844,293.1499938964844,0.1888740360736847,-4012.0283203125,304.15386962890625,0.9914526343345642,0.2692151069641113,0.2555011212825775,293.3542785644531,297.1499938964844,293.1499938964844,0.0026272872928529,-996.1295776367188,294.7859191894531,0.5607663989067078,0.050000000745058,0.2284793555736541,291.1705017089844,291.1499938964844,268.4894104003906,266.7439880371094,284.0934753417969,293.6562194824219,291.1702575683594,1.0,0.1849514245986938,0.7046147584915161,0.7046147584915161,1.0,1.0,-0.822150707244873,0.3124546110630035,0.5096961259841919,0.1807552874088287,0.0,0.0,0.2470202445983886,25.698474884033203,25.0,-2.2976291179656982,-5858.4208984375,67.4894027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732666015625,305.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1304187923669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749846637248993,0.1749889999628067,-4.344684384705033e-06,0.0,0.0001323585020145,0.0,0.0,7.085991382598877,0.0,0.0,0.0,0.2822275757789612,4.0,0.0,1.0
398100,293.1596984863281,297.1499938964844,293.1499938964844,0.0136387282982468,-712.9853515625,304.0576171875,0.5607712268829346,0.050000000745058,0.0457396879792213,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5607712268829346,0.050000000745058,0.0481660962104797,293.2458801269531,297.1499938964844,293.1499938964844,0.0924977511167526,-1671.9615478515625,304.15850830078125,0.8173580169677734,0.1508561819791793,0.1064318418502807,293.1947937011719,297.1499938964844,293.1499938964844,0.1885330826044082,-4006.2939453125,304.15380859375,0.9910706281661988,0.268814206123352,0.2551207542419433,293.3529968261719,297.1499938964844,293.1499938964844,0.0026040703523904,-987.39208984375,294.7534484863281,0.5607712268829346,0.050000000745058,0.2284792214632034,291.169677734375,291.1499938964844,268.5215759277344,266.77069091796875,284.1074523925781,293.65008544921875,291.16943359375,1.0,0.184784933924675,0.7045785188674927,0.7045785188674927,1.0,1.0,-0.8207826018333435,0.3117554485797882,0.5090271234512329,0.1807649135589599,0.0,0.0,0.2457950413227081,25.688570022583008,25.0,-2.2708871364593506,-5836.64990234375,67.2585678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,305.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.541015625,18000.0,0.0,0.0,0.1298357993364334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741390228271484,0.174143373966217,-4.342889951658435e-06,0.0,0.0001317668356932,0.0,0.0,7.047059059143066,0.0,0.0,0.0,0.2820726335048675,4.0,0.0,1.0
398160,293.1584167480469,297.1499938964844,293.1499938964844,0.0136444279924035,-713.1293334960938,304.05938720703125,0.5607703328132629,0.050000000745058,0.0457396991550922,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5607703328132629,0.050000000745058,0.0481661073863506,293.24517822265625,297.1499938964844,293.1499938964844,0.0916857123374939,-1660.217041015625,304.158447265625,0.8155162930488586,0.1497814357280731,0.1056783646345138,293.19390869140625,297.1499938964844,293.1499938964844,0.1881957352161407,-4000.61474609375,304.1537170410156,0.9906843900680542,0.2684182226657867,0.2547450959682464,293.35174560546875,297.1499938964844,293.1499938964844,0.0025809563230723,-978.6880493164062,294.7211303710937,0.5607703328132629,0.050000000745058,0.228479266166687,291.1689147949219,291.1499938964844,268.5537109375,266.79736328125,284.1211242675781,293.6441955566406,291.168701171875,1.0,0.1846206784248352,0.7045458555221558,0.7045458555221558,1.0,1.0,-0.8194275498390198,0.311076283454895,0.5083512663841248,0.1807416230440139,0.0,0.0,0.2446146607398986,25.6790771484375,25.0,-2.1478476524353027,-5815.451171875,67.03093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610900878906,305.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.189453125,18000.0,0.0,0.0,0.1292733252048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733304560184478,0.1733347922563552,-4.341183284850558e-06,0.0,0.0001311959931626,0.0,0.0,7.009899139404297,0.0,0.0,0.0,0.2819248139858246,4.0,0.0,1.0
398220,293.1559753417969,297.1499938964844,293.1499938964844,0.0136562958359718,-713.42041015625,304.0632629394531,0.5607589483261108,0.050000000745058,0.0457397811114788,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5607589483261108,0.050000000745058,0.0481661893427372,293.24371337890625,297.1499938964844,293.1499938964844,0.090081937611103,-1637.0142822265625,304.1582946777344,0.811795711517334,0.1476655453443527,0.1041920259594917,293.1922607421875,297.1499938964844,293.1499938964844,0.1875304281711578,-3989.3984375,304.1535949707031,0.9899083971977234,0.2676413655281067,0.2540076971054077,293.3493347167969,297.1499938964844,293.1499938964844,0.0025349718052893,-961.353759765625,294.6570129394531,0.5607589483261108,0.050000000745058,0.2284796684980392,291.16766357421875,291.1499938964844,268.6177673339844,266.8504638671875,284.1476745605469,293.6327514648437,291.16748046875,1.0,0.184298574924469,0.7044804692268372,0.7044804692268372,1.0,1.0,-0.8167593479156494,0.3097598552703857,0.5069994926452637,0.1806415617465973,0.0,0.0,0.2423532754182815,25.66094970703125,25.0,-1.735466718673706,-5774.38623046875,66.58514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.1282113492488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717989295721054,0.1718032658100128,-4.337986865721177e-06,0.0,0.0001301182201132,0.0,0.0,6.939708709716797,0.0,0.0,0.0,0.2816461026668548,4.0,0.0,1.0
398280,293.1559753417969,297.1499938964844,293.1499938964844,0.0136562958359718,-713.42041015625,304.0632629394531,0.5607589483261108,0.050000000745058,0.0457397811114788,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5607589483261108,0.050000000745058,0.0481661893427372,293.24371337890625,297.1499938964844,293.1499938964844,0.090081937611103,-1637.0142822265625,304.1582946777344,0.811795711517334,0.1476655453443527,0.1041920259594917,293.1922607421875,297.1499938964844,293.1499938964844,0.1875304281711578,-3989.3984375,304.1535949707031,0.9899083971977234,0.2676413655281067,0.2540076971054077,293.3493347167969,297.1499938964844,293.1499938964844,0.0025349718052893,-961.353759765625,294.6570129394531,0.5607589483261108,0.050000000745058,0.2284796684980392,291.16766357421875,291.1499938964844,268.6177673339844,266.8504638671875,284.1476745605469,293.6327514648437,291.16748046875,1.0,0.184298574924469,0.7044804692268372,0.7044804692268372,1.0,1.0,-0.8167593479156494,0.3097598552703857,0.5069994926452637,0.1806415617465973,0.0,0.0,0.2423532754182815,25.66094970703125,25.0,-1.735466718673706,-5774.38623046875,66.58514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.1282113492488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717989295721054,0.1718032658100128,-4.337986865721177e-06,0.0,0.0001301182201132,0.0,0.0,6.939708709716797,0.0,0.0,0.0,0.2816461026668548,4.0,0.0,1.0
398340,293.15362548828125,297.1499938964844,293.1499938964844,0.0136697357520461,-713.7411499023438,304.0677490234375,0.560757040977478,0.050000000745058,0.0457397997379303,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.560757040977478,0.050000000745058,0.0481662116944789,293.2418212890625,297.1499938964844,293.1499938964844,0.0885488912463188,-1614.845947265625,304.1580810546875,0.8081369400024414,0.1456744968891143,0.1027735620737075,293.190673828125,297.1499938964844,293.1499938964844,0.1868866831064224,-3978.534912109375,304.1534729003906,0.989161252975464,0.266895055770874,0.2532955706119537,293.3470458984375,297.1499938964844,293.1499938964844,0.002489389386028,-944.1563720703124,294.5935974121094,0.560757040977478,0.050000000745058,0.2284797728061676,291.16656494140625,291.1499938964844,268.681396484375,266.90313720703125,284.1719970703125,293.6194763183594,291.1663818359375,1.0,0.1839858442544937,0.7044151425361633,0.7044151425361633,1.0,1.0,-0.8142024278640747,0.3085169196128845,0.5056855082511902,0.1804967373609542,0.0,0.0,0.2402189671993255,25.641176223754883,25.0,-1.6719716787338257,-5735.3271484375,66.1566390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.1272355616092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703627407550811,0.1703670769929886,-4.3350219129933976e-06,0.0,0.0001291279186261,0.0,0.0,6.874100685119629,0.0,0.0,0.0,0.2813861072063446,4.0,0.0,1.0
398400,293.15362548828125,297.1499938964844,293.1499938964844,0.0136697357520461,-713.7411499023438,304.0677490234375,0.560757040977478,0.050000000745058,0.0457397997379303,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.560757040977478,0.050000000745058,0.0481662116944789,293.2418212890625,297.1499938964844,293.1499938964844,0.0885488912463188,-1614.845947265625,304.1580810546875,0.8081369400024414,0.1456744968891143,0.1027735620737075,293.190673828125,297.1499938964844,293.1499938964844,0.1868866831064224,-3978.534912109375,304.1534729003906,0.989161252975464,0.266895055770874,0.2532955706119537,293.3470458984375,297.1499938964844,293.1499938964844,0.002489389386028,-944.1563720703124,294.5935974121094,0.560757040977478,0.050000000745058,0.2284797728061676,291.16656494140625,291.1499938964844,268.681396484375,266.90313720703125,284.1719970703125,293.6194763183594,291.1663818359375,1.0,0.1839858442544937,0.7044151425361633,0.7044151425361633,1.0,1.0,-0.8142024278640747,0.3085169196128845,0.5056855082511902,0.1804967373609542,0.0,0.0,0.2402189671993255,25.641176223754883,25.0,-1.6719716787338257,-5735.3271484375,66.1566390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.1272355616092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703627407550811,0.1703670769929886,-4.3350219129933976e-06,0.0,0.0001291279186261,0.0,0.0,6.874100685119629,0.0,0.0,0.0,0.2813861072063446,4.0,0.0,1.0
398460,293.1512145996094,297.1499938964844,293.1499938964844,0.0136860040947794,-714.1314086914062,304.0731506347656,0.5607838034629822,0.050000000745058,0.0457396432757377,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5607838034629822,0.050000000745058,0.0481660440564155,293.23944091796875,297.1499938964844,293.1499938964844,0.0871332511305809,-1594.4052734375,304.1577453613281,0.8046640753746033,0.1438309997320175,0.1014633178710937,293.1890869140625,297.1499938964844,293.1499938964844,0.186282142996788,-3968.340087890625,304.1533203125,0.9884784817695618,0.2661880850791931,0.2526195347309112,293.34478759765625,297.1499938964844,293.1499938964844,0.0024444244336336,-927.1959228515624,294.5306091308594,0.5607838034629822,0.050000000745058,0.2284789830446243,291.1651306152344,291.1499938964844,268.744384765625,266.9552001953125,284.1937255859375,293.6038513183594,291.1648864746094,1.0,0.183684766292572,0.7043519020080566,0.7043519020080566,1.0,1.0,-0.8118171691894531,0.3073669970035553,0.5044502019882202,0.1803363263607025,0.0,0.0,0.2382981479167938,25.617521286010746,25.0,-2.017116069793701,-5699.220703125,65.75150299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,305.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.544921875,18000.0,0.0,0.0,0.1263480633497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690612137317657,0.1690655499696731,-4.332301614340395e-06,0.0,0.0001282272278331,0.0,0.0,6.814728260040283,0.0,0.0,0.0,0.281150609254837,4.0,0.0,1.0
398520,293.1512145996094,297.1499938964844,293.1499938964844,0.0136860040947794,-714.1314086914062,304.0731506347656,0.5607838034629822,0.050000000745058,0.0457396432757377,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5607838034629822,0.050000000745058,0.0481660440564155,293.23944091796875,297.1499938964844,293.1499938964844,0.0871332511305809,-1594.4052734375,304.1577453613281,0.8046640753746033,0.1438309997320175,0.1014633178710937,293.1890869140625,297.1499938964844,293.1499938964844,0.186282142996788,-3968.340087890625,304.1533203125,0.9884784817695618,0.2661880850791931,0.2526195347309112,293.34478759765625,297.1499938964844,293.1499938964844,0.0024444244336336,-927.1959228515624,294.5306091308594,0.5607838034629822,0.050000000745058,0.2284789830446243,291.1651306152344,291.1499938964844,268.744384765625,266.9552001953125,284.1937255859375,293.6038513183594,291.1648864746094,1.0,0.183684766292572,0.7043519020080566,0.7043519020080566,1.0,1.0,-0.8118171691894531,0.3073669970035553,0.5044502019882202,0.1803363263607025,0.0,0.0,0.2382981479167938,25.617521286010746,25.0,-2.017116069793701,-5699.220703125,65.75150299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,305.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.544921875,18000.0,0.0,0.0,0.1263480633497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690612137317657,0.1690655499696731,-4.332301614340395e-06,0.0,0.0001282272278331,0.0,0.0,6.814728260040283,0.0,0.0,0.0,0.281150609254837,4.0,0.0,1.0
398580,293.1487731933594,297.1499938964844,293.1499938964844,0.0137046091258525,-714.5701904296875,304.0794982910156,0.560823380947113,0.050000000745058,0.0457394048571586,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.560823380947113,0.050000000745058,0.0481657944619655,293.2368469238281,297.1499938964844,293.1499938964844,0.0858012735843658,-1575.1951904296875,304.1573791503906,0.8013560175895691,0.1420948356389999,0.1002320200204849,293.1875,297.1499938964844,293.1499938964844,0.1857094466686248,-3958.67822265625,304.1531677246094,0.987841248512268,0.2655168175697326,0.2519781589508056,293.3424987792969,297.1499938964844,293.1499938964844,0.0024000387638807,-910.4451293945312,294.4683837890625,0.560823380947113,0.050000000745058,0.2284777909517288,291.1636657714844,291.1499938964844,268.8065185546875,267.0064697265625,284.2142333984375,293.5877685546875,291.1634826660156,1.0,0.1833960860967636,0.70428866147995,0.70428866147995,1.0,1.0,-0.8095676302909851,0.3062884211540222,0.5032792091369629,0.1801685094833374,0.0,0.0,0.2365808188915252,25.59255599975586,25.0,-1.896347522735596,-5666.08544921875,65.36737823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1255518049001693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679110825061798,0.1679154187440872,-4.3298914533806965e-06,0.0,0.0001274191163247,0.0,0.0,6.762359619140625,0.0,0.0,0.0,0.2809425890445709,4.0,0.0,1.0
398640,293.1487731933594,297.1499938964844,293.1499938964844,0.0137046091258525,-714.5701904296875,304.0794982910156,0.560823380947113,0.050000000745058,0.0457394048571586,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.560823380947113,0.050000000745058,0.0481657944619655,293.2368469238281,297.1499938964844,293.1499938964844,0.0858012735843658,-1575.1951904296875,304.1573791503906,0.8013560175895691,0.1420948356389999,0.1002320200204849,293.1875,297.1499938964844,293.1499938964844,0.1857094466686248,-3958.67822265625,304.1531677246094,0.987841248512268,0.2655168175697326,0.2519781589508056,293.3424987792969,297.1499938964844,293.1499938964844,0.0024000387638807,-910.4451293945312,294.4683837890625,0.560823380947113,0.050000000745058,0.2284777909517288,291.1636657714844,291.1499938964844,268.8065185546875,267.0064697265625,284.2142333984375,293.5877685546875,291.1634826660156,1.0,0.1833960860967636,0.70428866147995,0.70428866147995,1.0,1.0,-0.8095676302909851,0.3062884211540222,0.5032792091369629,0.1801685094833374,0.0,0.0,0.2365808188915252,25.59255599975586,25.0,-1.896347522735596,-5666.08544921875,65.36737823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1255518049001693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679110825061798,0.1679154187440872,-4.3298914533806965e-06,0.0,0.0001274191163247,0.0,0.0,6.762359619140625,0.0,0.0,0.0,0.2809425890445709,4.0,0.0,1.0
