time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1475524902344,297.1499938964844,293.1499938964844,0.0137145854532718,-714.8001098632812,304.0830078125,0.5608474612236023,0.050000000745058,0.0457392558455467,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5608474612236023,0.050000000745058,0.0481656417250633,293.2354431152344,297.1499938964844,293.1499938964844,0.0851657837629318,-1566.0384521484375,304.1571960449219,0.7997764945030212,0.1412711888551712,0.0996460542082786,293.1867370605469,297.1499938964844,293.1499938964844,0.1854321509599685,-3953.9951171875,304.1531066894531,0.987538516521454,0.2651936113834381,0.2516694962978363,293.34136962890625,297.1499938964844,293.1499938964844,0.0023780402261763,-902.1358642578124,294.43768310546875,0.5608474612236023,0.050000000745058,0.2284770607948303,291.1630859375,291.1499938964844,268.83721923828125,267.03173828125,284.2241516113281,293.57965087890625,291.16290283203125,1.0,0.1832565665245056,0.704257071018219,0.704257071018219,1.0,1.0,-0.8084926605224609,0.3057734668254852,0.5027192234992981,0.1800866723060608,0.0,0.0,0.2357726991176605,25.579740524291992,25.0,-1.7131166458129885,-5650.37255859375,65.18315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37945556640625,305.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1251879632472992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673767566680908,0.167381078004837,-4.328787781560095e-06,0.0,0.0001270498614758,0.0,0.0,6.738088607788086,0.0,0.0,0.0,0.2808463275432586,4.0,0.0,1.0
398760,293.1463317871094,297.1499938964844,293.1499938964844,0.0137250162661075,-715.0374755859375,304.08673095703125,0.5608754754066467,0.050000000745058,0.0457390882074832,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5608754754066467,0.050000000745058,0.0481654591858387,293.2339782714844,297.1499938964844,293.1499938964844,0.0845531374216079,-1557.21728515625,304.1570129394531,0.798255205154419,0.1404808014631271,0.0990821123123169,293.1859741210937,297.1499938964844,293.1499938964844,0.1851606220006942,-3949.40625,304.1530456542969,0.987247109413147,0.2648783028125763,0.2513682246208191,293.3402404785156,297.1499938964844,293.1499938964844,0.0023561876732856,-893.877685546875,294.4071960449219,0.5608754754066467,0.050000000745058,0.2284762114286422,291.1625671386719,291.1499938964844,268.8676452636719,267.0567626953125,284.2337951660156,293.5714416503906,291.16241455078125,1.0,0.183120310306549,0.7042268514633179,0.7042268514633179,1.0,1.0,-0.8074528574943542,0.3052746057510376,0.5021782517433167,0.1800097972154617,0.0,0.0,0.2349907904863357,25.566619873046875,25.0,-1.5298064947128296,-5635.13720703125,65.00431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1248456165194511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668622642755508,0.1668666005134582,-4.327734131948091e-06,0.0,0.0001267024344997,0.0,0.0,6.714752674102783,0.0,0.0,0.0,0.2807539403438568,4.0,0.0,1.0
398820,293.1438903808594,297.1499938964844,293.1499938964844,0.0137472134083509,-715.5360717773438,304.09478759765625,0.5609460473060608,0.050000000745058,0.0457386523485183,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5609460473060608,0.050000000745058,0.0481650047004222,293.2307434082031,297.1499938964844,293.1499938964844,0.083403043448925,-1540.6800537109375,304.1565856933594,0.7954103946685791,0.1390085518360138,0.0980259254574775,293.1845092773437,297.1499938964844,293.1499938964844,0.184634581208229,-3940.510009765625,304.15289306640625,0.9867006540298462,0.2642692029476166,0.2507862448692322,293.3379821777344,297.1499938964844,293.1499938964844,0.0023128406610339,-877.4879150390625,294.346923828125,0.5609460473060608,0.050000000745058,0.2284740507602691,291.16168212890625,291.1499938964844,268.9275207519531,267.10595703125,284.2523803710937,293.5547180175781,291.1615295410156,1.0,0.1828574687242508,0.7041663527488708,0.7041663527488708,1.0,1.0,-0.8054830431938171,0.3043232858181,0.5011597871780396,0.1798793226480484,0.0,0.0,0.2334973812103271,25.53915977478028,25.0,-1.244710087776184,-5606.0244140625,64.66290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,305.2718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1242186725139617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658843904733657,0.165888711810112,-4.325745067035314e-06,0.0,0.0001260661665583,0.0,0.0,6.670473575592041,0.0,0.0,0.0,0.2805788815021515,4.0,0.0,1.0
398880,293.1438903808594,297.1499938964844,293.1499938964844,0.0137472134083509,-715.5360717773438,304.09478759765625,0.5609460473060608,0.050000000745058,0.0457386523485183,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5609460473060608,0.050000000745058,0.0481650047004222,293.2307434082031,297.1499938964844,293.1499938964844,0.083403043448925,-1540.6800537109375,304.1565856933594,0.7954103946685791,0.1390085518360138,0.0980259254574775,293.1845092773437,297.1499938964844,293.1499938964844,0.184634581208229,-3940.510009765625,304.15289306640625,0.9867006540298462,0.2642692029476166,0.2507862448692322,293.3379821777344,297.1499938964844,293.1499938964844,0.0023128406610339,-877.4879150390625,294.346923828125,0.5609460473060608,0.050000000745058,0.2284740507602691,291.16168212890625,291.1499938964844,268.9275207519531,267.10595703125,284.2523803710937,293.5547180175781,291.1615295410156,1.0,0.1828574687242508,0.7041663527488708,0.7041663527488708,1.0,1.0,-0.8054830431938171,0.3043232858181,0.5011597871780396,0.1798793226480484,0.0,0.0,0.2334973812103271,25.53915977478028,25.0,-1.244710087776184,-5606.0244140625,64.66290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,305.2718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1242186725139617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658843904733657,0.165888711810112,-4.325745067035314e-06,0.0,0.0001260661665583,0.0,0.0,6.670473575592041,0.0,0.0,0.0,0.2805788815021515,4.0,0.0,1.0
398940,293.1414489746094,297.1499938964844,293.1499938964844,0.013771359808743,-716.0719604492188,304.1036376953125,0.5610432624816895,0.050000000745058,0.0457380563020706,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5610432624816895,0.050000000745058,0.0481643751263618,293.22705078125,297.1499938964844,293.1499938964844,0.0823768153786659,-1525.9561767578125,304.1560974121094,0.7929028272628784,0.1377111226320266,0.097086414694786,293.1830444335937,297.1499938964844,293.1499938964844,0.1841327846050262,-3932.01806640625,304.1527709960937,0.9862123727798462,0.2636893093585968,0.2502318322658539,293.3357238769531,297.1499938964844,293.1499938964844,0.0022700508125126,-861.30078125,294.2874450683594,0.5610432624816895,0.050000000745058,0.2284710556268692,291.160888671875,291.1499938964844,268.9859924316406,267.1538391113281,284.2699584960937,293.537353515625,291.1607666015625,1.0,0.1826090067625045,0.7041059136390686,0.7041059136390686,1.0,1.0,-0.8036849498748779,0.3034391701221466,0.5002458095550537,0.1797986179590225,0.0,0.0,0.2321000844240188,25.509428024291992,25.0,-1.0999009609222412,-5578.869140625,64.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,305.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1236651092767715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649736613035202,0.1649779826402664,-4.32390152127482e-06,0.0,0.000125504360767,0.0,0.0,6.629312515258789,0.0,0.0,0.0,0.2804162800312042,4.0,0.0,1.0
399000,293.1414489746094,297.1499938964844,293.1499938964844,0.013771359808743,-716.0719604492188,304.1036376953125,0.5610432624816895,0.050000000745058,0.0457380563020706,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5610432624816895,0.050000000745058,0.0481643751263618,293.22705078125,297.1499938964844,293.1499938964844,0.0823768153786659,-1525.9561767578125,304.1560974121094,0.7929028272628784,0.1377111226320266,0.097086414694786,293.1830444335937,297.1499938964844,293.1499938964844,0.1841327846050262,-3932.01806640625,304.1527709960937,0.9862123727798462,0.2636893093585968,0.2502318322658539,293.3357238769531,297.1499938964844,293.1499938964844,0.0022700508125126,-861.30078125,294.2874450683594,0.5610432624816895,0.050000000745058,0.2284710556268692,291.160888671875,291.1499938964844,268.9859924316406,267.1538391113281,284.2699584960937,293.537353515625,291.1607666015625,1.0,0.1826090067625045,0.7041059136390686,0.7041059136390686,1.0,1.0,-0.8036849498748779,0.3034391701221466,0.5002458095550537,0.1797986179590225,0.0,0.0,0.2321000844240188,25.509428024291992,25.0,-1.0999009609222412,-5578.869140625,64.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,305.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1236651092767715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649736613035202,0.1649779826402664,-4.32390152127482e-06,0.0,0.000125504360767,0.0,0.0,6.629312515258789,0.0,0.0,0.0,0.2804162800312042,4.0,0.0,1.0
399060,293.1390075683594,297.1499938964844,293.1499938964844,0.0137975746765732,-716.6493530273438,304.11334228515625,0.5611734390258789,0.050000000745058,0.0457372516393661,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5611734390258789,0.050000000745058,0.048163529485464,293.2228088378906,297.1499938964844,293.1499938964844,0.0814974680542945,-1513.3726806640625,304.1555480957031,0.7908042073249817,0.1366171836853027,0.096283845603466,293.181640625,297.1499938964844,293.1499938964844,0.1836560517549514,-3923.946533203125,304.15264892578125,0.98579078912735,0.2631382048130035,0.2497044503688812,293.33349609375,297.1499938964844,293.1499938964844,0.0022278148680925,-845.318359375,294.2287292480469,0.5611734390258789,0.050000000745058,0.2284670323133468,291.1601257324219,291.1499938964844,269.0428161621094,267.20025634765625,284.2864685058594,293.5192565917969,291.15997314453125,1.0,0.1823763996362686,0.7040491104125977,0.7040491104125977,1.0,1.0,-0.8020820021629333,0.3026270866394043,0.499454915523529,0.1797874420881271,0.0,0.0,0.2308037877082824,25.476900100708008,25.0,-1.0738879442214966,-5553.826171875,64.05606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1231773123145103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641309559345245,0.1641352772712707,-4.322196673456347e-06,0.0,0.000125009304611,0.0,0.0,6.591281890869141,0.0,0.0,0.0,0.2802661061286926,4.0,0.0,1.0
399120,293.1390075683594,297.1499938964844,293.1499938964844,0.0137975746765732,-716.6493530273438,304.11334228515625,0.5611734390258789,0.050000000745058,0.0457372516393661,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5611734390258789,0.050000000745058,0.048163529485464,293.2228088378906,297.1499938964844,293.1499938964844,0.0814974680542945,-1513.3726806640625,304.1555480957031,0.7908042073249817,0.1366171836853027,0.096283845603466,293.181640625,297.1499938964844,293.1499938964844,0.1836560517549514,-3923.946533203125,304.15264892578125,0.98579078912735,0.2631382048130035,0.2497044503688812,293.33349609375,297.1499938964844,293.1499938964844,0.0022278148680925,-845.318359375,294.2287292480469,0.5611734390258789,0.050000000745058,0.2284670323133468,291.1601257324219,291.1499938964844,269.0428161621094,267.20025634765625,284.2864685058594,293.5192565917969,291.15997314453125,1.0,0.1823763996362686,0.7040491104125977,0.7040491104125977,1.0,1.0,-0.8020820021629333,0.3026270866394043,0.499454915523529,0.1797874420881271,0.0,0.0,0.2308037877082824,25.476900100708008,25.0,-1.0738879442214966,-5553.826171875,64.05606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1231773123145103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641309559345245,0.1641352772712707,-4.322196673456347e-06,0.0,0.000125009304611,0.0,0.0,6.591281890869141,0.0,0.0,0.0,0.2802661061286926,4.0,0.0,1.0
399180,293.1365966796875,297.1499938964844,293.1499938964844,0.0138259474188089,-717.2709350585938,304.12384033203125,0.5613420009613037,0.050000000745058,0.0457362085580825,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5613420009613037,0.050000000745058,0.048162430524826,293.21795654296875,297.1499938964844,293.1499938964844,0.0807877853512764,-1503.2498779296875,304.1548767089844,0.7891840934753418,0.1357551366090774,0.0956382676959037,293.1802673339844,297.1499938964844,293.1499938964844,0.1832048743963241,-3916.305908203125,304.15252685546875,0.9854431748390198,0.2626156508922577,0.2492038458585739,293.33123779296875,297.1499938964844,293.1499938964844,0.0021861426066607,-829.546630859375,294.1707763671875,0.5613420009613037,0.050000000745058,0.2284618318080902,291.1593017578125,291.1499938964844,269.09783935546875,267.2450256347656,284.3019714355469,293.5003662109375,291.1591796875,1.0,0.182161346077919,0.7039923071861267,0.7039923071861267,1.0,1.0,-0.8006975054740906,0.3018919229507446,0.4988055825233459,0.1798612475395202,0.0,0.0,0.2296176999807357,25.4411563873291,25.0,-1.1224404573440552,-5531.06103515625,63.79598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,305.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1227477565407753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633604615926742,0.1633647829294204,-4.320633252063999e-06,0.0,0.0001245733728865,0.0,0.0,6.556548595428467,0.0,0.0,0.0,0.2801288962364197,4.0,0.0,1.0
399240,293.1365966796875,297.1499938964844,293.1499938964844,0.0138259474188089,-717.2709350585938,304.12384033203125,0.5613420009613037,0.050000000745058,0.0457362085580825,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5613420009613037,0.050000000745058,0.048162430524826,293.21795654296875,297.1499938964844,293.1499938964844,0.0807877853512764,-1503.2498779296875,304.1548767089844,0.7891840934753418,0.1357551366090774,0.0956382676959037,293.1802673339844,297.1499938964844,293.1499938964844,0.1832048743963241,-3916.305908203125,304.15252685546875,0.9854431748390198,0.2626156508922577,0.2492038458585739,293.33123779296875,297.1499938964844,293.1499938964844,0.0021861426066607,-829.546630859375,294.1707763671875,0.5613420009613037,0.050000000745058,0.2284618318080902,291.1593017578125,291.1499938964844,269.09783935546875,267.2450256347656,284.3019714355469,293.5003662109375,291.1591796875,1.0,0.182161346077919,0.7039923071861267,0.7039923071861267,1.0,1.0,-0.8006975054740906,0.3018919229507446,0.4988055825233459,0.1798612475395202,0.0,0.0,0.2296176999807357,25.4411563873291,25.0,-1.1224404573440552,-5531.06103515625,63.79598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,305.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1227477565407753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633604615926742,0.1633647829294204,-4.320633252063999e-06,0.0,0.0001245733728865,0.0,0.0,6.556548595428467,0.0,0.0,0.0,0.2801288962364197,4.0,0.0,1.0
399300,293.1353759765625,297.1499938964844,293.1499938964844,0.013840964064002,-717.5988159179688,304.1294250488281,0.5614421963691711,0.050000000745058,0.0457355864346027,294.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5614421963691711,0.050000000745058,0.0481617748737335,293.2153015136719,297.1499938964844,293.1499938964844,0.0805041119456291,-1499.217041015625,304.1545104980469,0.7885758876800537,0.1354202330112457,0.0953810140490531,293.1795959472656,297.1499938964844,293.1499938964844,0.1829889863729477,-3912.649658203125,304.1524353027344,0.985299289226532,0.2623650729656219,0.2489635795354843,293.3301086425781,297.1499938964844,293.1499938964844,0.0021655247546732,-821.7427368164062,294.14208984375,0.5614421963691711,0.050000000745058,0.2284587323665619,291.15887451171875,291.1499938964844,269.1246032714844,267.2667236328125,284.309326171875,293.4906311035156,291.15875244140625,1.0,0.1820610165596008,0.7039639353752136,0.7039639353752136,1.0,1.0,-0.8000951409339905,0.3015556633472442,0.4985395073890686,0.1799338608980178,0.0,0.0,0.2290696650743484,25.421974182128903,25.0,-1.1629343032836914,-5520.587890625,63.67809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,305.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1225528866052627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630042493343353,0.1630085706710815,-4.319907930039335e-06,0.0,0.0001243755978066,0.0,0.0,6.540502548217773,0.0,0.0,0.0,0.2800654768943786,4.0,0.0,1.0
399360,293.1341857910156,297.1499938964844,293.1499938964844,0.013856547884643,-717.9383544921875,304.1352233886719,0.5615531206130981,0.050000000745058,0.0457349009811878,294.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5615531206130981,0.050000000745058,0.0481610521674156,293.21246337890625,297.1499938964844,293.1499938964844,0.0802705362439155,-1495.9063720703125,304.15411376953125,0.7881098985671997,0.1351525038480758,0.095169760286808,293.1789245605469,297.1499938964844,293.1499938964844,0.1827795058488845,-3909.1015625,304.1523742675781,0.9851755499839784,0.2621215581893921,0.24872986972332,293.3290100097656,297.1499938964844,293.1499938964844,0.0021450535859912,-813.9942016601562,294.11358642578125,0.5615531206130981,0.050000000745058,0.2284553050994873,291.158447265625,291.1499938964844,269.1508483886719,267.2879638671875,284.31646728515625,293.4807434082031,291.1582946777344,1.0,0.1819657981395721,0.7039359211921692,0.7039359211921692,1.0,1.0,-0.7995553016662598,0.3012412786483764,0.4983140528202057,0.1800311803817749,0.0,0.0,0.228553369641304,25.40192222595215,25.0,-1.2085679769515991,-5510.73779296875,63.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276611328125,305.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1223702356219291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626683175563812,0.1626726388931274,-4.3192212615394965e-06,0.0,0.0001241902355104,0.0,0.0,6.525373935699463,0.0,0.0,0.0,0.2800056636333465,4.0,0.0,1.0
399420,293.1317749023437,297.1499938964844,293.1499938964844,0.0138893211260437,-718.6500854492188,304.1473693847656,0.5618063807487488,0.050000000745058,0.0457333363592624,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5618063807487488,0.050000000745058,0.0481594055891037,293.206298828125,297.1499938964844,293.1499938964844,0.0799542441964149,-1491.4554443359375,304.1532897949219,0.7876059412956238,0.1348188519477844,0.0948854312300682,293.1776123046875,297.1499938964844,293.1499938964844,0.1823786795139312,-3902.31298828125,304.1522521972656,0.9849865436553956,0.261654257774353,0.2482810616493225,293.3267517089844,297.1499938964844,293.1499938964844,0.0021045324392616,-798.65576171875,294.0570983886719,0.5618063807487488,0.050000000745058,0.2284474819898605,291.1575012207031,291.1499938964844,269.2016296386719,267.3289489746094,284.3299865722656,293.46063232421875,291.1573486328125,1.0,0.1817907243967056,0.7038798332214355,0.7038798332214355,1.0,1.0,-0.7986621856689453,0.30067840218544,0.4979837834835052,0.1802974343299865,0.0,0.0,0.2276164144277572,25.359338760375977,25.0,-1.3094651699066162,-5492.869140625,63.37507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,305.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1220379397273063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620571613311767,0.1620614677667617,-4.317963885114295e-06,0.0,0.000123852994875,0.0,0.0,6.497859954833984,0.0,0.0,0.0,0.2798967659473419,4.0,0.0,1.0
399480,293.1317749023437,297.1499938964844,293.1499938964844,0.0138893211260437,-718.6500854492188,304.1473693847656,0.5618063807487488,0.050000000745058,0.0457333363592624,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5618063807487488,0.050000000745058,0.0481594055891037,293.206298828125,297.1499938964844,293.1499938964844,0.0799542441964149,-1491.4554443359375,304.1532897949219,0.7876059412956238,0.1348188519477844,0.0948854312300682,293.1776123046875,297.1499938964844,293.1499938964844,0.1823786795139312,-3902.31298828125,304.1522521972656,0.9849865436553956,0.261654257774353,0.2482810616493225,293.3267517089844,297.1499938964844,293.1499938964844,0.0021045324392616,-798.65576171875,294.0570983886719,0.5618063807487488,0.050000000745058,0.2284474819898605,291.1575012207031,291.1499938964844,269.2016296386719,267.3289489746094,284.3299865722656,293.46063232421875,291.1573486328125,1.0,0.1817907243967056,0.7038798332214355,0.7038798332214355,1.0,1.0,-0.7986621856689453,0.30067840218544,0.4979837834835052,0.1802974343299865,0.0,0.0,0.2276164144277572,25.359338760375977,25.0,-1.3094651699066162,-5492.869140625,63.37507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,305.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1220379397273063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620571613311767,0.1620614677667617,-4.317963885114295e-06,0.0,0.000123852994875,0.0,0.0,6.497859954833984,0.0,0.0,0.0,0.2798967659473419,4.0,0.0,1.0
399540,293.1296691894531,297.1499938964844,293.1499938964844,0.0141275916248559,-725.5990600585938,304.14947509765625,0.564521849155426,0.0507097691297531,0.0461728423833847,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5622863173484802,0.050000000745058,0.0481562875211238,293.1995849609375,297.1499938964844,293.1499938964844,0.0798492580652237,-1490.0419921875,304.1523742675781,0.7879177331924438,0.1347567290067672,0.0947926044464111,293.1763610839844,297.1499938964844,293.1499938964844,0.1820041686296463,-3895.975830078125,304.1521301269531,0.9851024746894836,0.2612123191356659,0.2478552460670471,293.3244934082031,297.1499938964844,293.1499938964844,0.0020644848700612,-783.5028686523438,294.00115966796875,0.5622863173484802,0.050000000745058,0.2284327000379562,291.15631103515625,291.1499938964844,269.25,267.3677673339844,284.3426818847656,293.4412841796875,291.1560363769531,1.0,0.1816478222608566,0.7038238048553467,0.7038238048553467,1.0,1.0,-0.7985454797744751,0.3004235625267029,0.4981218874454498,0.1807738989591598,0.0,0.0,0.2268476784229278,25.288949966430664,25.0,-2.063084602355957,-5478.84912109375,63.26172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,305.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1217493340373039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615401953458786,0.1615445166826248,-4.316872946219519e-06,0.0,0.0001235600939253,0.0,0.0,6.474568843841553,0.0,0.0,0.0,0.2798044085502624,4.0,0.0,1.0
399600,293.1296691894531,297.1499938964844,293.1499938964844,0.0141275916248559,-725.5990600585938,304.14947509765625,0.564521849155426,0.0507097691297531,0.0461728423833847,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5622863173484802,0.050000000745058,0.0481562875211238,293.1995849609375,297.1499938964844,293.1499938964844,0.0798492580652237,-1490.0419921875,304.1523742675781,0.7879177331924438,0.1347567290067672,0.0947926044464111,293.1763610839844,297.1499938964844,293.1499938964844,0.1820041686296463,-3895.975830078125,304.1521301269531,0.9851024746894836,0.2612123191356659,0.2478552460670471,293.3244934082031,297.1499938964844,293.1499938964844,0.0020644848700612,-783.5028686523438,294.00115966796875,0.5622863173484802,0.050000000745058,0.2284327000379562,291.15631103515625,291.1499938964844,269.25,267.3677673339844,284.3426818847656,293.4412841796875,291.1560363769531,1.0,0.1816478222608566,0.7038238048553467,0.7038238048553467,1.0,1.0,-0.7985454797744751,0.3004235625267029,0.4981218874454498,0.1807738989591598,0.0,0.0,0.2268476784229278,25.288949966430664,25.0,-2.063084602355957,-5478.84912109375,63.26172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,305.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1217493340373039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615401953458786,0.1615445166826248,-4.316872946219519e-06,0.0,0.0001235600939253,0.0,0.0,6.474568843841553,0.0,0.0,0.0,0.2798044085502624,4.0,0.0,1.0
399660,293.1285705566406,297.1499938964844,293.1499938964844,0.0145117091014981,-736.5860595703125,304.1490173339844,0.5685680508613586,0.0514480918645858,0.0468634478747844,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5628638863563538,0.050000000745058,0.0481525510549545,293.1923522949219,297.1499938964844,293.1499938964844,0.0799508020281791,-1491.6002197265625,304.1513977050781,0.7888663411140442,0.1349623948335647,0.0948820188641548,293.17510986328125,297.1499938964844,293.1499938964844,0.1816657036542892,-3890.271240234375,304.1519775390625,0.9853622317314148,0.260794073343277,0.2474514842033386,293.322265625,297.1499938964844,293.1499938964844,0.0020250403322279,-768.6034545898438,293.94512939453125,0.5628638863563538,0.050000000745058,0.2284149825572967,291.15411376953125,291.1499938964844,269.29656982421875,267.4049987792969,284.35601806640625,293.4245300292969,291.15380859375,1.0,0.1815460920333862,0.7037633657455444,0.7037633657455444,1.0,1.0,-0.7989713549613953,0.3003765940666199,0.4985947608947754,0.1814142614603042,0.0,0.0,0.226444661617279,25.209848403930664,25.0,-2.738370656967163,-5469.44580078125,63.2187385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.1215113922953605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612237393856048,0.161228060722351,-4.316067133913748e-06,0.0,0.000123318619444,0.0,0.0,6.460119247436523,0.0,0.0,0.0,0.2797455489635467,4.0,0.0,1.0
399720,293.1285705566406,297.1499938964844,293.1499938964844,0.0145117091014981,-736.5860595703125,304.1490173339844,0.5685680508613586,0.0514480918645858,0.0468634478747844,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5628638863563538,0.050000000745058,0.0481525510549545,293.1923522949219,297.1499938964844,293.1499938964844,0.0799508020281791,-1491.6002197265625,304.1513977050781,0.7888663411140442,0.1349623948335647,0.0948820188641548,293.17510986328125,297.1499938964844,293.1499938964844,0.1816657036542892,-3890.271240234375,304.1519775390625,0.9853622317314148,0.260794073343277,0.2474514842033386,293.322265625,297.1499938964844,293.1499938964844,0.0020250403322279,-768.6034545898438,293.94512939453125,0.5628638863563538,0.050000000745058,0.2284149825572967,291.15411376953125,291.1499938964844,269.29656982421875,267.4049987792969,284.35601806640625,293.4245300292969,291.15380859375,1.0,0.1815460920333862,0.7037633657455444,0.7037633657455444,1.0,1.0,-0.7989713549613953,0.3003765940666199,0.4985947608947754,0.1814142614603042,0.0,0.0,0.226444661617279,25.209848403930664,25.0,-2.738370656967163,-5469.44580078125,63.2187385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.1215113922953605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612237393856048,0.161228060722351,-4.316067133913748e-06,0.0,0.000123318619444,0.0,0.0,6.460119247436523,0.0,0.0,0.0,0.2797455489635467,4.0,0.0,1.0
399780,293.1277770996094,297.1499938964844,293.1499938964844,0.0148697439581155,-746.6148681640625,304.14874267578125,0.5722612142562866,0.0521536953747272,0.0474965684115886,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5634211301803589,0.050000000745058,0.0481489673256874,293.1845092773437,297.1499938964844,293.1499938964844,0.0802803933620452,-1496.4254150390625,304.150390625,0.7903994917869568,0.1354794800281524,0.0951846987009048,293.1739501953125,297.1499938964844,293.1499938964844,0.1813361942768097,-3884.69677734375,304.1518859863281,0.985618770122528,0.2603971362113952,0.2470685690641403,293.3200988769531,297.1499938964844,293.1499938964844,0.0019860370084643,-753.848388671875,293.8902282714844,0.5634211301803589,0.050000000745058,0.2283979654312133,291.15252685546875,291.1499938964844,269.3420715332031,267.4412536621094,284.3690490722656,293.4080810546875,291.15234375,1.0,0.1814794242382049,0.703702986240387,0.703702986240387,1.0,1.0,-0.7996101975440979,0.3004124462604522,0.499197781085968,0.1821168214082718,0.0,0.0,0.2262238264083862,25.13722038269043,25.0,-2.100952386856079,-5463.2109375,63.21677017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,305.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.1213328167796135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610652357339859,0.1610695570707321,-4.3156323954463005e-06,0.0,0.0001231373753398,0.0,0.0,6.452839374542236,0.0,0.0,0.0,0.2797149419784546,4.0,0.0,1.0
399840,293.1277770996094,297.1499938964844,293.1499938964844,0.0148697439581155,-746.6148681640625,304.14874267578125,0.5722612142562866,0.0521536953747272,0.0474965684115886,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5634211301803589,0.050000000745058,0.0481489673256874,293.1845092773437,297.1499938964844,293.1499938964844,0.0802803933620452,-1496.4254150390625,304.150390625,0.7903994917869568,0.1354794800281524,0.0951846987009048,293.1739501953125,297.1499938964844,293.1499938964844,0.1813361942768097,-3884.69677734375,304.1518859863281,0.985618770122528,0.2603971362113952,0.2470685690641403,293.3200988769531,297.1499938964844,293.1499938964844,0.0019860370084643,-753.848388671875,293.8902282714844,0.5634211301803589,0.050000000745058,0.2283979654312133,291.15252685546875,291.1499938964844,269.3420715332031,267.4412536621094,284.3690490722656,293.4080810546875,291.15234375,1.0,0.1814794242382049,0.703702986240387,0.703702986240387,1.0,1.0,-0.7996101975440979,0.3004124462604522,0.499197781085968,0.1821168214082718,0.0,0.0,0.2262238264083862,25.13722038269043,25.0,-2.100952386856079,-5463.2109375,63.21677017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,305.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.1213328167796135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610652357339859,0.1610695570707321,-4.3156323954463005e-06,0.0,0.0001231373753398,0.0,0.0,6.452839374542236,0.0,0.0,0.0,0.2797149419784546,4.0,0.0,1.0
399900,293.1274108886719,297.1499938964844,293.1499938964844,0.015050733461976,-751.6062622070312,304.1486511230469,0.5740868449211121,0.0525073930621147,0.047812134027481,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.563700795173645,0.050000000745058,0.0481471754610538,293.180419921875,297.1499938964844,293.1499938964844,0.0805350095033645,-1500.126953125,304.1498718261719,0.7914048433303833,0.1358531415462494,0.0954193994402885,293.1733703613281,297.1499938964844,293.1499938964844,0.1811759173870086,-3881.98046875,304.1518249511719,0.9857562780380248,0.2602068483829498,0.2468848377466201,293.3190002441406,297.1499938964844,293.1499938964844,0.0019667691085487,-746.5536499023438,293.8631896972656,0.563700795173645,0.050000000745058,0.2283894568681717,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.3752746582031,293.39996337890625,291.1517333984375,1.0,0.1814597398042678,0.7036728262901306,0.7036728262901306,1.0,1.0,-0.8000377416610718,0.3004783689975738,0.4995593726634979,0.182484284043312,0.0,0.0,0.2261594384908676,25.10198211669922,25.0,-1.89181125164032,-5460.84716796875,63.2336311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,305.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.1212682053446769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610141396522522,0.1610184609889984,-4.3154964259883855e-06,0.0,0.0001230718189617,0.0,0.0,6.450499534606934,0.0,0.0,0.0,0.2797052562236786,4.0,0.0,1.0
399960,293.1270446777344,297.1499938964844,293.1499938964844,0.0152343669906258,-756.620849609375,304.1485595703125,0.5759065747261047,0.0528629682958126,0.0481291413307189,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639795064926147,0.050000000745058,0.0481453910470008,293.1762390136719,297.1499938964844,293.1499938964844,0.0808390229940414,-1504.5391845703125,304.1493530273437,0.7925373315811157,0.1362888067960739,0.0956992805004119,293.1727905273437,297.1499938964844,293.1499938964844,0.1810200363397598,-3879.338134765625,304.1517639160156,0.9858976006507874,0.2600216567516327,0.2467058449983596,293.31793212890625,297.1499938964844,293.1499938964844,0.0019475641893222,-739.2821655273438,293.8363342285156,0.5639795064926147,0.050000000745058,0.2283810079097747,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.3813171386719,293.3920593261719,291.1511535644531,1.0,0.1814480870962143,0.7036346793174744,0.7036346793174744,1.0,1.0,-0.800527036190033,0.300573319196701,0.4999537169933319,0.1828528046607971,0.0,0.0,0.2261328548192978,25.06748008728028,25.0,-1.7643942832946775,-5459.00830078125,63.260860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,305.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1212184056639671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609843969345092,0.1609887033700943,-4.315398655307945e-06,0.0,0.0001230212801601,0.0,0.0,6.449109554290772,0.0,0.0,0.0,0.2796993255615234,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.015610346570611,-766.7344360351562,304.1484069824219,0.579528272151947,0.0535800717771053,0.0487685278058052,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645312666893005,0.050000000745058,0.0481418743729591,293.1678161621094,297.1499938964844,293.1499938964844,0.0815865993499755,-1515.3746337890625,304.1483154296875,0.7951563596725464,0.1373387575149536,0.0963871404528617,293.1717224121094,297.1499938964844,293.1499938964844,0.1807210892438888,-3874.27001953125,304.15167236328125,0.986188530921936,0.2596668303012848,0.2463626861572265,293.3157958984375,297.1499938964844,293.1499938964844,0.0019095607567578,-724.890380859375,293.7831420898437,0.5645312666893005,0.050000000745058,0.2283643335103988,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.3928527832031,293.3770446777344,291.1500244140625,1.0,0.1814487427473068,0.7035585045814514,0.7035585045814514,1.0,1.0,-0.8016839027404785,0.3008530437946319,0.5008308291435242,0.1835886538028717,0.0,0.0,0.2261885851621627,25.000974655151367,25.0,-1.569251537322998,-5457.0107421875,63.34584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,305.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.1211640611290931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609944254159927,0.1609987467527389,-4.3153318074473646e-06,0.0,0.0001229661138495,0.0,0.0,6.449432849884033,0.0,0.0,0.0,0.2796995043754577,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.015610346570611,-766.7344360351562,304.1484069824219,0.579528272151947,0.0535800717771053,0.0487685278058052,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645312666893005,0.050000000745058,0.0481418743729591,293.1678161621094,297.1499938964844,293.1499938964844,0.0815865993499755,-1515.3746337890625,304.1483154296875,0.7951563596725464,0.1373387575149536,0.0963871404528617,293.1717224121094,297.1499938964844,293.1499938964844,0.1807210892438888,-3874.27001953125,304.15167236328125,0.986188530921936,0.2596668303012848,0.2463626861572265,293.3157958984375,297.1499938964844,293.1499938964844,0.0019095607567578,-724.890380859375,293.7831420898437,0.5645312666893005,0.050000000745058,0.2283643335103988,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.3928527832031,293.3770446777344,291.1500244140625,1.0,0.1814487427473068,0.7035585045814514,0.7035585045814514,1.0,1.0,-0.8016839027404785,0.3008530437946319,0.5008308291435242,0.1835886538028717,0.0,0.0,0.2261885851621627,25.000974655151367,25.0,-1.569251537322998,-5457.0107421875,63.34584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,305.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.1211640611290931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609944254159927,0.1609987467527389,-4.3153318074473646e-06,0.0,0.0001229661138495,0.0,0.0,6.449432849884033,0.0,0.0,0.0,0.2796995043754577,4.0,0.0,1.0
400140,293.1257629394531,297.1499938964844,293.1499938964844,0.015997864305973,-776.9507446289062,304.1483154296875,0.5831245183944702,0.0543044134974479,0.0494146570563316,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650789141654968,0.050000000745058,0.0481384061276912,293.1592712402344,297.1499938964844,293.1499938964844,0.0825105831027031,-1528.7608642578125,304.1473388671875,0.798223078250885,0.1386237144470214,0.0972378104925155,293.170654296875,297.1499938964844,293.1499938964844,0.1804378777742386,-3869.4658203125,304.1515808105469,0.9864938855171204,0.2593317627906799,0.2460383772850036,293.3136901855469,297.1499938964844,293.1499938964844,0.0018720222869887,-710.6702270507812,293.730712890625,0.5650789141654968,0.050000000745058,0.2283478677272796,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.40380859375,293.3631896972656,291.1490173339844,1.0,0.1814795136451721,0.7034823298454285,0.7034823298454285,1.0,1.0,-0.803067147731781,0.3012416362762451,0.5018255710601807,0.1843375861644745,0.0,0.0,0.226370170712471,24.93743133544922,25.0,-1.3992964029312134,-5457.02783203125,63.469425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,305.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.121167667210102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610860526561737,0.1610903590917587,-4.3154282138857525e-06,0.0,0.0001229697809321,0.0,0.0,6.453413963317871,0.0,0.0,0.0,0.2797140777111053,4.0,0.0,1.0
400200,293.1257629394531,297.1499938964844,293.1499938964844,0.015997864305973,-776.9507446289062,304.1483154296875,0.5831245183944702,0.0543044134974479,0.0494146570563316,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650789141654968,0.050000000745058,0.0481384061276912,293.1592712402344,297.1499938964844,293.1499938964844,0.0825105831027031,-1528.7608642578125,304.1473388671875,0.798223078250885,0.1386237144470214,0.0972378104925155,293.170654296875,297.1499938964844,293.1499938964844,0.1804378777742386,-3869.4658203125,304.1515808105469,0.9864938855171204,0.2593317627906799,0.2460383772850036,293.3136901855469,297.1499938964844,293.1499938964844,0.0018720222869887,-710.6702270507812,293.730712890625,0.5650789141654968,0.050000000745058,0.2283478677272796,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.40380859375,293.3631896972656,291.1490173339844,1.0,0.1814795136451721,0.7034823298454285,0.7034823298454285,1.0,1.0,-0.803067147731781,0.3012416362762451,0.5018255710601807,0.1843375861644745,0.0,0.0,0.226370170712471,24.93743133544922,25.0,-1.3992964029312134,-5457.02783203125,63.469425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,305.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.121167667210102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610860526561737,0.1610903590917587,-4.3154282138857525e-06,0.0,0.0001229697809321,0.0,0.0,6.453413963317871,0.0,0.0,0.0,0.2797140777111053,4.0,0.0,1.0
400260,293.12518310546875,297.1499938964844,293.1499938964844,0.0163967683911323,-787.258056640625,304.148193359375,0.5866959691047668,0.0550351627171039,0.0500667952001094,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656300187110901,0.050000000745058,0.0481349267065525,293.1505126953125,297.1499938964844,293.1499938964844,0.0836277976632118,-1544.9530029296875,304.1463928222656,0.8017830848693848,0.1401675194501876,0.0982676073908805,293.16961669921875,297.1499938964844,293.1499938964844,0.1801705509424209,-3864.92919921875,304.1515197753906,0.9868228435516356,0.2590165734291076,0.2457329630851745,293.31158447265625,297.1499938964844,293.1499938964844,0.0018350104801356,-696.6456298828125,293.6790466308594,0.5656300187110901,0.050000000745058,0.228331372141838,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,284.414306640625,293.3503723144531,291.1481018066406,1.0,0.181540846824646,0.7033944725990295,0.7033944725990295,1.0,1.0,-0.8046952486038208,0.3017424643039703,0.5029528141021729,0.1851086020469665,0.0,0.0,0.2266704589128494,24.87596321105957,25.0,-1.2788190841674805,-5459.04052734375,63.633419036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,305.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.1212294623255729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612535566091537,0.1612578779458999,-4.315679234423442e-06,0.0,0.0001230324996868,0.0,0.0,6.46080207824707,0.0,0.0,0.0,0.2797421216964721,4.0,0.0,1.0
400320,293.12518310546875,297.1499938964844,293.1499938964844,0.0163967683911323,-787.258056640625,304.148193359375,0.5866959691047668,0.0550351627171039,0.0500667952001094,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656300187110901,0.050000000745058,0.0481349267065525,293.1505126953125,297.1499938964844,293.1499938964844,0.0836277976632118,-1544.9530029296875,304.1463928222656,0.8017830848693848,0.1401675194501876,0.0982676073908805,293.16961669921875,297.1499938964844,293.1499938964844,0.1801705509424209,-3864.92919921875,304.1515197753906,0.9868228435516356,0.2590165734291076,0.2457329630851745,293.31158447265625,297.1499938964844,293.1499938964844,0.0018350104801356,-696.6456298828125,293.6790466308594,0.5656300187110901,0.050000000745058,0.228331372141838,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,284.414306640625,293.3503723144531,291.1481018066406,1.0,0.181540846824646,0.7033944725990295,0.7033944725990295,1.0,1.0,-0.8046952486038208,0.3017424643039703,0.5029528141021729,0.1851086020469665,0.0,0.0,0.2266704589128494,24.87596321105957,25.0,-1.2788190841674805,-5459.04052734375,63.633419036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,305.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.1212294623255729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612535566091537,0.1612578779458999,-4.315679234423442e-06,0.0,0.0001230324996868,0.0,0.0,6.46080207824707,0.0,0.0,0.0,0.2797421216964721,4.0,0.0,1.0
400380,293.1246643066406,297.1499938964844,293.1499938964844,0.0168068502098321,-797.64501953125,304.14813232421875,0.5902343392372131,0.0557713732123374,0.050723910331726,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661844611167908,0.050000000745058,0.0481314472854137,293.1416320800781,297.1499938964844,293.1499938964844,0.0849328562617302,-1563.885009765625,304.1454162597656,0.8058084845542908,0.1419593393802642,0.0994717106223106,293.16864013671875,297.1499938964844,293.1499938964844,0.1799196451902389,-3860.671142578125,304.15142822265625,0.9871740341186525,0.2587205171585083,0.2454455494880676,293.3095092773437,297.1499938964844,293.1499938964844,0.0017984830774366,-682.8031005859375,293.6280822753906,0.5661844611167908,0.050000000745058,0.2283148616552353,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,284.424072265625,293.33868408203125,291.1471862792969,1.0,0.1816313117742538,0.7033066153526306,0.7033066153526306,1.0,1.0,-0.8065601587295532,0.3023602664470672,0.5041998624801636,0.1858855187892913,0.0,0.0,0.2270892709493637,24.81621742248535,25.0,-1.2634921073913574,-5463.06005859375,63.83637619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,305.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.1213450655341148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614940613508224,0.1614983826875686,-4.316070317145204e-06,0.0,0.0001231498172273,0.0,0.0,6.471458911895752,0.0,0.0,0.0,0.2797830104827881,4.0,0.0,1.0
400440,293.1246643066406,297.1499938964844,293.1499938964844,0.0168068502098321,-797.64501953125,304.14813232421875,0.5902343392372131,0.0557713732123374,0.050723910331726,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661844611167908,0.050000000745058,0.0481314472854137,293.1416320800781,297.1499938964844,293.1499938964844,0.0849328562617302,-1563.885009765625,304.1454162597656,0.8058084845542908,0.1419593393802642,0.0994717106223106,293.16864013671875,297.1499938964844,293.1499938964844,0.1799196451902389,-3860.671142578125,304.15142822265625,0.9871740341186525,0.2587205171585083,0.2454455494880676,293.3095092773437,297.1499938964844,293.1499938964844,0.0017984830774366,-682.8031005859375,293.6280822753906,0.5661844611167908,0.050000000745058,0.2283148616552353,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,284.424072265625,293.33868408203125,291.1471862792969,1.0,0.1816313117742538,0.7033066153526306,0.7033066153526306,1.0,1.0,-0.8065601587295532,0.3023602664470672,0.5041998624801636,0.1858855187892913,0.0,0.0,0.2270892709493637,24.81621742248535,25.0,-1.2634921073913574,-5463.06005859375,63.83637619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,305.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.1213450655341148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614940613508224,0.1614983826875686,-4.316070317145204e-06,0.0,0.0001231498172273,0.0,0.0,6.471458911895752,0.0,0.0,0.0,0.2797830104827881,4.0,0.0,1.0
