time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170168410986661,-802.8856811523438,304.1480712890625,0.5919979214668274,0.0561438500881195,0.0510553307831287,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.566466212272644,0.050000000745058,0.0481296852231025,293.1370849609375,297.1499938964844,293.1499938964844,0.0856614038348198,-1574.463134765625,304.1449279785156,0.8079844117164612,0.1429639458656311,0.1001443639397621,293.16815185546875,297.1499938964844,293.1499938964844,0.1798017621040344,-3858.67236328125,304.1513671875,0.9873630404472352,0.2585818469524383,0.2453097105026245,293.3084716796875,297.1499938964844,293.1499938964844,0.0017804086674004,-675.953857421875,293.60284423828125,0.566466212272644,0.050000000745058,0.2283065021038055,291.1468505859375,291.1499938964844,269.5691223144531,267.6205139160156,284.428466796875,293.3330383300781,291.146728515625,1.0,0.1816875487565994,0.7032626867294312,0.7032626867294312,1.0,1.0,-0.8075900077819824,0.3027183413505554,0.5048717260360718,0.1862739622592926,0.0,0.0,0.2273484617471695,24.786500930786133,25.0,-1.3207085132598877,-5465.94140625,63.95321273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,305.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1214224025607109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616443991661071,0.1616487205028534,-4.3163213376828935e-06,0.0,0.0001232283102581,0.0,0.0,6.478131771087647,0.0,0.0,0.0,0.2798087298870086,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172315146774053,-808.1909790039062,304.1480407714844,0.5937714576721191,0.0565217696130275,0.0513906106352806,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5667566061019897,0.050000000745058,0.0481278747320175,293.13238525390625,297.1499938964844,293.1499938964844,0.0864475592970848,-1585.885986328125,304.1444396972656,0.8102666139602661,0.1440494507551193,0.1008704602718353,293.1676330566406,297.1499938964844,293.1499938964844,0.1796908527612686,-3856.79443359375,304.1513366699219,0.9875693917274476,0.2584511637687683,0.245180532336235,293.30743408203125,297.1499938964844,293.1499938964844,0.0017624669708311,-669.1560668945312,293.5777282714844,0.5667566061019897,0.050000000745058,0.2282979041337967,291.1463317871094,291.1499938964844,269.5875549316406,267.6349182128906,284.4324035644531,293.3272705078125,291.1461486816406,1.0,0.1817509084939956,0.7032115459442139,0.7032115459442139,1.0,1.0,-0.8086963295936584,0.3031135499477386,0.5055828094482422,0.1866621077060699,0.0,0.0,0.2276463806629181,24.756084442138672,25.0,-1.4749698638916016,-5469.48046875,64.08100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361389160156,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.121511660516262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618165075778961,0.1618208140134811,-4.316609647503356e-06,0.0,0.0001233188813785,0.0,0.0,6.485774040222168,0.0,0.0,0.0,0.2798382043838501,4.0,0.0,1.0
400620,293.1235656738281,297.1499938964844,293.1499938964844,0.0176772251725196,-819.044677734375,304.14794921875,0.5973519682884216,0.0572921819984912,0.0520754009485244,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.567358672618866,0.050000000745058,0.0481241345405578,293.1228942871094,297.1499938964844,293.1499938964844,0.0881905704736709,-1611.234619140625,304.14337158203125,0.815129280090332,0.1464240700006485,0.1024797111749649,293.1666259765625,297.1499938964844,293.1499938964844,0.1794937700033188,-3853.470458984375,304.1512145996094,0.9880303740501404,0.2582122683525085,0.2449444979429245,293.3053283691406,297.1499938964844,293.1499938964844,0.00172706018202,-655.7476196289062,293.5278625488281,0.567358672618866,0.050000000745058,0.228280171751976,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.439208984375,293.3161926269531,291.144775390625,1.0,0.1819005757570266,0.7031093239784241,0.7031093239784241,1.0,1.0,-0.8111405372619629,0.304021805524826,0.5071187019348145,0.187435433268547,0.0,0.0,0.2284037470817566,24.69389915466309,25.0,-1.8849974870681765,-5478.9111328125,64.37105560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.1217285096645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622534096240997,0.1622577309608459,-4.317336788517423e-06,0.0,0.0001235389645444,0.0,0.0,6.505176067352295,0.0,0.0,0.0,0.2799129784107208,4.0,0.0,1.0
400680,293.1235656738281,297.1499938964844,293.1499938964844,0.0176772251725196,-819.044677734375,304.14794921875,0.5973519682884216,0.0572921819984912,0.0520754009485244,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.567358672618866,0.050000000745058,0.0481241345405578,293.1228942871094,297.1499938964844,293.1499938964844,0.0881905704736709,-1611.234619140625,304.14337158203125,0.815129280090332,0.1464240700006485,0.1024797111749649,293.1666259765625,297.1499938964844,293.1499938964844,0.1794937700033188,-3853.470458984375,304.1512145996094,0.9880303740501404,0.2582122683525085,0.2449444979429245,293.3053283691406,297.1499938964844,293.1499938964844,0.00172706018202,-655.7476196289062,293.5278625488281,0.567358672618866,0.050000000745058,0.228280171751976,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.439208984375,293.3161926269531,291.144775390625,1.0,0.1819005757570266,0.7031093239784241,0.7031093239784241,1.0,1.0,-0.8111405372619629,0.304021805524826,0.5071187019348145,0.187435433268547,0.0,0.0,0.2284037470817566,24.69389915466309,25.0,-1.8849974870681765,-5478.9111328125,64.37105560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.1217285096645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622534096240997,0.1622577309608459,-4.317336788517423e-06,0.0,0.0001235389645444,0.0,0.0,6.505176067352295,0.0,0.0,0.0,0.2799129784107208,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181395299732685,-830.076904296875,304.1478576660156,0.6009029746055603,0.0580717548727989,0.052771259099245,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5679537653923035,0.050000000745058,0.0481204539537429,293.1136169433594,297.1499938964844,293.1499938964844,0.0900985300540924,-1638.9935302734375,304.1424255371094,0.820213258266449,0.1489959508180618,0.1042411997914314,293.1656188964844,297.1499938964844,293.1499938964844,0.179319143295288,-3850.529541015625,304.1510925292969,0.9885064363479614,0.2579963207244873,0.2447322010993957,293.30322265625,297.1499938964844,293.1499938964844,0.001692213001661,-642.5507202148438,293.47869873046875,0.5679537653923035,0.050000000745058,0.228262722492218,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.4451904296875,293.3067932128906,291.14337158203125,1.0,0.1820800304412841,0.7030071020126343,0.7030071020126343,1.0,1.0,-0.8138096332550049,0.305057168006897,0.5087524652481079,0.1881740242242813,0.0,0.0,0.2293640375137329,24.63427734375,25.0,-1.8587050437927248,-5491.31494140625,64.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,305.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.1219998598098754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628254055976867,0.1628297269344329,-4.318317678553285e-06,0.0,0.0001238143449882,0.0,0.0,6.5306396484375,0.0,0.0,0.0,0.2800112664699554,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181395299732685,-830.076904296875,304.1478576660156,0.6009029746055603,0.0580717548727989,0.052771259099245,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5679537653923035,0.050000000745058,0.0481204539537429,293.1136169433594,297.1499938964844,293.1499938964844,0.0900985300540924,-1638.9935302734375,304.1424255371094,0.820213258266449,0.1489959508180618,0.1042411997914314,293.1656188964844,297.1499938964844,293.1499938964844,0.179319143295288,-3850.529541015625,304.1510925292969,0.9885064363479614,0.2579963207244873,0.2447322010993957,293.30322265625,297.1499938964844,293.1499938964844,0.001692213001661,-642.5507202148438,293.47869873046875,0.5679537653923035,0.050000000745058,0.228262722492218,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.4451904296875,293.3067932128906,291.14337158203125,1.0,0.1820800304412841,0.7030071020126343,0.7030071020126343,1.0,1.0,-0.8138096332550049,0.305057168006897,0.5087524652481079,0.1881740242242813,0.0,0.0,0.2293640375137329,24.63427734375,25.0,-1.8587050437927248,-5491.31494140625,64.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,305.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.1219998598098754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628254055976867,0.1628297269344329,-4.318317678553285e-06,0.0,0.0001238143449882,0.0,0.0,6.5306396484375,0.0,0.0,0.0,0.2800112664699554,4.0,0.0,1.0
400860,293.1224975585937,297.1499938964844,293.1499938964844,0.0186143573373556,-841.1755981445312,304.1477966308594,0.6043814420700073,0.0588603504002094,0.0534727163612842,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5685244202613831,0.050000000745058,0.0481169484555721,293.104736328125,297.1499938964844,293.1499938964844,0.0921258628368377,-1668.4779052734375,304.1415710449219,0.825431764125824,0.1517228633165359,0.10611442476511,293.1646423339844,297.1499938964844,293.1499938964844,0.1791557073593139,-3847.768798828125,304.1510009765625,0.9889706969261168,0.2577999830245971,0.2445381134748459,293.3011474609375,297.1499938964844,293.1499938964844,0.0016578497597947,-629.52734375,293.43048095703125,0.5685244202613831,0.050000000745058,0.2282460778951645,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,284.4516906738281,293.3012390136719,291.14239501953125,1.0,0.1822860389947891,0.7028861045837402,0.7028861045837402,1.0,1.0,-0.8166425824165344,0.3061962425708771,0.5104463696479797,0.1888485699892044,0.0,0.0,0.2304437607526779,24.57895851135254,25.0,-1.286587476730347,-5505.50146484375,65.06295013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,305.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.1223251521587371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634896397590637,0.1634939610958099,-4.319515028328169e-06,0.0,0.0001241444842889,0.0,0.0,6.560323238372803,0.0,0.0,0.0,0.280126541852951,4.0,0.0,1.0
400920,293.1224975585937,297.1499938964844,293.1499938964844,0.0186143573373556,-841.1755981445312,304.1477966308594,0.6043814420700073,0.0588603504002094,0.0534727163612842,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5685244202613831,0.050000000745058,0.0481169484555721,293.104736328125,297.1499938964844,293.1499938964844,0.0921258628368377,-1668.4779052734375,304.1415710449219,0.825431764125824,0.1517228633165359,0.10611442476511,293.1646423339844,297.1499938964844,293.1499938964844,0.1791557073593139,-3847.768798828125,304.1510009765625,0.9889706969261168,0.2577999830245971,0.2445381134748459,293.3011474609375,297.1499938964844,293.1499938964844,0.0016578497597947,-629.52734375,293.43048095703125,0.5685244202613831,0.050000000745058,0.2282460778951645,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,284.4516906738281,293.3012390136719,291.14239501953125,1.0,0.1822860389947891,0.7028861045837402,0.7028861045837402,1.0,1.0,-0.8166425824165344,0.3061962425708771,0.5104463696479797,0.1888485699892044,0.0,0.0,0.2304437607526779,24.57895851135254,25.0,-1.286587476730347,-5505.50146484375,65.06295013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,305.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.1223251521587371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634896397590637,0.1634939610958099,-4.319515028328169e-06,0.0,0.0001241444842889,0.0,0.0,6.560323238372803,0.0,0.0,0.0,0.280126541852951,4.0,0.0,1.0
400980,293.1219177246094,297.1499938964844,293.1499938964844,0.0191127322614192,-852.5813598632812,304.147705078125,0.6078634858131409,0.0596730522811412,0.0541965253651142,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5690812468528748,0.050000000745058,0.048113539814949,293.09625244140625,297.1499938964844,293.1499938964844,0.094265192747116,-1699.552490234375,304.1408386230469,0.8308207392692566,0.1545961201190948,0.108093723654747,293.16363525390625,297.1499938964844,293.1499938964844,0.1790030002593994,-3845.176513671875,304.15093994140625,0.9894417524337769,0.257628321647644,0.2443675845861435,293.2991027832031,297.1499938964844,293.1499938964844,0.0016237886156886,-616.6016845703125,293.3833923339844,0.5690812468528748,0.050000000745058,0.2282299250364303,291.1421203613281,291.1499938964844,269.7192687988281,267.73663330078125,284.45831298828125,293.2992553710937,291.14208984375,1.0,0.1825177520513534,0.7027650475502014,0.7027650475502014,1.0,1.0,-0.819658637046814,0.3074530959129333,0.5122055411338806,0.1894577592611313,0.0,0.0,0.2315222769975662,24.526296615600582,25.0,-0.6477054953575134,-5520.58544921875,65.4593276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08270263671875,305.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1227010414004325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641754657030105,0.1641797870397567,-4.320826064940775e-06,0.0,0.0001245259627467,0.0,0.0,6.591115474700928,0.0,0.0,0.0,0.2802470028400421,4.0,0.0,1.0
401040,293.1219177246094,297.1499938964844,293.1499938964844,0.0191127322614192,-852.5813598632812,304.147705078125,0.6078634858131409,0.0596730522811412,0.0541965253651142,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5690812468528748,0.050000000745058,0.048113539814949,293.09625244140625,297.1499938964844,293.1499938964844,0.094265192747116,-1699.552490234375,304.1408386230469,0.8308207392692566,0.1545961201190948,0.108093723654747,293.16363525390625,297.1499938964844,293.1499938964844,0.1790030002593994,-3845.176513671875,304.15093994140625,0.9894417524337769,0.257628321647644,0.2443675845861435,293.2991027832031,297.1499938964844,293.1499938964844,0.0016237886156886,-616.6016845703125,293.3833923339844,0.5690812468528748,0.050000000745058,0.2282299250364303,291.1421203613281,291.1499938964844,269.7192687988281,267.73663330078125,284.45831298828125,293.2992553710937,291.14208984375,1.0,0.1825177520513534,0.7027650475502014,0.7027650475502014,1.0,1.0,-0.819658637046814,0.3074530959129333,0.5122055411338806,0.1894577592611313,0.0,0.0,0.2315222769975662,24.526296615600582,25.0,-0.6477054953575134,-5520.58544921875,65.4593276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08270263671875,305.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1227010414004325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641754657030105,0.1641797870397567,-4.320826064940775e-06,0.0,0.0001245259627467,0.0,0.0,6.591115474700928,0.0,0.0,0.0,0.2802470028400421,4.0,0.0,1.0
401100,293.1217041015625,297.1499938964844,293.1499938964844,0.0193658899515867,-858.2894287109375,304.14764404296875,0.6095617413520813,0.0600749850273132,0.0545584000647068,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.569345235824585,0.050000000745058,0.0481119304895401,293.0922241210937,297.1499938964844,293.1499938964844,0.0953715369105339,-1715.6014404296875,304.1405029296875,0.8335594534873962,0.1560728102922439,0.1091149896383285,293.1631774902344,297.1499938964844,293.1499938964844,0.1789332032203674,-3843.993896484375,304.15087890625,0.989665687084198,0.2575468122959137,0.2442881315946579,293.2981262207031,297.1499938964844,293.1499938964844,0.0016069414559751,-610.2100830078125,293.3600158691406,0.569345235824585,0.050000000745058,0.2282222807407379,291.14190673828125,291.1499938964844,269.733642578125,267.74755859375,284.4608154296875,293.2982788085937,291.1418151855469,1.0,0.1826427280902862,0.7027045488357544,0.7027045488357544,1.0,1.0,-0.8212121725082397,0.3081173300743103,0.5130948424339294,0.1897293776273727,0.0,0.0,0.2320856302976608,24.502042770385746,25.0,-0.7282358407974243,-5528.54443359375,65.66828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,305.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1229061633348465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645247191190719,0.1645290404558181,-4.32149045082042e-06,0.0,0.000124734127894,0.0,0.0,6.606804370880127,0.0,0.0,0.0,0.2803086042404175,4.0,0.0,1.0
401160,293.1215209960937,297.1499938964844,293.1499938964844,0.0196184422820806,-863.9292602539062,304.1476135253906,0.6112087368965149,0.0604705847799778,0.0549154691398143,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695953369140625,0.050000000745058,0.0481104105710983,293.0883483886719,297.1499938964844,293.1499938964844,0.0964964926242828,-1731.9002685546875,304.1401672363281,0.836312472820282,0.1575686335563659,0.1101510971784591,293.1627502441406,297.1499938964844,293.1499938964844,0.178866446018219,-3842.864501953125,304.1508483886719,0.989874303340912,0.2574662566184997,0.2442101389169693,293.2971496582031,297.1499938964844,293.1499938964844,0.001590147265233,-603.8406982421875,293.3366394042969,0.5695953369140625,0.050000000745058,0.2282150685787201,291.1415710449219,291.1499938964844,269.7474975585937,267.7580871582031,284.4628295898437,293.2973022460937,291.1414794921875,1.0,0.1827728301286697,0.7026340961456299,0.7026340961456299,1.0,1.0,-0.8227801322937012,0.3087979257106781,0.5139822363853455,0.1899722218513488,0.0,0.0,0.2326825559139251,24.47959518432617,25.0,-0.8628203868865967,-5536.99853515625,65.88259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,305.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1231211647391319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648932248353958,0.164897546172142,-4.3221771193202585e-06,0.0,0.0001249523338628,0.0,0.0,6.623345851898193,0.0,0.0,0.0,0.2803733050823211,4.0,0.0,1.0
401220,293.12127685546875,297.1499938964844,293.1499938964844,0.0201176200062036,-874.919677734375,304.1475830078125,0.6142886281013489,0.0612387843430042,0.0556106157600879,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5700495839118958,0.050000000745058,0.0481076538562774,293.08111572265625,297.1499938964844,293.1499938964844,0.0987907126545906,-1765.055419921875,304.1396484375,0.8418411016464233,0.1606029719114303,0.1122571751475334,293.1619567871094,297.1499938964844,293.1499938964844,0.1787361204624176,-3840.658203125,304.1507873535156,0.9902377128601074,0.2573049068450928,0.2440553456544876,293.2953186035156,297.1499938964844,293.1499938964844,0.0015567742520943,-591.185302734375,293.2900695800781,0.5700495839118958,0.050000000745058,0.2282020002603531,291.1407775878906,291.1499938964844,269.773681640625,267.7778015136719,284.4653625488281,293.2954406738281,291.1406555175781,1.0,0.1830465495586395,0.7024931311607361,0.7024931311607361,1.0,1.0,-0.8259373307228088,0.3102049231529236,0.5157324075698853,0.1903665214776992,0.0,0.0,0.2339663207530975,24.44038772583008,25.0,-1.052143096923828,-5555.42431640625,66.32427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.587890625,18000.0,0.0,0.0,0.1235794052481651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656920462846756,0.1656963676214218,-4.323658231442096e-06,0.0,0.0001254173839697,0.0,0.0,6.659225463867188,0.0,0.0,0.0,0.2805134356021881,4.0,0.0,1.0
401280,293.12127685546875,297.1499938964844,293.1499938964844,0.0201176200062036,-874.919677734375,304.1475830078125,0.6142886281013489,0.0612387843430042,0.0556106157600879,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5700495839118958,0.050000000745058,0.0481076538562774,293.08111572265625,297.1499938964844,293.1499938964844,0.0987907126545906,-1765.055419921875,304.1396484375,0.8418411016464233,0.1606029719114303,0.1122571751475334,293.1619567871094,297.1499938964844,293.1499938964844,0.1787361204624176,-3840.658203125,304.1507873535156,0.9902377128601074,0.2573049068450928,0.2440553456544876,293.2953186035156,297.1499938964844,293.1499938964844,0.0015567742520943,-591.185302734375,293.2900695800781,0.5700495839118958,0.050000000745058,0.2282020002603531,291.1407775878906,291.1499938964844,269.773681640625,267.7778015136719,284.4653625488281,293.2954406738281,291.1406555175781,1.0,0.1830465495586395,0.7024931311607361,0.7024931311607361,1.0,1.0,-0.8259373307228088,0.3102049231529236,0.5157324075698853,0.1903665214776992,0.0,0.0,0.2339663207530975,24.44038772583008,25.0,-1.052143096923828,-5555.42431640625,66.32427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.587890625,18000.0,0.0,0.0,0.1235794052481651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656920462846756,0.1656963676214218,-4.323658231442096e-06,0.0,0.0001254173839697,0.0,0.0,6.659225463867188,0.0,0.0,0.0,0.2805134356021881,4.0,0.0,1.0
401340,293.1212463378906,297.1499938964844,293.1499938964844,0.020604507997632,-885.4473876953125,304.1475830078125,0.6170780062675476,0.0619720518589019,0.0562759600579738,294.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5704382061958313,0.050000000745058,0.0481053031980991,293.0745849609375,297.1499938964844,293.1499938964844,0.1011290922760963,-1798.6971435546875,304.1391906738281,0.8473675847053528,0.163672462105751,0.1143928468227386,293.1612854003906,297.1499938964844,293.1499938964844,0.1786051094532013,-3838.435546875,304.1507263183594,0.9905210733413696,0.2571396827697754,0.2438983917236328,293.2936096191406,297.1499938964844,293.1499938964844,0.0015236015897244,-578.6060791015625,293.2437438964844,0.5704382061958313,0.050000000745058,0.2281908541917801,291.13995361328125,291.1499938964844,269.7977294921875,267.79571533203125,284.4657287597656,293.2937316894531,291.13983154296875,1.0,0.1833352893590927,0.7023521661758423,0.7023521661758423,1.0,1.0,-0.8290944695472717,0.3116634488105774,0.5174310207366943,0.1906271874904632,0.0,0.0,0.2353631108999252,24.40885353088379,25.0,-1.137924313545227,-5575.71337890625,66.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.124073825776577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665683537721634,0.1665726751089096,-4.325293957663234e-06,0.0,0.0001259191631106,0.0,0.0,6.698654651641846,0.0,0.0,0.0,0.2806675434112549,4.0,0.0,1.0
401400,293.1212463378906,297.1499938964844,293.1499938964844,0.020604507997632,-885.4473876953125,304.1475830078125,0.6170780062675476,0.0619720518589019,0.0562759600579738,294.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5704382061958313,0.050000000745058,0.0481053031980991,293.0745849609375,297.1499938964844,293.1499938964844,0.1011290922760963,-1798.6971435546875,304.1391906738281,0.8473675847053528,0.163672462105751,0.1143928468227386,293.1612854003906,297.1499938964844,293.1499938964844,0.1786051094532013,-3838.435546875,304.1507263183594,0.9905210733413696,0.2571396827697754,0.2438983917236328,293.2936096191406,297.1499938964844,293.1499938964844,0.0015236015897244,-578.6060791015625,293.2437438964844,0.5704382061958313,0.050000000745058,0.2281908541917801,291.13995361328125,291.1499938964844,269.7977294921875,267.79571533203125,284.4657287597656,293.2937316894531,291.13983154296875,1.0,0.1833352893590927,0.7023521661758423,0.7023521661758423,1.0,1.0,-0.8290944695472717,0.3116634488105774,0.5174310207366943,0.1906271874904632,0.0,0.0,0.2353631108999252,24.40885353088379,25.0,-1.137924313545227,-5575.71337890625,66.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.124073825776577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665683537721634,0.1665726751089096,-4.325293957663234e-06,0.0,0.0001259191631106,0.0,0.0,6.698654651641846,0.0,0.0,0.0,0.2806675434112549,4.0,0.0,1.0
401460,293.1214294433594,297.1499938964844,293.1499938964844,0.021073730662465,-895.4227905273438,304.1476135253906,0.6195974349975586,0.0626647844910621,0.0569061785936355,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5707565546035767,0.050000000745058,0.0481033846735954,293.06884765625,297.1499938964844,293.1499938964844,0.1034941226243972,-1832.544921875,304.13885498046875,0.8528493046760559,0.1667535156011581,0.1165409535169601,293.1607360839844,297.1499938964844,293.1499938964844,0.1784686148166656,-3836.1123046875,304.1507263183594,0.9907154440879822,0.2569667994976043,0.2437354326248169,293.29205322265625,297.1499938964844,293.1499938964844,0.0014905525604262,-566.0721435546875,293.19757080078125,0.5707565546035767,0.050000000745058,0.2281817495822906,291.13916015625,291.1499938964844,269.819580078125,267.811767578125,284.4640808105469,293.2921447753906,291.1390380859375,1.0,0.1836357861757278,0.7021937370300293,0.7021937370300293,1.0,1.0,-0.8322201371192932,0.3131595253944397,0.5190606117248535,0.1907386034727096,0.0,0.0,0.236867293715477,24.385133743286133,25.0,-1.0836766958236694,-5597.751953125,67.2425765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,305.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1246038377285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675211638212204,0.1675254851579666,-4.327089754951885e-06,0.0,0.0001264570601051,0.0,0.0,6.741613864898682,0.0,0.0,0.0,0.2808356881141662,4.0,0.0,1.0
401520,293.1214294433594,297.1499938964844,293.1499938964844,0.021073730662465,-895.4227905273438,304.1476135253906,0.6195974349975586,0.0626647844910621,0.0569061785936355,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5707565546035767,0.050000000745058,0.0481033846735954,293.06884765625,297.1499938964844,293.1499938964844,0.1034941226243972,-1832.544921875,304.13885498046875,0.8528493046760559,0.1667535156011581,0.1165409535169601,293.1607360839844,297.1499938964844,293.1499938964844,0.1784686148166656,-3836.1123046875,304.1507263183594,0.9907154440879822,0.2569667994976043,0.2437354326248169,293.29205322265625,297.1499938964844,293.1499938964844,0.0014905525604262,-566.0721435546875,293.19757080078125,0.5707565546035767,0.050000000745058,0.2281817495822906,291.13916015625,291.1499938964844,269.819580078125,267.811767578125,284.4640808105469,293.2921447753906,291.1390380859375,1.0,0.1836357861757278,0.7021937370300293,0.7021937370300293,1.0,1.0,-0.8322201371192932,0.3131595253944397,0.5190606117248535,0.1907386034727096,0.0,0.0,0.236867293715477,24.385133743286133,25.0,-1.0836766958236694,-5597.751953125,67.2425765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,305.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1246038377285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675211638212204,0.1675254851579666,-4.327089754951885e-06,0.0,0.0001264570601051,0.0,0.0,6.741613864898682,0.0,0.0,0.0,0.2808356881141662,4.0,0.0,1.0
401580,293.1217956542969,297.1499938964844,293.1499938964844,0.0215221364051103,-904.8071899414062,304.14764404296875,0.6218715906143188,0.0633149519562721,0.0574990585446357,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5710055828094482,0.050000000745058,0.0481018871068954,293.0638427734375,297.1499938964844,293.1499938964844,0.1058690175414085,-1866.3580322265625,304.1386108398437,0.8582494258880615,0.1698264926671981,0.1186866834759712,293.1602783203125,297.1499938964844,293.1499938964844,0.1783232986927032,-3833.631591796875,304.1507263183594,0.9908197522163392,0.2567837536334991,0.2435638755559921,293.2906494140625,297.1499938964844,293.1499938964844,0.001457548351027,-553.552490234375,293.1515808105469,0.5710055828094482,0.050000000745058,0.2281746417284011,291.138427734375,291.1499938964844,269.8391418457031,267.825927734375,284.4602966308594,293.290771484375,291.1383361816406,1.0,0.1839442104101181,0.7020353078842163,0.7020353078842163,1.0,1.0,-0.8352906703948975,0.3146873414516449,0.520603358745575,0.1906937360763549,0.0,0.0,0.2384590953588485,24.368602752685547,25.0,-0.9831662178039552,-5621.2958984375,67.70992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,305.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1251667141914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168538898229599,0.1685432344675064,-4.329028342908714e-06,0.0,0.0001270283100893,0.0,0.0,6.787604808807373,0.0,0.0,0.0,0.2810159623622894,4.0,0.0,1.0
401640,293.1217956542969,297.1499938964844,293.1499938964844,0.0215221364051103,-904.8071899414062,304.14764404296875,0.6218715906143188,0.0633149519562721,0.0574990585446357,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5710055828094482,0.050000000745058,0.0481018871068954,293.0638427734375,297.1499938964844,293.1499938964844,0.1058690175414085,-1866.3580322265625,304.1386108398437,0.8582494258880615,0.1698264926671981,0.1186866834759712,293.1602783203125,297.1499938964844,293.1499938964844,0.1783232986927032,-3833.631591796875,304.1507263183594,0.9908197522163392,0.2567837536334991,0.2435638755559921,293.2906494140625,297.1499938964844,293.1499938964844,0.001457548351027,-553.552490234375,293.1515808105469,0.5710055828094482,0.050000000745058,0.2281746417284011,291.138427734375,291.1499938964844,269.8391418457031,267.825927734375,284.4602966308594,293.290771484375,291.1383361816406,1.0,0.1839442104101181,0.7020353078842163,0.7020353078842163,1.0,1.0,-0.8352906703948975,0.3146873414516449,0.520603358745575,0.1906937360763549,0.0,0.0,0.2384590953588485,24.368602752685547,25.0,-0.9831662178039552,-5621.2958984375,67.70992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,305.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1251667141914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168538898229599,0.1685432344675064,-4.329028342908714e-06,0.0,0.0001270283100893,0.0,0.0,6.787604808807373,0.0,0.0,0.0,0.2810159623622894,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217378046363592,-909.271484375,304.1476745605469,0.6229228377342224,0.0636245608329773,0.0577810928225517,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5711047649383545,0.050000000745058,0.0481012910604476,293.0616149902344,297.1499938964844,293.1499938964844,0.1070564910769462,-1883.2005615234373,304.1385192871094,0.8609099984169006,0.1713562905788421,0.1197554096579551,293.1601257324219,297.1499938964844,293.1499938964844,0.1782469153404235,-3832.324951171875,304.1507263183594,0.9908385276794434,0.2566882371902466,0.2434743642807006,293.2900390625,297.1499938964844,293.1499938964844,0.0014410511357709,-547.293701171875,293.1285705566406,0.5711047649383545,0.050000000745058,0.2281718105077743,291.1381225585937,291.1499938964844,269.8480529785156,267.832275390625,284.4578552246094,293.29052734375,291.1380310058594,1.0,0.1841004341840744,0.7019560933113098,0.7019560933113098,1.0,1.0,-0.8368002772331238,0.3154613673686981,0.5213388800621033,0.1906106024980545,0.0,0.0,0.2392856180667877,24.362831115722656,25.0,-0.9014083743095398,-5633.5205078125,67.94396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,305.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1254599094390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690706610679626,0.1690749824047088,-4.330047886469401e-06,0.0,0.0001273258676519,0.0,0.0,6.811674118041992,0.0,0.0,0.0,0.2811104357242584,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.021951226517558,-913.6571655273438,304.1477355957031,0.6239426732063293,0.0639341324567794,0.0580587908625602,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5711929202079773,0.050000000745058,0.0481007620692253,293.0595397949219,297.1499938964844,293.1499938964844,0.108244702219963,-1900.0103759765625,304.1384582519531,0.8635547161102295,0.1728881150484085,0.120823249220848,293.1599426269531,297.1499938964844,293.1499938964844,0.1781677156686782,-3830.966796875,304.1507568359375,0.9908438324928284,0.2565939128398895,0.2433842718601226,293.2894592285156,297.1499938964844,293.1499938964844,0.0014245513593778,-541.0308227539062,293.1056823730469,0.5711929202079773,0.050000000745058,0.2281692922115326,291.1379089355469,291.1499938964844,269.8563537597656,267.8381042480469,284.4560546875,293.2922058105469,291.1379089355469,1.0,0.1842577457427978,0.7018662691116333,0.7018662691116333,1.0,1.0,-0.8383033275604248,0.3162449598312378,0.522058367729187,0.1904875487089157,0.0,0.0,0.2401140332221985,24.35793876647949,25.0,-0.537670373916626,-5645.81298828125,68.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,305.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.125760331749916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169612318277359,0.1696166396141052,-4.331098352849949e-06,0.0,0.0001276307448279,0.0,0.0,6.836231231689453,0.0,0.0,0.0,0.2812068462371826,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.022378209978342,-922.3395385742188,304.14776611328125,0.6259316802024841,0.0645449981093406,0.0586103089153766,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.57134610414505,0.050000000745058,0.0480998419225215,293.0557556152344,297.1499938964844,293.1499938964844,0.1106258034706115,-1933.570556640625,304.1383361816406,0.8688106536865234,0.1759459972381591,0.1229584813117981,293.1596374511719,297.1499938964844,293.1499938964844,0.1780053228139877,-3828.17529296875,304.1507568359375,0.9908301830291748,0.2564066052436828,0.2432064861059188,293.2884216308594,297.1499938964844,293.1499938964844,0.001391454366967,-528.4603271484375,293.0602111816406,0.57134610414505,0.050000000745058,0.228164941072464,291.137939453125,291.1499938964844,269.8711242675781,267.8482666015625,284.4511413574219,293.2962341308594,291.137939453125,1.0,0.1845752000808715,0.701686680316925,0.701686680316925,1.0,1.0,-0.8413081169128418,0.3178527057170868,0.5234553813934326,0.1901311576366424,0.0,0.0,0.2417241781949997,24.34951972961425,25.0,-0.1001037433743476,-5670.537109375,68.65218353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,305.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.126377984881401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706790477037429,0.1706833839416504,-4.333221113483887e-06,0.0,0.0001282575976802,0.0,0.0,6.884740352630615,0.0,0.0,0.0,0.2813980877399444,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.022378209978342,-922.3395385742188,304.14776611328125,0.6259316802024841,0.0645449981093406,0.0586103089153766,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.57134610414505,0.050000000745058,0.0480998419225215,293.0557556152344,297.1499938964844,293.1499938964844,0.1106258034706115,-1933.570556640625,304.1383361816406,0.8688106536865234,0.1759459972381591,0.1229584813117981,293.1596374511719,297.1499938964844,293.1499938964844,0.1780053228139877,-3828.17529296875,304.1507568359375,0.9908301830291748,0.2564066052436828,0.2432064861059188,293.2884216308594,297.1499938964844,293.1499938964844,0.001391454366967,-528.4603271484375,293.0602111816406,0.57134610414505,0.050000000745058,0.228164941072464,291.137939453125,291.1499938964844,269.8711242675781,267.8482666015625,284.4511413574219,293.2962341308594,291.137939453125,1.0,0.1845752000808715,0.701686680316925,0.701686680316925,1.0,1.0,-0.8413081169128418,0.3178527057170868,0.5234553813934326,0.1901311576366424,0.0,0.0,0.2417241781949997,24.34951972961425,25.0,-0.1001037433743476,-5670.537109375,68.65218353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,305.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.126377984881401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706790477037429,0.1706833839416504,-4.333221113483887e-06,0.0,0.0001282575976802,0.0,0.0,6.884740352630615,0.0,0.0,0.0,0.2813980877399444,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.022794522345066,-930.701416015625,304.1478271484375,0.627787172794342,0.0651275962591171,0.0591404475271701,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.571448028087616,0.050000000745058,0.0480992309749126,293.0526123046875,297.1499938964844,293.1499938964844,0.1130026206374168,-1966.91357421875,304.1382751464844,0.8739516735076904,0.1789748668670654,0.1250773817300796,293.15936279296875,297.1499938964844,293.1499938964844,0.1778443455696106,-3825.41357421875,304.1507873535156,0.9907549023628236,0.2562153041362762,0.2430267333984375,293.2875366210937,297.1499938964844,293.1499938964844,0.0013582750689238,-515.8627319335938,293.01446533203125,0.571448028087616,0.050000000745058,0.2281620353460312,291.13775634765625,291.1499938964844,269.88336181640625,267.8562927246094,284.4441223144531,293.3011474609375,291.1377258300781,1.0,0.1848950237035751,0.7015070915222168,0.7015070915222168,1.0,1.0,-0.8442673683166504,0.3195083141326904,0.52475905418396,0.1895865499973297,0.0,0.0,0.2433637976646423,24.34482955932617,25.0,-0.3016267418861389,-5695.92724609375,69.12600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,305.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.1270139664411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717529445886612,0.1717572808265686,-4.335342964623123e-06,0.0,0.0001289030187763,0.0,0.0,6.9336371421813965,0.0,0.0,0.0,0.28159099817276,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.022794522345066,-930.701416015625,304.1478271484375,0.627787172794342,0.0651275962591171,0.0591404475271701,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.571448028087616,0.050000000745058,0.0480992309749126,293.0526123046875,297.1499938964844,293.1499938964844,0.1130026206374168,-1966.91357421875,304.1382751464844,0.8739516735076904,0.1789748668670654,0.1250773817300796,293.15936279296875,297.1499938964844,293.1499938964844,0.1778443455696106,-3825.41357421875,304.1507873535156,0.9907549023628236,0.2562153041362762,0.2430267333984375,293.2875366210937,297.1499938964844,293.1499938964844,0.0013582750689238,-515.8627319335938,293.01446533203125,0.571448028087616,0.050000000745058,0.2281620353460312,291.13775634765625,291.1499938964844,269.88336181640625,267.8562927246094,284.4441223144531,293.3011474609375,291.1377258300781,1.0,0.1848950237035751,0.7015070915222168,0.7015070915222168,1.0,1.0,-0.8442673683166504,0.3195083141326904,0.52475905418396,0.1895865499973297,0.0,0.0,0.2433637976646423,24.34482955932617,25.0,-0.3016267418861389,-5695.92724609375,69.12600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,305.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.1270139664411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717529445886612,0.1717572808265686,-4.335342964623123e-06,0.0,0.0001289030187763,0.0,0.0,6.9336371421813965,0.0,0.0,0.0,0.28159099817276,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231930240988731,-938.6166381835938,304.1478881835937,0.62946617603302,0.0656741634011268,0.0596404448151588,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714758038520813,0.050000000745058,0.0480990633368492,293.0500793457031,297.1499938964844,293.1499938964844,0.1153639927506446,-1999.8897705078125,304.13824462890625,0.8789128065109253,0.1819604933261871,0.1271688789129257,293.1591796875,297.1499938964844,293.1499938964844,0.1776835620403289,-3822.66259765625,304.1507873535156,0.990586757659912,0.2560161352157593,0.2428409457206726,293.286865234375,297.1499938964844,293.1499938964844,0.001324969343841,-503.2237854003906,292.9682006835937,0.5714758038520813,0.050000000745058,0.2281612455844879,291.1372375488281,291.1499938964844,269.8930358886719,267.8621826171875,284.4338684082031,293.3069763183594,291.1371459960937,1.0,0.1852150112390518,0.7013117074966431,0.7013117074966431,1.0,1.0,-0.8471533060073853,0.3212474286556244,0.5259058475494385,0.1887119710445404,0.0,0.0,0.2450982928276062,24.34435272216797,25.0,-0.7922289371490479,-5723.0107421875,69.59642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,305.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1276642829179763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172886237502098,0.1728905886411667,-4.337549853516975e-06,0.0,0.0001295630208915,0.0,0.0,6.985280990600586,0.0,0.0,0.0,0.2817943394184112,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231930240988731,-938.6166381835938,304.1478881835937,0.62946617603302,0.0656741634011268,0.0596404448151588,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714758038520813,0.050000000745058,0.0480990633368492,293.0500793457031,297.1499938964844,293.1499938964844,0.1153639927506446,-1999.8897705078125,304.13824462890625,0.8789128065109253,0.1819604933261871,0.1271688789129257,293.1591796875,297.1499938964844,293.1499938964844,0.1776835620403289,-3822.66259765625,304.1507873535156,0.990586757659912,0.2560161352157593,0.2428409457206726,293.286865234375,297.1499938964844,293.1499938964844,0.001324969343841,-503.2237854003906,292.9682006835937,0.5714758038520813,0.050000000745058,0.2281612455844879,291.1372375488281,291.1499938964844,269.8930358886719,267.8621826171875,284.4338684082031,293.3069763183594,291.1371459960937,1.0,0.1852150112390518,0.7013117074966431,0.7013117074966431,1.0,1.0,-0.8471533060073853,0.3212474286556244,0.5259058475494385,0.1887119710445404,0.0,0.0,0.2450982928276062,24.34435272216797,25.0,-0.7922289371490479,-5723.0107421875,69.59642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,305.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1276642829179763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172886237502098,0.1728905886411667,-4.337549853516975e-06,0.0,0.0001295630208915,0.0,0.0,6.985280990600586,0.0,0.0,0.0,0.2817943394184112,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235667768865823,-945.96728515625,304.1479797363281,0.6309321522712708,0.066174641251564,0.0601022504270076,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5714132785797119,0.050000000745058,0.048099435865879,293.0481262207031,297.1499938964844,293.1499938964844,0.117699459195137,-2032.361083984375,304.1382751464844,0.8836403489112854,0.1848874390125274,0.1292228996753692,293.1590881347656,297.1499938964844,293.1499938964844,0.1775208562612533,-3819.88623046875,304.1507873535156,0.990301787853241,0.2558037936687469,0.242644801735878,293.2863464355469,297.1499938964844,293.1499938964844,0.001291500753723,-490.5311279296875,292.9212646484375,0.5714132785797119,0.050000000745058,0.2281630188226699,291.13623046875,291.1499938964844,269.8999938964844,267.8658142089844,284.4195556640625,293.3140869140625,291.1360778808594,1.0,0.1855329573154449,0.7011162638664246,0.7011162638664246,1.0,1.0,-0.8499397039413452,0.3230934143066406,0.5268462300300598,0.1874178200960159,0.0,0.0,0.2469957917928695,24.34851837158203,25.0,-1.4312196969985962,-5752.50390625,70.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5859375,18000.0,0.0,0.0,0.1283308416604995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741226315498352,0.1741269677877426,-4.33992727266741e-06,0.0,0.0001302394812228,0.0,0.0,7.041683673858643,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235667768865823,-945.96728515625,304.1479797363281,0.6309321522712708,0.066174641251564,0.0601022504270076,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5714132785797119,0.050000000745058,0.048099435865879,293.0481262207031,297.1499938964844,293.1499938964844,0.117699459195137,-2032.361083984375,304.1382751464844,0.8836403489112854,0.1848874390125274,0.1292228996753692,293.1590881347656,297.1499938964844,293.1499938964844,0.1775208562612533,-3819.88623046875,304.1507873535156,0.990301787853241,0.2558037936687469,0.242644801735878,293.2863464355469,297.1499938964844,293.1499938964844,0.001291500753723,-490.5311279296875,292.9212646484375,0.5714132785797119,0.050000000745058,0.2281630188226699,291.13623046875,291.1499938964844,269.8999938964844,267.8658142089844,284.4195556640625,293.3140869140625,291.1360778808594,1.0,0.1855329573154449,0.7011162638664246,0.7011162638664246,1.0,1.0,-0.8499397039413452,0.3230934143066406,0.5268462300300598,0.1874178200960159,0.0,0.0,0.2469957917928695,24.34851837158203,25.0,-1.4312196969985962,-5752.50390625,70.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5859375,18000.0,0.0,0.0,0.1283308416604995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741226315498352,0.1741269677877426,-4.33992727266741e-06,0.0,0.0001302394812228,0.0,0.0,7.041683673858643,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
