time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237399525940418,-949.3500366210938,304.14801025390625,0.631565511226654,0.0664018914103508,0.0603138096630573,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5713434219360352,0.050000000745058,0.0480998530983924,293.0473937988281,297.1499938964844,293.1499938964844,0.1188507303595542,-2048.31494140625,304.1383056640625,0.885894775390625,0.1863207221031189,0.1302301883697509,293.1590881347656,297.1499938964844,293.1499938964844,0.1774360388517379,-3818.43994140625,304.1508178710937,0.9901069402694702,0.255689799785614,0.2425403147935867,293.28619384765625,297.1499938964844,293.1499938964844,0.0012746524298563,-484.1436767578125,292.8974914550781,0.5713434219360352,0.050000000745058,0.2281650006771087,291.1355895996094,291.1499938964844,269.9024658203125,267.8667907714844,284.410888671875,293.3182983398437,291.1354064941406,1.0,0.1856901943683624,0.7010185122489929,0.7010185122489929,1.0,1.0,-0.8512799143791199,0.3240517079830169,0.5272281765937805,0.1866045594215393,0.0,0.0,0.2480265647172927,24.35277366638184,25.0,-1.65081524848938,-5768.35498046875,70.2865219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,305.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.279296875,18000.0,0.0,0.0,0.1286729127168655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747971922159195,0.1748015284538269,-4.341219664638629e-06,0.0,0.0001305866462644,0.0,0.0,7.072495937347412,0.0,0.0,0.0,0.2821371853351593,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239033699035644,-952.5283203125,304.1480712890625,0.6321343183517456,0.06661406904459,0.0605123229324817,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5712502002716064,0.050000000745058,0.0481004118919372,293.0468444824219,297.1499938964844,293.1499938964844,0.1199894472956657,-2064.06103515625,304.13836669921875,0.8880777359008789,0.1877336949110031,0.1312239915132522,293.1590881347656,297.1499938964844,293.1499938964844,0.1773470044136047,-3816.919677734375,304.1508178710937,0.9898788928985596,0.2555702030658722,0.242430955171585,293.2860717773437,297.1499938964844,293.1499938964844,0.0012576761655509,-477.7073974609375,292.8735656738281,0.5712502002716064,0.050000000745058,0.2281676530838012,291.1349182128906,291.1499938964844,269.9042358398437,267.8671875,284.4014587402344,293.3228759765625,291.1347351074219,1.0,0.1858459115028381,0.7009096145629883,0.7009096145629883,1.0,1.0,-0.8525832891464233,0.3250258564949035,0.5275574326515198,0.1856917738914489,0.0,0.0,0.2491011768579483,24.35838890075684,25.0,-1.746379017829895,-5784.82666015625,70.5098648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98846435546875,305.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1290216147899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755060255527496,0.175510361790657,-4.342582542449236e-06,0.0,0.0001309405488427,0.0,0.0,7.104918479919434,0.0,0.0,0.0,0.2822646498680115,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241972506046295,-958.2091064453124,304.1482238769531,0.6330687999725342,0.0669896081089973,0.0608666688203811,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5709951519966125,0.050000000745058,0.0481019429862499,293.046142578125,297.1499938964844,293.1499938964844,0.1222196221351623,-2094.79736328125,304.1385192871094,0.8922119736671448,0.1904866397380828,0.1331636309623718,293.15924072265625,297.1499938964844,293.1499938964844,0.1771521866321563,-3813.585205078125,304.15087890625,0.9893212914466858,0.2553113996982574,0.2421950101852417,293.2860717773437,297.1499938964844,293.1499938964844,0.0012234310852363,-464.72113037109375,292.8253173828125,0.5709951519966125,0.050000000745058,0.2281749099493026,291.1336975097656,291.1499938964844,269.9056091308594,267.8661804199219,284.3802490234375,293.3332214355469,291.133544921875,1.0,0.1861513257026672,0.700691819190979,0.700691819190979,1.0,1.0,-0.8550635576248169,0.3270092606544494,0.5280542969703674,0.183597058057785,0.0,0.0,0.2513643205165863,24.37390518188477,25.0,-1.6884263753890991,-5819.31884765625,70.94337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822082519531,305.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.1297431737184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770155578851699,0.1770199090242386,-4.345519755588612e-06,0.0,0.0001316728303208,0.0,0.0,7.174145698547363,0.0,0.0,0.0,0.2825371623039245,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241972506046295,-958.2091064453124,304.1482238769531,0.6330687999725342,0.0669896081089973,0.0608666688203811,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5709951519966125,0.050000000745058,0.0481019429862499,293.046142578125,297.1499938964844,293.1499938964844,0.1222196221351623,-2094.79736328125,304.1385192871094,0.8922119736671448,0.1904866397380828,0.1331636309623718,293.15924072265625,297.1499938964844,293.1499938964844,0.1771521866321563,-3813.585205078125,304.15087890625,0.9893212914466858,0.2553113996982574,0.2421950101852417,293.2860717773437,297.1499938964844,293.1499938964844,0.0012234310852363,-464.72113037109375,292.8253173828125,0.5709951519966125,0.050000000745058,0.2281749099493026,291.1336975097656,291.1499938964844,269.9056091308594,267.8661804199219,284.3802490234375,293.3332214355469,291.133544921875,1.0,0.1861513257026672,0.700691819190979,0.700691819190979,1.0,1.0,-0.8550635576248169,0.3270092606544494,0.5280542969703674,0.183597058057785,0.0,0.0,0.2513643205165863,24.37390518188477,25.0,-1.6884263753890991,-5819.31884765625,70.94337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822082519531,305.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.1297431737184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770155578851699,0.1770199090242386,-4.345519755588612e-06,0.0,0.0001316728303208,0.0,0.0,7.174145698547363,0.0,0.0,0.0,0.2825371623039245,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.02444314584136,-962.9263916015624,304.1484069824219,0.6337344646453857,0.0672980472445488,0.0611610077321529,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5706612467765808,0.050000000745058,0.048103954643011,293.04608154296875,297.1499938964844,293.1499938964844,0.1243721172213554,-2124.334716796875,304.1387634277344,0.8960294723510742,0.1931304931640625,0.1350289583206176,293.1595153808594,297.1499938964844,293.1499938964844,0.1769294738769531,-3809.759521484375,304.15093994140625,0.9886374473571776,0.2550238966941833,0.2419329136610031,293.28631591796875,297.1499938964844,293.1499938964844,0.0011886324500665,-451.51849365234375,292.77655029296875,0.5706612467765808,0.050000000745058,0.2281844466924667,291.1327209472656,291.1499938964844,269.9040832519531,267.8627624511719,284.3568725585937,293.3450012207031,291.13262939453125,1.0,0.1864462792873382,0.7004740238189697,0.7004740238189697,1.0,1.0,-0.857354462146759,0.3289921581745147,0.5283622741699219,0.1812415868043899,0.0,0.0,0.2537399232387543,24.395103454589844,25.0,-1.2724330425262451,-5855.2431640625,71.35556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.1305020451545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786265522241592,0.1786309033632278,-4.348711627244484e-06,0.0,0.0001324429904343,0.0,0.0,7.2483062744140625,0.0,0.0,0.0,0.2828297913074493,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.02444314584136,-962.9263916015624,304.1484069824219,0.6337344646453857,0.0672980472445488,0.0611610077321529,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5706612467765808,0.050000000745058,0.048103954643011,293.04608154296875,297.1499938964844,293.1499938964844,0.1243721172213554,-2124.334716796875,304.1387634277344,0.8960294723510742,0.1931304931640625,0.1350289583206176,293.1595153808594,297.1499938964844,293.1499938964844,0.1769294738769531,-3809.759521484375,304.15093994140625,0.9886374473571776,0.2550238966941833,0.2419329136610031,293.28631591796875,297.1499938964844,293.1499938964844,0.0011886324500665,-451.51849365234375,292.77655029296875,0.5706612467765808,0.050000000745058,0.2281844466924667,291.1327209472656,291.1499938964844,269.9040832519531,267.8627624511719,284.3568725585937,293.3450012207031,291.13262939453125,1.0,0.1864462792873382,0.7004740238189697,0.7004740238189697,1.0,1.0,-0.857354462146759,0.3289921581745147,0.5283622741699219,0.1812415868043899,0.0,0.0,0.2537399232387543,24.395103454589844,25.0,-1.2724330425262451,-5855.2431640625,71.35556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.1305020451545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786265522241592,0.1786309033632278,-4.348711627244484e-06,0.0,0.0001324429904343,0.0,0.0,7.2483062744140625,0.0,0.0,0.0,0.2828297913074493,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246431417763233,-966.7354736328124,304.1485900878906,0.6341720819473267,0.0675467178225517,0.0613998696208,294.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5702767372131348,0.050000000745058,0.048106275498867,293.0465393066406,297.1499938964844,293.1499938964844,0.1264446973800659,-2152.65625,304.1390380859375,0.899572491645813,0.1956722736358642,0.1368212848901748,293.15985107421875,297.1499938964844,293.1499938964844,0.1766761988401413,-3805.39453125,304.15106201171875,0.9878592491149902,0.2547098696231842,0.2416453063488006,293.2868347167969,297.1499938964844,293.1499938964844,0.0011532270582392,-438.0765380859375,292.7273864746094,0.5702767372131348,0.050000000745058,0.228195458650589,291.1322326660156,291.1499938964844,269.8995666503906,267.8568725585937,284.33233642578125,293.3575439453125,291.1322326660156,1.0,0.1867287158966064,0.7002346515655518,0.7002346515655518,1.0,1.0,-0.8594626784324646,0.3309232890605926,0.5285394191741943,0.1787566244602203,0.0,0.0,0.2561463415622711,24.42052459716797,25.0,-0.6227099895477295,-5891.60009765625,71.74507141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1312991976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802888214588165,0.1802931725978851,-4.352077667135745e-06,0.0,0.0001332519896095,0.0,0.0,7.3251519203186035,0.0,0.0,0.0,0.2831338942050934,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246431417763233,-966.7354736328124,304.1485900878906,0.6341720819473267,0.0675467178225517,0.0613998696208,294.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5702767372131348,0.050000000745058,0.048106275498867,293.0465393066406,297.1499938964844,293.1499938964844,0.1264446973800659,-2152.65625,304.1390380859375,0.899572491645813,0.1956722736358642,0.1368212848901748,293.15985107421875,297.1499938964844,293.1499938964844,0.1766761988401413,-3805.39453125,304.15106201171875,0.9878592491149902,0.2547098696231842,0.2416453063488006,293.2868347167969,297.1499938964844,293.1499938964844,0.0011532270582392,-438.0765380859375,292.7273864746094,0.5702767372131348,0.050000000745058,0.228195458650589,291.1322326660156,291.1499938964844,269.8995666503906,267.8568725585937,284.33233642578125,293.3575439453125,291.1322326660156,1.0,0.1867287158966064,0.7002346515655518,0.7002346515655518,1.0,1.0,-0.8594626784324646,0.3309232890605926,0.5285394191741943,0.1787566244602203,0.0,0.0,0.2561463415622711,24.42052459716797,25.0,-0.6227099895477295,-5891.60009765625,71.74507141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1312991976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802888214588165,0.1802931725978851,-4.352077667135745e-06,0.0,0.0001332519896095,0.0,0.0,7.3251519203186035,0.0,0.0,0.0,0.2831338942050934,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248052403330802,-969.8021240234376,304.1488037109375,0.6344468593597412,0.0677488520741462,0.0615938492119312,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5698753595352173,0.050000000745058,0.0481087081134319,293.0473937988281,297.1499938964844,293.1499938964844,0.1284445226192474,-2179.876953125,304.1393737792969,0.9029065370559692,0.1981221139430999,0.1385483294725418,293.1602783203125,297.1499938964844,293.1499938964844,0.1763966530561447,-3800.566650390625,304.15118408203125,0.987030565738678,0.2543756663799286,0.2413371056318283,293.2875366210937,297.1499938964844,293.1499938964844,0.0011172370286658,-424.4044799804688,292.6778869628906,0.5698753595352173,0.050000000745058,0.228206992149353,291.1322326660156,291.1499938964844,269.8919982910156,267.84844970703125,284.3074645996094,293.37017822265625,291.1322937011719,1.0,0.1869977712631225,0.699995219707489,0.699995219707489,1.0,1.0,-0.8614147305488586,0.3327656686306,0.528649091720581,0.1762895137071609,0.0,0.0,0.2585166990756988,24.4481201171875,25.0,0.0410132780671119,-5927.5771484375,72.11302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.646484375,18000.0,0.0,0.0,0.132129892706871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819527447223663,0.1819571107625961,-4.355516011855798e-06,0.0,0.0001340950548183,0.0,0.0,7.402401447296143,0.0,0.0,0.0,0.283440500497818,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248052403330802,-969.8021240234376,304.1488037109375,0.6344468593597412,0.0677488520741462,0.0615938492119312,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5698753595352173,0.050000000745058,0.0481087081134319,293.0473937988281,297.1499938964844,293.1499938964844,0.1284445226192474,-2179.876953125,304.1393737792969,0.9029065370559692,0.1981221139430999,0.1385483294725418,293.1602783203125,297.1499938964844,293.1499938964844,0.1763966530561447,-3800.566650390625,304.15118408203125,0.987030565738678,0.2543756663799286,0.2413371056318283,293.2875366210937,297.1499938964844,293.1499938964844,0.0011172370286658,-424.4044799804688,292.6778869628906,0.5698753595352173,0.050000000745058,0.228206992149353,291.1322326660156,291.1499938964844,269.8919982910156,267.84844970703125,284.3074645996094,293.37017822265625,291.1322937011719,1.0,0.1869977712631225,0.699995219707489,0.699995219707489,1.0,1.0,-0.8614147305488586,0.3327656686306,0.528649091720581,0.1762895137071609,0.0,0.0,0.2585166990756988,24.4481201171875,25.0,0.0410132780671119,-5927.5771484375,72.11302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.646484375,18000.0,0.0,0.0,0.132129892706871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819527447223663,0.1819571107625961,-4.355516011855798e-06,0.0,0.0001340950548183,0.0,0.0,7.402401447296143,0.0,0.0,0.0,0.283440500497818,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248744767159223,-971.10546875,304.1488952636719,0.6345411539077759,0.0678362026810646,0.0616770796477794,294.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5696770548820496,0.050000000745058,0.0481099113821983,293.0479431152344,297.1499938964844,293.1499938964844,0.12941575050354,-2193.0595703125,304.1395263671875,0.904525876045227,0.1993106305599212,0.1393864005804062,293.1604919433594,297.1499938964844,293.1499938964844,0.1762486100196838,-3798.007568359375,304.1512145996094,0.9866093993186952,0.254203051328659,0.2411770075559616,293.2879638671875,297.1499938964844,293.1499938964844,0.0010990591254085,-417.496337890625,292.65301513671875,0.5696770548820496,0.050000000745058,0.2282127141952514,291.1324157714844,291.1499938964844,269.88702392578125,267.8432312011719,284.2951965332031,293.3763122558594,291.13250732421875,1.0,0.1871268451213836,0.6998754739761353,0.6998754739761353,1.0,1.0,-0.8623364567756653,0.3336404860019684,0.5286959409713745,0.17510387301445,0.0,0.0,0.259670227766037,24.46224021911621,25.0,0.3535595238208771,-5945.2109375,72.28881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,305.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.703125,18000.0,0.0,0.0,0.1325558871030807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827721297740936,0.1827764809131622,-4.357234502094798e-06,0.0,0.0001345273776678,0.0,0.0,7.440562725067139,0.0,0.0,0.0,0.2835922539234161,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249383505433797,-972.3042602539062,304.14898681640625,0.6346209645271301,0.0679178088903427,0.0617542006075382,294.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.569485068321228,0.050000000745058,0.048111081123352,293.048583984375,297.1499938964844,293.1499938964844,0.1303686797618866,-2205.97021484375,304.13970947265625,0.9061397910118104,0.2004756182432174,0.140208289027214,293.16070556640625,297.1499938964844,293.1499938964844,0.1760967224836349,-3795.380859375,304.1512756347656,0.9861913323402404,0.2540286481380462,0.2410145998001098,293.2884216308594,297.1499938964844,293.1499938964844,0.0010807586368173,-410.5401306152344,292.6280822753906,0.569485068321228,0.050000000745058,0.2282182574272155,291.1326904296875,291.1499938964844,269.8812561035156,267.8373718261719,284.2831726074219,293.3822937011719,291.1328125,1.0,0.1872525066137313,0.6997480988502502,0.6997480988502502,1.0,1.0,-0.8632283806800842,0.3344780802726745,0.5287502408027649,0.1739712804555893,0.0,0.0,0.260794073343277,24.476318359375,25.0,0.6625001430511475,-5962.51025390625,72.45980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1329864114522934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183576762676239,0.1835811287164688,-4.358936621429166e-06,0.0,0.0001349642989225,0.0,0.0,7.478114128112793,0.0,0.0,0.0,0.2837418019771576,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.025055868551135,-974.50048828125,304.14910888671875,0.6347692608833313,0.0680718570947647,0.0618972554802894,294.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5691301822662354,0.050000000745058,0.0481132455170154,293.0501403808594,297.1499938964844,293.1499938964844,0.132216602563858,-2230.939697265625,304.1400451660156,0.9093433022499084,0.202731043100357,0.1418011933565139,293.1611022949219,297.1499938964844,293.1499938964844,0.1757853478193283,-3789.9931640625,304.1513671875,0.9853821396827698,0.2536791265010834,0.2406872361898422,293.28936767578125,297.1499938964844,293.1499938964844,0.0010439144680276,-396.5312194824219,292.5781555175781,0.5691301822662354,0.050000000745058,0.2282285243272781,291.1335754394531,291.1499938964844,269.8672790527344,267.8236694335937,284.2602233886719,293.3934936523437,291.1337280273437,1.0,0.1874940246343612,0.6994933485984802,0.6994933485984802,1.0,1.0,-0.8649334907531738,0.3360307812690735,0.5289027094841003,0.1719230860471725,0.0,0.0,0.2629264891147613,24.503904342651367,25.0,1.256047010421753,-5995.84228515625,72.78845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.133853793144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851223260164261,0.1851266771554947,-4.362253093859181e-06,0.0,0.0001358445879304,0.0,0.0,7.550464630126953,0.0,0.0,0.0,0.2840304672718048,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.025055868551135,-974.50048828125,304.14910888671875,0.6347692608833313,0.0680718570947647,0.0618972554802894,294.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5691301822662354,0.050000000745058,0.0481132455170154,293.0501403808594,297.1499938964844,293.1499938964844,0.132216602563858,-2230.939697265625,304.1400451660156,0.9093433022499084,0.202731043100357,0.1418011933565139,293.1611022949219,297.1499938964844,293.1499938964844,0.1757853478193283,-3789.9931640625,304.1513671875,0.9853821396827698,0.2536791265010834,0.2406872361898422,293.28936767578125,297.1499938964844,293.1499938964844,0.0010439144680276,-396.5312194824219,292.5781555175781,0.5691301822662354,0.050000000745058,0.2282285243272781,291.1335754394531,291.1499938964844,269.8672790527344,267.8236694335937,284.2602233886719,293.3934936523437,291.1337280273437,1.0,0.1874940246343612,0.6994933485984802,0.6994933485984802,1.0,1.0,-0.8649334907531738,0.3360307812690735,0.5289027094841003,0.1719230860471725,0.0,0.0,0.2629264891147613,24.503904342651367,25.0,1.256047010421753,-5995.84228515625,72.78845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.133853793144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851223260164261,0.1851266771554947,-4.362253093859181e-06,0.0,0.0001358445879304,0.0,0.0,7.550464630126953,0.0,0.0,0.0,0.2840304672718048,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251696575433015,-976.6170654296876,304.14923095703125,0.634954571723938,0.0682272762060165,0.0620372593402862,294.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5688291788101196,0.050000000745058,0.0481150858104229,293.0520324707031,297.1499938964844,293.1499938964844,0.1339803487062454,-2254.68896484375,304.1404113769531,0.9125020503997804,0.204879879951477,0.1433205157518386,293.161376953125,297.1499938964844,293.1499938964844,0.1754711866378784,-3784.5556640625,304.15142822265625,0.9846374988555908,0.2533372342586517,0.2403640747070312,293.2903137207031,297.1499938964844,293.1499938964844,0.0010068060364574,-382.4175415039063,292.5282592773437,0.5688291788101196,0.050000000745058,0.2282372564077377,291.13482666015625,291.1499938964844,269.8500061035156,267.80718994140625,284.2392883300781,293.40338134765625,291.1350402832031,1.0,0.1877228766679763,0.6992385387420654,0.6992385387420654,1.0,1.0,-0.866549551486969,0.3373979926109314,0.5291515588760376,0.1702477931976318,0.0,0.0,0.264865517616272,24.530017852783203,25.0,1.7792620658874512,-6027.04443359375,73.10079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1347163021564483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865507513284683,0.1865551173686981,-4.36538175563328e-06,0.0,0.0001367199292872,0.0,0.0,7.617609024047852,0.0,0.0,0.0,0.2842991054058075,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251696575433015,-976.6170654296876,304.14923095703125,0.634954571723938,0.0682272762060165,0.0620372593402862,294.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5688291788101196,0.050000000745058,0.0481150858104229,293.0520324707031,297.1499938964844,293.1499938964844,0.1339803487062454,-2254.68896484375,304.1404113769531,0.9125020503997804,0.204879879951477,0.1433205157518386,293.161376953125,297.1499938964844,293.1499938964844,0.1754711866378784,-3784.5556640625,304.15142822265625,0.9846374988555908,0.2533372342586517,0.2403640747070312,293.2903137207031,297.1499938964844,293.1499938964844,0.0010068060364574,-382.4175415039063,292.5282592773437,0.5688291788101196,0.050000000745058,0.2282372564077377,291.13482666015625,291.1499938964844,269.8500061035156,267.80718994140625,284.2392883300781,293.40338134765625,291.1350402832031,1.0,0.1877228766679763,0.6992385387420654,0.6992385387420654,1.0,1.0,-0.866549551486969,0.3373979926109314,0.5291515588760376,0.1702477931976318,0.0,0.0,0.264865517616272,24.530017852783203,25.0,1.7792620658874512,-6027.04443359375,73.10079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1347163021564483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865507513284683,0.1865551173686981,-4.36538175563328e-06,0.0,0.0001367199292872,0.0,0.0,7.617609024047852,0.0,0.0,0.0,0.2842991054058075,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252927169203758,-978.9007568359376,304.1492614746094,0.6352267265319824,0.0684003457427024,0.0621891282498836,294.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5685840845108032,0.050000000745058,0.0481165871024131,293.05419921875,297.1499938964844,293.1499938964844,0.1356579065322876,-2277.20458984375,304.14080810546875,0.9155933856964112,0.2069183886051178,0.1447636932134628,293.1615600585937,297.1499938964844,293.1499938964844,0.1751659959554672,-3779.27490234375,304.1514587402344,0.9839732050895692,0.2530138492584228,0.2400552928447723,293.29119873046875,297.1499938964844,293.1499938964844,0.0009695508051663,-368.24658203125,292.4784240722656,0.5685840845108032,0.050000000745058,0.2282443791627884,291.13629150390625,291.1499938964844,269.829345703125,267.7890014648437,284.2198486328125,293.4117126464844,291.1365051269531,1.0,0.1879404038190841,0.6989836692810059,0.6989836692810059,1.0,1.0,-0.8681033849716187,0.3386077284812927,0.5294956564903259,0.1689082086086273,0.0,0.0,0.2665920555591583,24.5537223815918,25.0,1.9876939058303835,-6056.0849609375,73.3998794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1355565786361694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878378093242645,0.1878421753644943,-4.368251666164724e-06,0.0,0.0001375727006234,0.0,0.0,7.678336143493652,0.0,0.0,0.0,0.2845427393913269,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252927169203758,-978.9007568359376,304.1492614746094,0.6352267265319824,0.0684003457427024,0.0621891282498836,294.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5685840845108032,0.050000000745058,0.0481165871024131,293.05419921875,297.1499938964844,293.1499938964844,0.1356579065322876,-2277.20458984375,304.14080810546875,0.9155933856964112,0.2069183886051178,0.1447636932134628,293.1615600585937,297.1499938964844,293.1499938964844,0.1751659959554672,-3779.27490234375,304.1514587402344,0.9839732050895692,0.2530138492584228,0.2400552928447723,293.29119873046875,297.1499938964844,293.1499938964844,0.0009695508051663,-368.24658203125,292.4784240722656,0.5685840845108032,0.050000000745058,0.2282443791627884,291.13629150390625,291.1499938964844,269.829345703125,267.7890014648437,284.2198486328125,293.4117126464844,291.1365051269531,1.0,0.1879404038190841,0.6989836692810059,0.6989836692810059,1.0,1.0,-0.8681033849716187,0.3386077284812927,0.5294956564903259,0.1689082086086273,0.0,0.0,0.2665920555591583,24.5537223815918,25.0,1.9876939058303835,-6056.0849609375,73.3998794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1355565786361694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878378093242645,0.1878421753644943,-4.368251666164724e-06,0.0,0.0001375727006234,0.0,0.0,7.678336143493652,0.0,0.0,0.0,0.2845427393913269,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254356283694505,-981.5545654296876,304.1492614746094,0.6356119513511658,0.0685999393463134,0.0623634718358516,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5683857798576355,0.050000000745058,0.0481178015470504,293.05670166015625,297.1499938964844,293.1499938964844,0.1372459530830383,-2298.4580078125,304.1412353515625,0.918571949005127,0.2088367342948913,0.1461236327886581,293.1615600585937,297.1499938964844,293.1499938964844,0.1748855262994766,-3774.433837890625,304.15142822265625,0.9833908081054688,0.2527174949645996,0.2397702783346176,293.2919616699219,297.1499938964844,293.1499938964844,0.000932416296564,-354.1265869140625,292.4284362792969,0.5683857798576355,0.050000000745058,0.2282501459121704,291.1375427246094,291.1499938964844,269.8054504394531,267.7702331542969,284.2009582519531,293.41876220703125,291.1376953125,1.0,0.1881476044654846,0.6987287998199463,0.6987287998199463,1.0,1.0,-0.8696109652519226,0.3397041857242584,0.5299067497253418,0.1678082048892974,0.0,0.0,0.2681639194488525,24.57458877563477,25.0,1.6855629682540894,-6083.603515625,73.68766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.1363577395677566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890042573213577,0.1890086382627487,-4.370848273538286e-06,0.0,0.0001383857743348,0.0,0.0,7.733482837677002,0.0,0.0,0.0,0.2847641110420227,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254356283694505,-981.5545654296876,304.1492614746094,0.6356119513511658,0.0685999393463134,0.0623634718358516,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5683857798576355,0.050000000745058,0.0481178015470504,293.05670166015625,297.1499938964844,293.1499938964844,0.1372459530830383,-2298.4580078125,304.1412353515625,0.918571949005127,0.2088367342948913,0.1461236327886581,293.1615600585937,297.1499938964844,293.1499938964844,0.1748855262994766,-3774.433837890625,304.15142822265625,0.9833908081054688,0.2527174949645996,0.2397702783346176,293.2919616699219,297.1499938964844,293.1499938964844,0.000932416296564,-354.1265869140625,292.4284362792969,0.5683857798576355,0.050000000745058,0.2282501459121704,291.1375427246094,291.1499938964844,269.8054504394531,267.7702331542969,284.2009582519531,293.41876220703125,291.1376953125,1.0,0.1881476044654846,0.6987287998199463,0.6987287998199463,1.0,1.0,-0.8696109652519226,0.3397041857242584,0.5299067497253418,0.1678082048892974,0.0,0.0,0.2681639194488525,24.57458877563477,25.0,1.6855629682540894,-6083.603515625,73.68766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.1363577395677566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890042573213577,0.1890086382627487,-4.370848273538286e-06,0.0,0.0001383857743348,0.0,0.0,7.733482837677002,0.0,0.0,0.0,0.2847641110420227,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255155116319656,-983.0374145507812,304.1492614746094,0.6358497142791748,0.0687104910612106,0.0624601244926452,294.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5683034658432007,0.050000000745058,0.048118308186531,293.0580749511719,297.1499938964844,293.1499938964844,0.1380040198564529,-2308.582763671875,304.1414489746094,0.9200097322463988,0.2097484916448593,0.1467704772949218,293.1615295410156,297.1499938964844,293.1499938964844,0.17475625872612,-3772.206787109375,304.15142822265625,0.9831319451332092,0.2525809705257416,0.2396383881568908,293.29229736328125,297.1499938964844,293.1499938964844,0.0009138347231782,-347.0629577636719,292.40338134765625,0.5683034658432007,0.050000000745058,0.2282525300979614,291.1380615234375,291.1499938964844,269.7923583984375,267.7606506347656,284.1918334960937,293.4219665527344,291.13818359375,1.0,0.1882476210594177,0.6986013650894165,0.6986013650894165,1.0,1.0,-0.8703483939170837,0.3402107656002044,0.5301375985145569,0.1673474609851837,0.0,0.0,0.2689056992530823,24.584047317504883,25.0,1.5363153219223022,-6096.99755859375,73.82760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,305.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1367393434047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895560920238495,0.1895604580640792,-4.372069724922767e-06,0.0,0.0001387730444548,0.0,0.0,7.759597778320312,0.0,0.0,0.0,0.2848688066005707,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0256008207798004,-984.6192626953124,304.14923095703125,0.6361162662506104,0.0688280314207077,0.0625629499554634,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5682315230369568,0.050000000745058,0.0481187477707862,293.0595092773437,297.1499938964844,293.1499938964844,0.1387390494346618,-2318.386474609375,304.14166259765625,0.9214136004447936,0.210630714893341,0.1473965346813202,293.16143798828125,297.1499938964844,293.1499938964844,0.1746338605880737,-3770.099609375,304.1513671875,0.9828938245773317,0.2524521946907043,0.2395136356353759,293.2925720214844,297.1499938964844,293.1499938964844,0.0008953133947215,-340.0228576660156,292.3783264160156,0.5682315230369568,0.050000000745058,0.2282546311616897,291.1385192871094,291.1499938964844,269.7785339355469,267.7509155273437,284.18292236328125,293.42498779296875,291.138671875,1.0,0.1883455514907837,0.6984735727310181,0.6984735727310181,1.0,1.0,-0.8710764050483704,0.3406915068626404,0.53038489818573,0.1669430136680603,0.0,0.0,0.2696194350719452,24.59293556213379,25.0,1.4139964580535889,-6110.15576171875,73.96527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.137107640504837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900889277458191,0.19009330868721,-4.373250249045668e-06,0.0,0.0001391468249494,0.0,0.0,7.784841060638428,0.0,0.0,0.0,0.2849700152873993,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257912687957286,-988.1447143554688,304.149169921875,0.6367499828338623,0.069093033671379,0.0627910569310188,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5681203603744507,0.050000000745058,0.0481194294989109,293.0625,297.1499938964844,293.1499938964844,0.1401445865631103,-2337.099365234375,304.14208984375,0.9241288900375366,0.2123145163059234,0.1485901921987533,293.1611328125,297.1499938964844,293.1499938964844,0.1744121760129928,-3766.289794921875,304.1512756347656,0.982485055923462,0.2522220909595489,0.2392875850200653,293.29302978515625,297.1499938964844,293.1499938964844,0.0008583946619182,-325.9921569824219,292.32830810546875,0.5681203603744507,0.050000000745058,0.2282578647136688,291.13934326171875,291.1499938964844,269.74884033203125,267.7310791015625,284.1649780273437,293.4293518066406,291.1394348144531,1.0,0.1885360032320022,0.698218047618866,0.698218047618866,1.0,1.0,-0.8725160360336304,0.3415834307670593,0.530932605266571,0.166298508644104,0.0,0.0,0.270978569984436,24.60870933532715,25.0,1.0592304468154907,-6136.0205078125,74.2353286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,305.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.137803703546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911038011312484,0.1911081820726394,-4.375500793685205e-06,0.0,0.0001398532331222,0.0,0.0,7.832987308502197,0.0,0.0,0.0,0.2851631343364715,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257912687957286,-988.1447143554688,304.149169921875,0.6367499828338623,0.069093033671379,0.0627910569310188,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5681203603744507,0.050000000745058,0.0481194294989109,293.0625,297.1499938964844,293.1499938964844,0.1401445865631103,-2337.099365234375,304.14208984375,0.9241288900375366,0.2123145163059234,0.1485901921987533,293.1611328125,297.1499938964844,293.1499938964844,0.1744121760129928,-3766.289794921875,304.1512756347656,0.982485055923462,0.2522220909595489,0.2392875850200653,293.29302978515625,297.1499938964844,293.1499938964844,0.0008583946619182,-325.9921569824219,292.32830810546875,0.5681203603744507,0.050000000745058,0.2282578647136688,291.13934326171875,291.1499938964844,269.74884033203125,267.7310791015625,284.1649780273437,293.4293518066406,291.1394348144531,1.0,0.1885360032320022,0.698218047618866,0.698218047618866,1.0,1.0,-0.8725160360336304,0.3415834307670593,0.530932605266571,0.166298508644104,0.0,0.0,0.270978569984436,24.60870933532715,25.0,1.0592304468154907,-6136.0205078125,74.2353286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,305.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.137803703546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911038011312484,0.1911081820726394,-4.375500793685205e-06,0.0,0.0001398532331222,0.0,0.0,7.832987308502197,0.0,0.0,0.0,0.2851631343364715,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260374415665864,-992.696044921875,304.1490478515625,0.6376454830169678,0.0694391429424285,0.0630814358592033,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5680792927742004,0.050000000745058,0.0481196828186512,293.06549072265625,297.1499938964844,293.1499938964844,0.1414893120527267,-2354.97412109375,304.1424865722656,0.9268017411231996,0.2139212042093277,0.1497232615947723,293.1605834960937,297.1499938964844,293.1499938964844,0.1742443889379501,-3763.4326171875,304.1511535644531,0.9822219014167786,0.2520510256290436,0.2391106039285659,293.2932434082031,297.1499938964844,293.1499938964844,0.0008220238960348,-312.1781921386719,292.2783203125,0.5680792927742004,0.050000000745058,0.2282590568065643,291.1395263671875,291.1499938964844,269.7165832519531,267.71075439453125,284.145263671875,293.4291381835937,291.1394958496094,1.0,0.1887218356132507,0.6979625225067139,0.6979625225067139,1.0,1.0,-0.8740136027336121,0.3424228429794311,0.5315908193588257,0.1658728271722793,0.0,0.0,0.2723540365695953,24.61824607849121,25.0,0.1231836304068565,-6162.5146484375,74.50674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,305.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1384463757276535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921058744192123,0.1921102553606033,-4.377664026833372e-06,0.0,0.0001405054645147,0.0,0.0,7.8805060386657715,0.0,0.0,0.0,0.2853533923625946,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260374415665864,-992.696044921875,304.1490478515625,0.6376454830169678,0.0694391429424285,0.0630814358592033,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5680792927742004,0.050000000745058,0.0481196828186512,293.06549072265625,297.1499938964844,293.1499938964844,0.1414893120527267,-2354.97412109375,304.1424865722656,0.9268017411231996,0.2139212042093277,0.1497232615947723,293.1605834960937,297.1499938964844,293.1499938964844,0.1742443889379501,-3763.4326171875,304.1511535644531,0.9822219014167786,0.2520510256290436,0.2391106039285659,293.2932434082031,297.1499938964844,293.1499938964844,0.0008220238960348,-312.1781921386719,292.2783203125,0.5680792927742004,0.050000000745058,0.2282590568065643,291.1395263671875,291.1499938964844,269.7165832519531,267.71075439453125,284.145263671875,293.4291381835937,291.1394958496094,1.0,0.1887218356132507,0.6979625225067139,0.6979625225067139,1.0,1.0,-0.8740136027336121,0.3424228429794311,0.5315908193588257,0.1658728271722793,0.0,0.0,0.2723540365695953,24.61824607849121,25.0,0.1231836304068565,-6162.5146484375,74.50674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,305.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1384463757276535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921058744192123,0.1921102553606033,-4.377664026833372e-06,0.0,0.0001405054645147,0.0,0.0,7.8805060386657715,0.0,0.0,0.0,0.2853533923625946,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263515505939722,-998.4789428710938,304.1488342285156,0.6388509273529053,0.0698656812310218,0.0634478256106376,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5681121945381165,0.050000000745058,0.0481194779276847,293.0685119628906,297.1499938964844,293.1499938964844,0.1427805423736572,-2372.111572265625,304.142822265625,0.9294553399086,0.2154505848884582,0.1508037596940994,293.1597900390625,297.1499938964844,293.1499938964844,0.1741402894258499,-3761.6923828125,304.15093994140625,0.9821264147758484,0.251945823431015,0.2389959096908569,293.2930908203125,297.1499938964844,293.1499938964844,0.0007862873026169,-298.6109619140625,292.2286682128906,0.5681121945381165,0.050000000745058,0.2282580882310867,291.1391296386719,291.1499938964844,269.6820068359375,267.69000244140625,284.12554931640625,293.4274597167969,291.1390991210937,1.0,0.1889065355062484,0.6977083086967468,0.6977083086967468,1.0,1.0,-0.8756110072135925,0.3432371020317077,0.5323739051818848,0.1656499058008194,0.0,0.0,0.2738287448883056,24.62090492248535,25.0,-0.4078492522239685,-6190.451171875,74.78581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,305.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1390439569950103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193180114030838,0.193184494972229,-4.379921847430524e-06,0.0,0.0001411119301337,0.0,0.0,7.931430816650391,0.0,0.0,0.0,0.28555628657341,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263515505939722,-998.4789428710938,304.1488342285156,0.6388509273529053,0.0698656812310218,0.0634478256106376,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5681121945381165,0.050000000745058,0.0481194779276847,293.0685119628906,297.1499938964844,293.1499938964844,0.1427805423736572,-2372.111572265625,304.142822265625,0.9294553399086,0.2154505848884582,0.1508037596940994,293.1597900390625,297.1499938964844,293.1499938964844,0.1741402894258499,-3761.6923828125,304.15093994140625,0.9821264147758484,0.251945823431015,0.2389959096908569,293.2930908203125,297.1499938964844,293.1499938964844,0.0007862873026169,-298.6109619140625,292.2286682128906,0.5681121945381165,0.050000000745058,0.2282580882310867,291.1391296386719,291.1499938964844,269.6820068359375,267.69000244140625,284.12554931640625,293.4274597167969,291.1390991210937,1.0,0.1889065355062484,0.6977083086967468,0.6977083086967468,1.0,1.0,-0.8756110072135925,0.3432371020317077,0.5323739051818848,0.1656499058008194,0.0,0.0,0.2738287448883056,24.62090492248535,25.0,-0.4078492522239685,-6190.451171875,74.78581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,305.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1390439569950103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193180114030838,0.193184494972229,-4.379921847430524e-06,0.0,0.0001411119301337,0.0,0.0,7.931430816650391,0.0,0.0,0.0,0.28555628657341,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267253182828426,-1005.1051025390624,304.1485900878906,0.6402757167816162,0.0703491121530532,0.0638698637485504,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5681897401809692,0.050000000745058,0.0481189973652362,293.07159423828125,297.1499938964844,293.1499938964844,0.143999233841896,-2388.24853515625,304.1431884765625,0.93201744556427,0.2168867439031601,0.151822030544281,293.1588134765625,297.1499938964844,293.1499938964844,0.1740837693214416,-3760.770751953125,304.1507263183594,0.982152819633484,0.2518962323665619,0.2389358282089233,293.2926940917969,297.1499938964844,293.1499938964844,0.0007510937284678,-285.2481689453125,292.17987060546875,0.5681897401809692,0.050000000745058,0.228255808353424,291.13885498046875,291.1499938964844,269.64532470703125,267.6688842773437,284.1067810058594,293.42608642578125,291.13885498046875,1.0,0.1890917122364044,0.697454035282135,0.697454035282135,1.0,1.0,-0.8772642016410828,0.3440166115760803,0.5332475304603577,0.1655960381031036,0.0,0.0,0.2753362655639648,24.620290756225582,25.0,-0.3256833553314209,-6218.845703125,75.07039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,305.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.892578125,18000.0,0.0,0.0,0.1396104991436004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942997574806213,0.1943041384220123,-4.382314727990888e-06,0.0,0.0001416869054082,0.0,0.0,7.984675884246826,0.0,0.0,0.0,0.2857686579227447,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267253182828426,-1005.1051025390624,304.1485900878906,0.6402757167816162,0.0703491121530532,0.0638698637485504,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5681897401809692,0.050000000745058,0.0481189973652362,293.07159423828125,297.1499938964844,293.1499938964844,0.143999233841896,-2388.24853515625,304.1431884765625,0.93201744556427,0.2168867439031601,0.151822030544281,293.1588134765625,297.1499938964844,293.1499938964844,0.1740837693214416,-3760.770751953125,304.1507263183594,0.982152819633484,0.2518962323665619,0.2389358282089233,293.2926940917969,297.1499938964844,293.1499938964844,0.0007510937284678,-285.2481689453125,292.17987060546875,0.5681897401809692,0.050000000745058,0.228255808353424,291.13885498046875,291.1499938964844,269.64532470703125,267.6688842773437,284.1067810058594,293.42608642578125,291.13885498046875,1.0,0.1890917122364044,0.697454035282135,0.697454035282135,1.0,1.0,-0.8772642016410828,0.3440166115760803,0.5332475304603577,0.1655960381031036,0.0,0.0,0.2753362655639648,24.620290756225582,25.0,-0.3256833553314209,-6218.845703125,75.07039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,305.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.892578125,18000.0,0.0,0.0,0.1396104991436004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942997574806213,0.1943041384220123,-4.382314727990888e-06,0.0,0.0001416869054082,0.0,0.0,7.984675884246826,0.0,0.0,0.0,0.2857686579227447,4.0,0.0,1.0
