time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.026928698644042,-1008.6993408203124,304.14849853515625,0.641049325466156,0.0706076547503471,0.0640971362590789,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5682379603385925,0.050000000745058,0.0481186993420124,293.0731811523437,297.1499938964844,293.1499938964844,0.1445764154195785,-2395.87646484375,304.14337158203125,0.933243453502655,0.2175651043653488,0.1523041576147079,293.1582946777344,297.1499938964844,293.1499938964844,0.1740705221891403,-3760.56591796875,304.1506042480469,0.9821995496749878,0.2518897354602813,0.2389238029718399,293.2924194335937,297.1499938964844,293.1499938964844,0.0007336726994253,-278.6323547363281,292.15582275390625,0.5682379603385925,0.050000000745058,0.2282543927431106,291.1388244628906,291.1499938964844,269.62628173828125,267.6581726074219,284.0977783203125,293.4256896972656,291.1388244628906,1.0,0.1891846060752868,0.6973269581794739,0.6973269581794739,1.0,1.0,-0.8780990839004517,0.344390869140625,0.5337082147598267,0.1656221896409988,0.0,0.0,0.2760859429836273,24.61960220336914,25.0,-0.1926946491003036,-6232.8994140625,75.21385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,305.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.86328125,18000.0,0.0,0.0,0.1398853659629821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948622614145279,0.1948666423559188,-4.383537088870071e-06,0.0,0.0001419658656232,0.0,0.0,8.011499404907227,0.0,0.0,0.0,0.2858758866786957,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271104834973812,-1012.4102172851562,304.1484375,0.6418551802635193,0.0708754435181617,0.0643332973122596,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5682898163795471,0.050000000745058,0.0481183789670467,293.0747985839844,297.1499938964844,293.1499938964844,0.1451311558485031,-2403.19873046875,304.1435546875,0.934426248073578,0.218216136097908,0.1527673751115799,293.15771484375,297.1499938964844,293.1499938964844,0.1740662902593612,-3760.5146484375,304.1505126953125,0.9822635054588318,0.25189408659935,0.2389224171638488,293.2920837402344,297.1499938964844,293.1499938964844,0.0007163627305999,-272.0582275390625,292.1319885253906,0.5682898163795471,0.050000000745058,0.2282528728246688,291.1388244628906,291.1499938964844,269.6067810058594,267.6473999023437,284.08905029296875,293.42547607421875,291.13885498046875,1.0,0.1892776489257812,0.6971979737281799,0.6971979737281799,1.0,1.0,-0.8789345622062683,0.3447540700435638,0.5341805219650269,0.1656778156757354,0.0,0.0,0.2768287360668182,24.61894798278809,25.0,-0.0562233328819274,-6246.7705078125,75.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,305.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.865234375,18000.0,0.0,0.0,0.1401560455560684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954222172498703,0.1954266130924224,-4.38476263298071e-06,0.0,0.0001422405766788,0.0,0.0,8.038244247436523,0.0,0.0,0.0,0.2859829068183899,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274503082036972,-1020.1798706054688,304.1484069824219,0.6435443162918091,0.0714342594146728,0.0648276358842849,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5683989524841309,0.050000000745058,0.0481177009642124,293.0781555175781,297.1499938964844,293.1499938964844,0.1461747288703918,-2416.948486328125,304.1439514160156,0.9366562962532043,0.2194371819496154,0.1536379009485244,293.1565856933594,297.1499938964844,293.1499938964844,0.174081951379776,-3760.82373046875,304.1503295898437,0.9824315309524536,0.2519313097000122,0.2389474809169769,293.2913818359375,297.1499938964844,293.1499938964844,0.0006820139824412,-259.011962890625,292.0848083496094,0.5683989524841309,0.050000000745058,0.2282496690750122,291.13897705078125,291.1499938964844,269.56658935546875,267.6256103515625,284.0722045898437,293.42559814453125,291.1390075683594,1.0,0.1894639432430267,0.6969399452209473,0.6969399452209473,1.0,1.0,-0.8805980682373047,0.3454496562480926,0.5351484417915344,0.1658621877431869,0.0,0.0,0.2782898545265198,24.61817741394043,25.0,0.1611763685941696,-6273.91455078125,75.64541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,305.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1406881660223007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965298801660537,0.1965342611074447,-4.387205535749672e-06,0.0,0.000142780598253,0.0,0.0,8.091255187988281,0.0,0.0,0.0,0.286195307970047,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274503082036972,-1020.1798706054688,304.1484069824219,0.6435443162918091,0.0714342594146728,0.0648276358842849,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5683989524841309,0.050000000745058,0.0481177009642124,293.0781555175781,297.1499938964844,293.1499938964844,0.1461747288703918,-2416.948486328125,304.1439514160156,0.9366562962532043,0.2194371819496154,0.1536379009485244,293.1565856933594,297.1499938964844,293.1499938964844,0.174081951379776,-3760.82373046875,304.1503295898437,0.9824315309524536,0.2519313097000122,0.2389474809169769,293.2913818359375,297.1499938964844,293.1499938964844,0.0006820139824412,-259.011962890625,292.0848083496094,0.5683989524841309,0.050000000745058,0.2282496690750122,291.13897705078125,291.1499938964844,269.56658935546875,267.6256103515625,284.0722045898437,293.42559814453125,291.1390075683594,1.0,0.1894639432430267,0.6969399452209473,0.6969399452209473,1.0,1.0,-0.8805980682373047,0.3454496562480926,0.5351484417915344,0.1658621877431869,0.0,0.0,0.2782898545265198,24.61817741394043,25.0,0.1611763685941696,-6273.91455078125,75.64541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,305.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1406881660223007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965298801660537,0.1965342611074447,-4.387205535749672e-06,0.0,0.000142780598253,0.0,0.0,8.091255187988281,0.0,0.0,0.0,0.286195307970047,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276540704071521,-1025.0438232421875,304.1483764648437,0.6446016430854797,0.0717833563685417,0.0651372075080871,294.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5684653520584106,0.050000000745058,0.0481172911822795,293.0802307128906,297.1499938964844,293.1499938964844,0.1467558145523071,-2424.59033203125,304.14422607421875,0.9378979206085204,0.2201145589351654,0.1541218310594558,293.1558837890625,297.1499938964844,293.1499938964844,0.1741066426038742,-3761.270263671875,304.15020751953125,0.9825537204742432,0.2519712150096893,0.238979622721672,293.2909240722656,297.1499938964844,293.1499938964844,0.0006615609163418,-251.24327087402344,292.0567321777344,0.5684653520584106,0.050000000745058,0.2282477170228958,291.1390991210937,291.1499938964844,269.5417785644531,267.6123962402344,284.0624389648437,293.426025390625,291.1391296386719,1.0,0.1895756721496582,0.6967851519584656,0.6967851519584656,1.0,1.0,-0.8815861940383911,0.3458477556705475,0.535738468170166,0.1660115122795105,0.0,0.0,0.2791498899459839,24.61827278137207,25.0,0.2340782135725021,-6289.7890625,75.81755065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,305.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.955078125,18000.0,0.0,0.0,0.1410027593374252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971848309040069,0.1971892118453979,-4.388658908283105e-06,0.0,0.000143099881825,0.0,0.0,8.122663497924805,0.0,0.0,0.0,0.2863212525844574,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277941543608903,-1028.3524169921875,304.1483459472656,0.64532071352005,0.0720206499099731,0.0653478801250457,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5685093402862549,0.050000000745058,0.0481170192360878,293.0816650390625,297.1499938964844,293.1499938964844,0.1471265852451324,-2429.461181640625,304.1443786621094,0.9386889338493348,0.2205457538366317,0.1544302105903625,293.1554260253906,297.1499938964844,293.1499938964844,0.1741285026073455,-3761.66015625,304.150146484375,0.9826417565345764,0.2520038485527038,0.2390068918466568,293.29058837890625,297.1499938964844,293.1499938964844,0.0006479852017946,-246.0867919921875,292.0381164550781,0.5685093402862549,0.050000000745058,0.2282464206218719,291.1391906738281,291.1499938964844,269.5249938964844,267.6035461425781,284.0560302734375,293.4264221191406,291.13922119140625,1.0,0.1896500438451767,0.6966819763183594,0.6966819763183594,1.0,1.0,-0.8822399973869324,0.3461064100265503,0.5361336469650269,0.166122630238533,0.0,0.0,0.2797178626060486,24.61857032775879,25.0,0.2599143385887146,-6300.23291015625,75.93196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1412112265825271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976182460784912,0.1976226270198822,-4.389621608424932e-06,0.0,0.0001433114521205,0.0,0.0,8.143470764160156,0.0,0.0,0.0,0.2864047586917877,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281633678823709,-1036.867919921875,304.1482849121094,0.6471683382987976,0.0726306959986686,0.0658902078866958,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5686164498329163,0.050000000745058,0.0481163561344146,293.0852355957031,297.1499938964844,293.1499938964844,0.1479881405830383,-2440.7626953125,304.1448059082031,0.9405217170715332,0.2215438038110733,0.1551451683044433,293.1542358398437,297.1499938964844,293.1499938964844,0.1742037385702133,-3762.98779296875,304.14996337890625,0.9828837513923644,0.2521080076694488,0.2390969395637512,293.2897644042969,297.1499938964844,293.1499938964844,0.0006142479833215,-233.272705078125,291.9918518066406,0.5686164498329163,0.050000000745058,0.2282432913780212,291.1393737792969,291.1499938964844,269.48223876953125,267.581298828125,284.0403137207031,293.427734375,291.139404296875,1.0,0.1898352801799774,0.6964211463928223,0.6964211463928223,1.0,1.0,-0.8838525414466858,0.3467298150062561,0.5371227264404297,0.1664316058158874,0.0,0.0,0.2811208367347717,24.620262145996094,25.0,0.25421142578125,-6325.8564453125,76.21611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,305.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1417287141084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986913830041885,0.1986957788467407,-4.392010851006489e-06,0.0,0.0001438366307411,0.0,0.0,8.19506549835205,0.0,0.0,0.0,0.286611795425415,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281633678823709,-1036.867919921875,304.1482849121094,0.6471683382987976,0.0726306959986686,0.0658902078866958,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5686164498329163,0.050000000745058,0.0481163561344146,293.0852355957031,297.1499938964844,293.1499938964844,0.1479881405830383,-2440.7626953125,304.1448059082031,0.9405217170715332,0.2215438038110733,0.1551451683044433,293.1542358398437,297.1499938964844,293.1499938964844,0.1742037385702133,-3762.98779296875,304.14996337890625,0.9828837513923644,0.2521080076694488,0.2390969395637512,293.2897644042969,297.1499938964844,293.1499938964844,0.0006142479833215,-233.272705078125,291.9918518066406,0.5686164498329163,0.050000000745058,0.2282432913780212,291.1393737792969,291.1499938964844,269.48223876953125,267.581298828125,284.0403137207031,293.427734375,291.139404296875,1.0,0.1898352801799774,0.6964211463928223,0.6964211463928223,1.0,1.0,-0.8838525414466858,0.3467298150062561,0.5371227264404297,0.1664316058158874,0.0,0.0,0.2811208367347717,24.620262145996094,25.0,0.25421142578125,-6325.8564453125,76.21611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,305.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1417287141084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986913830041885,0.1986957788467407,-4.392010851006489e-06,0.0,0.0001438366307411,0.0,0.0,8.19506549835205,0.0,0.0,0.0,0.286611795425415,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285704024136066,-1045.8392333984375,304.148193359375,0.6490737199783325,0.073260873556137,0.0664513111114502,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5687169432640076,0.050000000745058,0.0481157377362251,293.08892822265625,297.1499938964844,293.1499938964844,0.1487624198198318,-2450.89892578125,304.145263671875,0.9421584010124208,0.2224340736865997,0.1557852923870086,293.1530456542969,297.1499938964844,293.1499938964844,0.1743049621582031,-3764.760986328125,304.1498107910156,0.9831490516662598,0.2522401809692383,0.2392141222953796,293.2889099121094,297.1499938964844,293.1499938964844,0.0005807752022519,-220.5596466064453,291.9458923339844,0.5687169432640076,0.050000000745058,0.2282403409481048,291.1395263671875,291.1499938964844,269.4385070800781,267.5588684082031,284.0248413085937,293.4294738769531,291.1395263671875,1.0,0.1900190860033035,0.6961603164672852,0.6961603164672852,1.0,1.0,-0.885430634021759,0.3473269343376159,0.5381036996841431,0.1667650640010833,0.0,0.0,0.2825090885162353,24.62324523925781,25.0,0.1925259381532669,-6350.97607421875,76.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154113769531,305.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.1422433853149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997567564249038,0.199761152267456,-4.394385541672818e-06,0.0,0.0001443589426344,0.0,0.0,8.24638557434082,0.0,0.0,0.0,0.2868177592754364,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285704024136066,-1045.8392333984375,304.148193359375,0.6490737199783325,0.073260873556137,0.0664513111114502,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5687169432640076,0.050000000745058,0.0481157377362251,293.08892822265625,297.1499938964844,293.1499938964844,0.1487624198198318,-2450.89892578125,304.145263671875,0.9421584010124208,0.2224340736865997,0.1557852923870086,293.1530456542969,297.1499938964844,293.1499938964844,0.1743049621582031,-3764.760986328125,304.1498107910156,0.9831490516662598,0.2522401809692383,0.2392141222953796,293.2889099121094,297.1499938964844,293.1499938964844,0.0005807752022519,-220.5596466064453,291.9458923339844,0.5687169432640076,0.050000000745058,0.2282403409481048,291.1395263671875,291.1499938964844,269.4385070800781,267.5588684082031,284.0248413085937,293.4294738769531,291.1395263671875,1.0,0.1900190860033035,0.6961603164672852,0.6961603164672852,1.0,1.0,-0.885430634021759,0.3473269343376159,0.5381036996841431,0.1667650640010833,0.0,0.0,0.2825090885162353,24.62324523925781,25.0,0.1925259381532669,-6350.97607421875,76.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154113769531,305.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.1422433853149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997567564249038,0.199761152267456,-4.394385541672818e-06,0.0,0.0001443589426344,0.0,0.0,8.24638557434082,0.0,0.0,0.0,0.2868177592754364,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290132649242877,-1049.7353515625,304.147705078125,0.6500462889671326,0.073583647608757,0.0667388215661048,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5687631368637085,0.050000000745058,0.0481154508888721,293.0908203125,297.1499938964844,293.1499938964844,0.1491132527589798,-2455.48388671875,304.1454772949219,0.9428948163986206,0.2228342294692993,0.1560743451118469,293.1524658203125,297.1499938964844,293.1499938964844,0.1743653118610382,-3765.814208984375,304.1497497558594,0.9832882285118104,0.2523166835308075,0.2392828315496444,293.2884521484375,297.1499938964844,293.1499938964844,0.0005641397438012,-214.24072265625,291.92303466796875,0.5687631368637085,0.050000000745058,0.2282389849424362,291.1395568847656,291.1499938964844,269.4163513183594,267.547607421875,284.0171813964844,293.4305419921875,291.1395874023437,1.0,0.1901101768016815,0.6960299015045166,0.6960299015045166,1.0,1.0,-0.8862031102180481,0.3476164638996124,0.5385866761207581,0.1669337451457977,0.0,0.0,0.2831997573375702,24.62530517578125,25.0,0.1583522856235504,-6363.37451171875,76.6356430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,305.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05859375,18000.0,0.0,0.0,0.1425003111362457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002882659435272,0.2002926617860794,-4.39557152276393e-06,0.0,0.0001446197129553,0.0,0.0,8.272027969360352,0.0,0.0,0.0,0.2869206964969635,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295199584215879,-1054.6429443359375,304.1472473144531,0.651030957698822,0.073910966515541,0.0670307651162147,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5688060522079468,0.050000000745058,0.0481151863932609,293.0927429199219,297.1499938964844,293.1499938964844,0.149440124630928,-2459.7509765625,304.14569091796875,0.943577229976654,0.2232049256563186,0.156343013048172,293.1518859863281,297.1499938964844,293.1499938964844,0.1744313389062881,-3766.964599609375,304.149658203125,0.98343026638031,0.2523992359638214,0.2393574863672256,293.2880249023437,297.1499938964844,293.1499938964844,0.000548267562408,-207.96636962890625,291.9002380371094,0.5688060522079468,0.050000000745058,0.2282377183437347,291.1395874023437,291.1499938964844,269.39404296875,267.53631591796875,284.009521484375,293.4316711425781,291.1396179199219,1.0,0.1902006119489669,0.6958972811698914,0.6958972811698914,1.0,1.0,-0.8869637846946716,0.3479005992412567,0.5390631556510925,0.1670994907617569,0.0,0.0,0.2838887572288513,24.627735137939453,25.0,0.1308635622262954,-6375.68505859375,76.77296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,305.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.1427573710680008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008197456598281,0.2008241415023803,-4.396759322844446e-06,0.0,0.0001448805851396,0.0,0.0,8.29769515991211,0.0,0.0,0.0,0.2870237231254577,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300453621894121,-1064.0389404296875,304.14727783203125,0.6530200839042664,0.0745745152235031,0.0676237270236015,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5688796639442444,0.050000000745058,0.0481147281825542,293.0966491699219,297.1499938964844,293.1499938964844,0.1500216275453567,-2467.326904296875,304.1461486816406,0.9447774291038512,0.2238587439060211,0.1568192839622497,293.1507568359375,297.1499938964844,293.1499938964844,0.17457877099514,-3769.527587890625,304.1495361328125,0.983717441558838,0.2525812089443207,0.23952317237854,293.2871398925781,297.1499938964844,293.1499938964844,0.0005252897972241,-195.5207672119141,291.8548889160156,0.5688796639442444,0.050000000745058,0.2282355576753616,291.1396789550781,291.1499938964844,269.34912109375,267.5137023925781,283.9942626953125,293.434326171875,291.1396789550781,1.0,0.1903790980577469,0.6956321001052856,0.6956321001052856,1.0,1.0,-0.8884428143501282,0.3484541475772857,0.53998863697052,0.1674131751060485,0.0,0.0,0.2852603197097778,24.633888244628903,25.0,0.1068376526236534,-6400.04931640625,77.04266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01861572265625,305.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1432725340127945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018821984529495,0.2018866091966629,-4.399140379973687e-06,0.0,0.0001454034063499,0.0,0.0,8.349088668823242,0.0,0.0,0.0,0.2872301340103149,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300453621894121,-1064.0389404296875,304.14727783203125,0.6530200839042664,0.0745745152235031,0.0676237270236015,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5688796639442444,0.050000000745058,0.0481147281825542,293.0966491699219,297.1499938964844,293.1499938964844,0.1500216275453567,-2467.326904296875,304.1461486816406,0.9447774291038512,0.2238587439060211,0.1568192839622497,293.1507568359375,297.1499938964844,293.1499938964844,0.17457877099514,-3769.527587890625,304.1495361328125,0.983717441558838,0.2525812089443207,0.23952317237854,293.2871398925781,297.1499938964844,293.1499938964844,0.0005252897972241,-195.5207672119141,291.8548889160156,0.5688796639442444,0.050000000745058,0.2282355576753616,291.1396789550781,291.1499938964844,269.34912109375,267.5137023925781,283.9942626953125,293.434326171875,291.1396789550781,1.0,0.1903790980577469,0.6956321001052856,0.6956321001052856,1.0,1.0,-0.8884428143501282,0.3484541475772857,0.53998863697052,0.1674131751060485,0.0,0.0,0.2852603197097778,24.633888244628903,25.0,0.1068376526236534,-6400.04931640625,77.04266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01861572265625,305.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1432725340127945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018821984529495,0.2018866091966629,-4.399140379973687e-06,0.0,0.0001454034063499,0.0,0.0,8.349088668823242,0.0,0.0,0.0,0.2872301340103149,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306000504642725,-1073.562744140625,304.14727783203125,0.6550359725952148,0.075250819325447,0.0682281851768493,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5689396858215332,0.050000000745058,0.0481143556535244,293.1005554199219,297.1499938964844,293.1499938964844,0.1505156904458999,-2473.748779296875,304.1466064453125,0.9457834959030152,0.2244141101837158,0.1572220176458358,293.1496887207031,297.1499938964844,293.1499938964844,0.1747456640005111,-3772.422607421875,304.1494140625,0.984010934829712,0.25278440117836,0.2397093325853347,293.2862548828125,297.1499938964844,293.1499938964844,0.0005088035250082,-182.9491729736328,291.8097839355469,0.5689396858215332,0.050000000745058,0.2282337844371795,291.1397399902344,291.1499938964844,269.30389404296875,267.4911193847656,283.97882080078125,293.43719482421875,291.1397399902344,1.0,0.1905540078878402,0.6953669190406799,0.6953669190406799,1.0,1.0,-0.8898724913597107,0.3489963114261627,0.5408762097358704,0.1676901578903198,0.0,0.0,0.2866256237030029,24.64109230041504,25.0,0.0567037314176559,-6424.1708984375,77.3059310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03125,18000.0,0.0,0.0,0.1437898427248001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202944129705429,0.2029485255479812,-4.401529167807894e-06,0.0,0.0001459284103475,0.0,0.0,8.400568962097168,0.0,0.0,0.0,0.2874370217323303,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306000504642725,-1073.562744140625,304.14727783203125,0.6550359725952148,0.075250819325447,0.0682281851768493,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5689396858215332,0.050000000745058,0.0481143556535244,293.1005554199219,297.1499938964844,293.1499938964844,0.1505156904458999,-2473.748779296875,304.1466064453125,0.9457834959030152,0.2244141101837158,0.1572220176458358,293.1496887207031,297.1499938964844,293.1499938964844,0.1747456640005111,-3772.422607421875,304.1494140625,0.984010934829712,0.25278440117836,0.2397093325853347,293.2862548828125,297.1499938964844,293.1499938964844,0.0005088035250082,-182.9491729736328,291.8097839355469,0.5689396858215332,0.050000000745058,0.2282337844371795,291.1397399902344,291.1499938964844,269.30389404296875,267.4911193847656,283.97882080078125,293.43719482421875,291.1397399902344,1.0,0.1905540078878402,0.6953669190406799,0.6953669190406799,1.0,1.0,-0.8898724913597107,0.3489963114261627,0.5408762097358704,0.1676901578903198,0.0,0.0,0.2866256237030029,24.64109230041504,25.0,0.0567037314176559,-6424.1708984375,77.3059310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03125,18000.0,0.0,0.0,0.1437898427248001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202944129705429,0.2029485255479812,-4.401529167807894e-06,0.0,0.0001459284103475,0.0,0.0,8.400568962097168,0.0,0.0,0.0,0.2874370217323303,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311679895967245,-1083.2613525390625,304.147216796875,0.6570884585380554,0.0759399905800819,0.0688441470265388,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5689969062805176,0.050000000745058,0.048114001750946,293.104248046875,297.1499938964844,293.1499938964844,0.1509531438350677,-2479.432373046875,304.1470031738281,0.9466728568077089,0.2249111533164978,0.1575770825147628,293.14862060546875,297.1499938964844,293.1499938964844,0.174931988120079,-3775.65185546875,304.1492919921875,0.9843220114707948,0.2530074119567871,0.2399144917726516,293.2853698730469,297.1499938964844,293.1499938964844,0.0004949166323058,-170.5793914794922,291.764892578125,0.5689969062805176,0.050000000745058,0.2282321006059646,291.1396789550781,291.1499938964844,269.2586669921875,267.46856689453125,283.9628295898437,293.4398193359375,291.1396484375,1.0,0.1907256692647934,0.6951005458831787,0.6951005458831787,1.0,1.0,-0.8912817239761353,0.3495449721813202,0.5417367219924927,0.1679201871156692,0.0,0.0,0.2880050837993622,24.6477108001709,25.0,-0.1028912141919136,-6448.40478515625,77.56534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.1443103849887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040171176195144,0.2040215134620666,-4.403939328767592e-06,0.0,0.000146456688526,0.0,0.0,8.452676773071289,0.0,0.0,0.0,0.2876464128494262,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311679895967245,-1083.2613525390625,304.147216796875,0.6570884585380554,0.0759399905800819,0.0688441470265388,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5689969062805176,0.050000000745058,0.048114001750946,293.104248046875,297.1499938964844,293.1499938964844,0.1509531438350677,-2479.432373046875,304.1470031738281,0.9466728568077089,0.2249111533164978,0.1575770825147628,293.14862060546875,297.1499938964844,293.1499938964844,0.174931988120079,-3775.65185546875,304.1492919921875,0.9843220114707948,0.2530074119567871,0.2399144917726516,293.2853698730469,297.1499938964844,293.1499938964844,0.0004949166323058,-170.5793914794922,291.764892578125,0.5689969062805176,0.050000000745058,0.2282321006059646,291.1396789550781,291.1499938964844,269.2586669921875,267.46856689453125,283.9628295898437,293.4398193359375,291.1396484375,1.0,0.1907256692647934,0.6951005458831787,0.6951005458831787,1.0,1.0,-0.8912817239761353,0.3495449721813202,0.5417367219924927,0.1679201871156692,0.0,0.0,0.2880050837993622,24.6477108001709,25.0,-0.1028912141919136,-6448.40478515625,77.56534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.1443103849887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040171176195144,0.2040215134620666,-4.403939328767592e-06,0.0,0.000146456688526,0.0,0.0,8.452676773071289,0.0,0.0,0.0,0.2876464128494262,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514203488826,-1093.1661376953125,304.1471862792969,0.6591861844062805,0.0766430497169494,0.0694723352789878,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5690581798553467,0.050000000745058,0.0481136217713356,293.107666015625,297.1499938964844,293.1499938964844,0.1513582617044448,-2484.70166015625,304.1473083496094,0.9475029706954956,0.2253735214471817,0.1579046249389648,293.1476135253906,297.1499938964844,293.1499938964844,0.1751382499933242,-3779.22509765625,304.1492004394531,0.9846585988998412,0.2532500624656677,0.2401381880044937,293.28448486328125,297.1499938964844,293.1499938964844,0.0004820869071409,-158.33999633789062,291.7201843261719,0.5690581798553467,0.050000000745058,0.2282302975654602,291.1394348144531,291.1499938964844,269.213623046875,267.4461364746094,283.94610595703125,293.4420471191406,291.139404296875,1.0,0.1908949166536331,0.6948342323303223,0.6948342323303223,1.0,1.0,-0.8926946520805359,0.3501154780387878,0.542579174041748,0.1680948585271835,0.0,0.0,0.289427787065506,24.65267562866211,25.0,-0.3241389989852905,-6473.1884765625,77.82354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,305.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1448366641998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051233947277069,0.2051278054714203,-4.406413609103765e-06,0.0,0.0001469908020226,0.0,0.0,8.506484031677246,0.0,0.0,0.0,0.2878625690937042,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514203488826,-1093.1661376953125,304.1471862792969,0.6591861844062805,0.0766430497169494,0.0694723352789878,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5690581798553467,0.050000000745058,0.0481136217713356,293.107666015625,297.1499938964844,293.1499938964844,0.1513582617044448,-2484.70166015625,304.1473083496094,0.9475029706954956,0.2253735214471817,0.1579046249389648,293.1476135253906,297.1499938964844,293.1499938964844,0.1751382499933242,-3779.22509765625,304.1492004394531,0.9846585988998412,0.2532500624656677,0.2401381880044937,293.28448486328125,297.1499938964844,293.1499938964844,0.0004820869071409,-158.33999633789062,291.7201843261719,0.5690581798553467,0.050000000745058,0.2282302975654602,291.1394348144531,291.1499938964844,269.213623046875,267.4461364746094,283.94610595703125,293.4420471191406,291.139404296875,1.0,0.1908949166536331,0.6948342323303223,0.6948342323303223,1.0,1.0,-0.8926946520805359,0.3501154780387878,0.542579174041748,0.1680948585271835,0.0,0.0,0.289427787065506,24.65267562866211,25.0,-0.3241389989852905,-6473.1884765625,77.82354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,305.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1448366641998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051233947277069,0.2051278054714203,-4.406413609103765e-06,0.0,0.0001469908020226,0.0,0.0,8.506484031677246,0.0,0.0,0.0,0.2878625690937042,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320490896701812,-1098.1981201171875,304.14715576171875,0.660252571105957,0.0769999846816062,0.0697911977767944,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5690904259681702,0.050000000745058,0.0481134206056594,293.1092834472656,297.1499938964844,293.1499938964844,0.1515517979860305,-2487.22119140625,304.1474609375,0.947901964187622,0.225594088435173,0.1580606997013092,293.1470947265625,297.1499938964844,293.1499938964844,0.1752485930919647,-3781.1357421875,304.1491394042969,0.9848362803459167,0.2533786594867706,0.2402568757534027,293.2840270996094,297.1499938964844,293.1499938964844,0.0004758238501381,-152.23045349121094,291.69793701171875,0.5690904259681702,0.050000000745058,0.228229358792305,291.1392822265625,291.1499938964844,269.1912536621094,267.4349670410156,283.9374694824219,293.4429931640625,291.13922119140625,1.0,0.1909789144992828,0.694701075553894,0.694701075553894,1.0,1.0,-0.8934057354927063,0.3504116237163543,0.5429940819740295,0.1681583672761917,0.0,0.0,0.2901608645915985,24.65448951721192,25.0,-0.424386590719223,-6485.87158203125,77.95269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,305.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1451030075550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056944966316223,0.2056989073753357,-4.407688720675651e-06,0.0,0.0001472611038479,0.0,0.0,8.534297943115234,0.0,0.0,0.0,0.2879742681980133,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323509536683559,-1103.2872314453125,304.1471252441406,0.6613314151763916,0.0773607939481735,0.0701135620474815,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5691236257553101,0.050000000745058,0.048113215714693,293.1107788085937,297.1499938964844,293.1499938964844,0.1517393738031387,-2489.66455078125,304.1475830078125,0.9482905268669128,0.2258078157901764,0.158211812376976,293.1466064453125,297.1499938964844,293.1499938964844,0.1753638535737991,-3783.131103515625,304.1490783691406,0.985020399093628,0.2535124123096466,0.2403804659843444,293.2835693359375,297.1499938964844,293.1499938964844,0.0004696422256529,-146.172119140625,291.6757507324219,0.5691236257553101,0.050000000745058,0.2282283902168274,291.1390686035156,291.1499938964844,269.16900634765625,267.42388916015625,283.9286499023437,293.44384765625,291.1390380859375,1.0,0.1910626143217086,0.6945642828941345,0.6945642828941345,1.0,1.0,-0.8941208720207214,0.3507152795791626,0.5434055924415588,0.1682042777538299,0.0,0.0,0.2909108102321625,24.655866622924805,25.0,-0.499122142791748,-6498.7763671875,78.08206939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,305.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1453724950551986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062801867723465,0.2062845826148986,-4.408997483551502e-06,0.0,0.0001475345925427,0.0,0.0,8.56285285949707,0.0,0.0,0.0,0.2880889475345611,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660326242446,-1113.6158447265625,304.1470642089844,0.6635208129882812,0.078092835843563,0.070767693221569,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5691909790039062,0.050000000745058,0.0481128022074699,293.1136474609375,297.1499938964844,293.1499938964844,0.152100071310997,-2494.364990234375,304.14776611328125,0.9490405321121216,0.2262194007635116,0.1585021913051605,293.1456604003906,297.1499938964844,293.1499938964844,0.1756070256233215,-3787.338134765625,304.14898681640625,0.9854037165641784,0.2537937462329864,0.2406407445669174,293.2826232910156,297.1499938964844,293.1499938964844,0.0004572962934616,-134.11744689941406,291.63165283203125,0.5691909790039062,0.050000000745058,0.2282264232635498,291.1386413574219,291.1499938964844,269.1250305175781,267.4018859863281,283.9105224609375,293.4453430175781,291.1385803222656,1.0,0.1912295967340469,0.6942906975746155,0.6942906975746155,1.0,1.0,-0.8955640196800232,0.3513486087322235,0.5442153811454773,0.1682412028312683,0.0,0.0,0.2924554646015167,24.65750503540039,25.0,-0.5906530022621155,-6525.205078125,78.34188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,305.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.1459221243858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074921727180481,0.2074965834617614,-4.411713234730996e-06,0.0,0.0001480924111092,0.0,0.0,8.622050285339355,0.0,0.0,0.0,0.2883267700672149,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660326242446,-1113.6158447265625,304.1470642089844,0.6635208129882812,0.078092835843563,0.070767693221569,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5691909790039062,0.050000000745058,0.0481128022074699,293.1136474609375,297.1499938964844,293.1499938964844,0.152100071310997,-2494.364990234375,304.14776611328125,0.9490405321121216,0.2262194007635116,0.1585021913051605,293.1456604003906,297.1499938964844,293.1499938964844,0.1756070256233215,-3787.338134765625,304.14898681640625,0.9854037165641784,0.2537937462329864,0.2406407445669174,293.2826232910156,297.1499938964844,293.1499938964844,0.0004572962934616,-134.11744689941406,291.63165283203125,0.5691909790039062,0.050000000745058,0.2282264232635498,291.1386413574219,291.1499938964844,269.1250305175781,267.4018859863281,283.9105224609375,293.4453430175781,291.1385803222656,1.0,0.1912295967340469,0.6942906975746155,0.6942906975746155,1.0,1.0,-0.8955640196800232,0.3513486087322235,0.5442153811454773,0.1682412028312683,0.0,0.0,0.2924554646015167,24.65750503540039,25.0,-0.5906530022621155,-6525.205078125,78.34188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,305.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.1459221243858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074921727180481,0.2074965834617614,-4.411713234730996e-06,0.0,0.0001480924111092,0.0,0.0,8.622050285339355,0.0,0.0,0.0,0.2883267700672149,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335961878299713,-1124.1448974609375,304.1470031738281,0.665751039981842,0.0788386762142181,0.0714344009757042,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5692589282989502,0.050000000745058,0.0481123849749565,293.1162109375,297.1499938964844,293.1499938964844,0.1524453163146972,-2498.866943359375,304.14794921875,0.9497609734535216,0.2266151160001754,0.1587801426649093,293.14471435546875,297.1499938964844,293.1499938964844,0.1758668571710586,-3791.82958984375,304.1488952636719,0.9858059883117676,0.2540933787822723,0.2409185022115707,293.2816162109375,297.1499938964844,293.1499938964844,0.000444858596893,-122.1925811767578,291.5879211425781,0.5692589282989502,0.050000000745058,0.228224441409111,291.13818359375,291.1499938964844,269.0819396972656,267.38018798828125,283.8916931152344,293.4465026855469,291.1381225585937,1.0,0.1913965344429016,0.6940171718597412,0.6940171718597412,1.0,1.0,-0.8970282077789307,0.3520207107067108,0.5450075268745422,0.1681995987892151,0.0,0.0,0.2940631806850433,24.657690048217773,25.0,-0.6337078809738159,-6552.4912109375,78.60389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,305.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1464896500110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087611705064773,0.2087655812501907,-4.414571321831318e-06,0.0,0.0001486683759139,0.0,0.0,8.684195518493652,0.0,0.0,0.0,0.288576602935791,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335961878299713,-1124.1448974609375,304.1470031738281,0.665751039981842,0.0788386762142181,0.0714344009757042,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5692589282989502,0.050000000745058,0.0481123849749565,293.1162109375,297.1499938964844,293.1499938964844,0.1524453163146972,-2498.866943359375,304.14794921875,0.9497609734535216,0.2266151160001754,0.1587801426649093,293.14471435546875,297.1499938964844,293.1499938964844,0.1758668571710586,-3791.82958984375,304.1488952636719,0.9858059883117676,0.2540933787822723,0.2409185022115707,293.2816162109375,297.1499938964844,293.1499938964844,0.000444858596893,-122.1925811767578,291.5879211425781,0.5692589282989502,0.050000000745058,0.228224441409111,291.13818359375,291.1499938964844,269.0819396972656,267.38018798828125,283.8916931152344,293.4465026855469,291.1381225585937,1.0,0.1913965344429016,0.6940171718597412,0.6940171718597412,1.0,1.0,-0.8970282077789307,0.3520207107067108,0.5450075268745422,0.1681995987892151,0.0,0.0,0.2940631806850433,24.657690048217773,25.0,-0.6337078809738159,-6552.4912109375,78.60389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,305.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1464896500110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087611705064773,0.2087655812501907,-4.414571321831318e-06,0.0,0.0001486683759139,0.0,0.0,8.684195518493652,0.0,0.0,0.0,0.288576602935791,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342400521039962,-1134.85400390625,304.1469116210937,0.6680161952972412,0.0795969441533088,0.0721124857664108,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5693265199661255,0.050000000745058,0.0481119714677333,293.1184997558594,297.1499938964844,293.1499938964844,0.1527821272611618,-2503.262451171875,304.1480712890625,0.9504640102386476,0.2270041704177856,0.1590517312288284,293.1438293457031,297.1499938964844,293.1499938964844,0.176141545176506,-3796.573486328125,304.1488037109375,0.9862239360809326,0.254409521818161,0.2412121593952179,293.2806091308594,297.1499938964844,293.1499938964844,0.0004321714513935,-110.38581085205078,291.54461669921875,0.5693265199661255,0.050000000745058,0.2282224744558334,291.1377258300781,291.1499938964844,269.0399780273437,267.35888671875,283.8722839355469,293.4473571777344,291.1376647949219,1.0,0.1915640383958816,0.6937370300292969,0.6937370300292969,1.0,1.0,-0.8985175490379333,0.3527336418628692,0.5457838773727417,0.1680743843317031,0.0,0.0,0.2957306802272796,24.65652084350586,28.0,-0.6420118808746338,-6580.595703125,78.86902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,305.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1470777839422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100861221551895,0.2100905328989029,-4.417573109094519e-06,0.0,0.0001492652518209,0.0,0.0,8.749261856079102,0.0,0.0,0.0,0.2888383567333221,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342400521039962,-1134.85400390625,304.1469116210937,0.6680161952972412,0.0795969441533088,0.0721124857664108,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5693265199661255,0.050000000745058,0.0481119714677333,293.1184997558594,297.1499938964844,293.1499938964844,0.1527821272611618,-2503.262451171875,304.1480712890625,0.9504640102386476,0.2270041704177856,0.1590517312288284,293.1438293457031,297.1499938964844,293.1499938964844,0.176141545176506,-3796.573486328125,304.1488037109375,0.9862239360809326,0.254409521818161,0.2412121593952179,293.2806091308594,297.1499938964844,293.1499938964844,0.0004321714513935,-110.38581085205078,291.54461669921875,0.5693265199661255,0.050000000745058,0.2282224744558334,291.1377258300781,291.1499938964844,269.0399780273437,267.35888671875,283.8722839355469,293.4473571777344,291.1376647949219,1.0,0.1915640383958816,0.6937370300292969,0.6937370300292969,1.0,1.0,-0.8985175490379333,0.3527336418628692,0.5457838773727417,0.1680743843317031,0.0,0.0,0.2957306802272796,24.65652084350586,28.0,-0.6420118808746338,-6580.595703125,78.86902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,305.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1470777839422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100861221551895,0.2100905328989029,-4.417573109094519e-06,0.0,0.0001492652518209,0.0,0.0,8.749261856079102,0.0,0.0,0.0,0.2888383567333221,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349167622625827,-1146.0677490234375,304.1468200683594,0.6664552688598633,0.0803626403212547,0.0728212296962738,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5656054019927979,0.050000000745058,0.0481349043548107,293.1205444335937,297.1499938964844,293.1499938964844,0.1531394124031067,-2507.93896484375,304.1481018066406,0.9452858567237854,0.2273907661437988,0.1593386679887771,293.1429748535156,297.1499938964844,293.1499938964844,0.1764532774686813,-3801.965576171875,304.148681640625,0.981980800628662,0.2547380924224853,0.2415424138307571,293.2795715332031,297.1499938964844,293.1499938964844,0.0004191514162812,-98.72400665283205,291.5014953613281,0.5656054019927979,0.050000000745058,0.2283312678337097,291.13702392578125,291.1499938964844,268.99932861328125,267.33807373046875,283.8521423339844,293.447998046875,291.1368713378906,1.0,0.192932903766632,0.6934569478034973,0.6934569478034973,1.0,1.0,-0.9002668261528015,0.353591650724411,0.5466752052307129,0.1679054945707321,0.0,0.0,0.2974989414215088,25.247577667236328,31.0,-1.190288782119751,-6609.83154296875,80.08858489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,305.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1476893872022628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114827781915664,0.211487203836441,-4.420730419951724e-06,0.0,0.000149885949213,0.0,0.0,8.81800365447998,0.0,0.0,0.0,0.2891151010990143,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349167622625827,-1146.0677490234375,304.1468200683594,0.6664552688598633,0.0803626403212547,0.0728212296962738,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5656054019927979,0.050000000745058,0.0481349043548107,293.1205444335937,297.1499938964844,293.1499938964844,0.1531394124031067,-2507.93896484375,304.1481018066406,0.9452858567237854,0.2273907661437988,0.1593386679887771,293.1429748535156,297.1499938964844,293.1499938964844,0.1764532774686813,-3801.965576171875,304.148681640625,0.981980800628662,0.2547380924224853,0.2415424138307571,293.2795715332031,297.1499938964844,293.1499938964844,0.0004191514162812,-98.72400665283205,291.5014953613281,0.5656054019927979,0.050000000745058,0.2283312678337097,291.13702392578125,291.1499938964844,268.99932861328125,267.33807373046875,283.8521423339844,293.447998046875,291.1368713378906,1.0,0.192932903766632,0.6934569478034973,0.6934569478034973,1.0,1.0,-0.9002668261528015,0.353591650724411,0.5466752052307129,0.1679054945707321,0.0,0.0,0.2974989414215088,25.247577667236328,31.0,-1.190288782119751,-6609.83154296875,80.08858489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,305.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1476893872022628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114827781915664,0.211487203836441,-4.420730419951724e-06,0.0,0.000149885949213,0.0,0.0,8.81800365447998,0.0,0.0,0.0,0.2891151010990143,4.0,0.0,1.0
