time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352656915783882,-1151.836181640625,304.1467590332031,0.6644294857978821,0.080746553838253,0.0731845721602439,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5625094175338745,0.050000000745058,0.0481546074151992,293.1214599609375,297.1499938964844,293.1499938964844,0.1533272564411163,-2510.4033203125,304.1481018066406,0.9407091736793518,0.2275836020708084,0.1594875752925872,293.142578125,297.1499938964844,293.1499938964844,0.1766231656074524,-3804.906982421875,304.14862060546875,0.9781906604766846,0.2549055218696594,0.2417190074920654,293.279052734375,297.1499938964844,293.1499938964844,0.0004124856495764,-92.94622802734376,291.4798583984375,0.5625094175338745,0.050000000745058,0.2284247279167175,291.1364440917969,291.1499938964844,268.9795837402344,267.3278503417969,283.84185791015625,293.44830322265625,291.13629150390625,1.0,0.1939720809459686,0.6933168768882751,0.6933168768882751,1.0,1.0,-0.9012293219566344,0.3540708720684051,0.5471584796905518,0.1678030043840408,0.0,0.0,0.2984627783298492,25.751867294311523,31.0,-1.3928009271621704,-6625.86181640625,81.03606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,305.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8671875,18000.0,0.0,0.0,0.1480060815811157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122406065464019,0.2122450172901153,-4.422413894644706e-06,0.0,0.0001502073573647,0.0,0.0,8.855315208435059,0.0,0.0,0.0,0.2892650663852691,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356195196509361,-1157.673095703125,304.1466979980469,0.6618162393569946,0.0811313092708587,0.0735529884696006,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5588182210922241,0.050000000745058,0.0481788851320743,293.122314453125,297.1499938964844,293.1499938964844,0.1535174697637558,-2512.896728515625,304.1481018066406,0.9351283311843872,0.2277769744396209,0.1596400439739227,293.1422119140625,297.1499938964844,293.1499938964844,0.1767970323562622,-3807.912841796875,304.1485595703125,0.9734581112861632,0.2550749480724334,0.2419020980596542,293.27850341796875,297.1499938964844,293.1499938964844,0.0004057446785736,-87.23882293701172,291.4584655761719,0.5588182210922241,0.050000000745058,0.2285398989915847,291.1359558105469,291.1499938964844,268.96026611328125,267.3177795410156,283.8314514160156,293.4485778808594,291.1358642578125,1.0,0.1952139884233474,0.6931699514389038,0.6931699514389038,1.0,1.0,-0.9022415280342102,0.3545784056186676,0.5476630926132202,0.1676853895187378,0.0,0.0,0.2994507253170013,26.37214469909668,34.0,-1.1713920831680298,-6643.1962890625,82.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1483328342437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130358666181564,0.213040292263031,-4.424199232744286e-06,0.0,0.0001505389664089,0.0,0.0,8.894560813903809,0.0,0.0,0.0,0.2894226014614105,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.03633763641119,-1169.478759765625,304.1466064453125,0.6554217338562012,0.0819028988480568,0.0743029713630676,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5502179861068726,0.050000000745058,0.0482391752302646,293.1238098144531,297.1499938964844,293.1499938964844,0.1539005488157272,-2517.905517578125,304.1481018066406,0.9219024181365968,0.2281706482172012,0.1599569767713546,293.1414794921875,297.1499938964844,293.1499938964844,0.1771473735570907,-3813.945556640625,304.1484375,0.9615992903709412,0.2554188370704651,0.2422850579023361,293.27740478515625,297.1499938964844,293.1499938964844,0.0003918636357411,-75.91980743408203,291.41680908203125,0.5502179861068726,0.050000000745058,0.2288258820772171,291.13580322265625,291.1499938964844,268.9230041503906,267.298095703125,283.8103942871094,293.4490661621094,291.1358642578125,1.0,0.1981998831033706,0.6928759813308716,0.6928759813308716,1.0,1.0,-0.9043971300125122,0.3556743860244751,0.5487227439880371,0.167405679821968,0.0,0.0,0.3013619780540466,27.909809112548828,37.0,-0.0922354832291603,-6679.9541015625,84.9345932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.1490255296230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146228700876236,0.2146272957324981,-4.427916792337783e-06,0.0,0.0001512419694336,0.0,0.0,8.973342895507812,0.0,0.0,0.0,0.2897402346134186,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.03633763641119,-1169.478759765625,304.1466064453125,0.6554217338562012,0.0819028988480568,0.0743029713630676,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5502179861068726,0.050000000745058,0.0482391752302646,293.1238098144531,297.1499938964844,293.1499938964844,0.1539005488157272,-2517.905517578125,304.1481018066406,0.9219024181365968,0.2281706482172012,0.1599569767713546,293.1414794921875,297.1499938964844,293.1499938964844,0.1771473735570907,-3813.945556640625,304.1484375,0.9615992903709412,0.2554188370704651,0.2422850579023361,293.27740478515625,297.1499938964844,293.1499938964844,0.0003918636357411,-75.91980743408203,291.41680908203125,0.5502179861068726,0.050000000745058,0.2288258820772171,291.13580322265625,291.1499938964844,268.9230041503906,267.298095703125,283.8103942871094,293.4490661621094,291.1358642578125,1.0,0.1981998831033706,0.6928759813308716,0.6928759813308716,1.0,1.0,-0.9043971300125122,0.3556743860244751,0.5487227439880371,0.167405679821968,0.0,0.0,0.3013619780540466,27.909809112548828,37.0,-0.0922354832291603,-6679.9541015625,84.9345932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.1490255296230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146228700876236,0.2146272957324981,-4.427916792337783e-06,0.0,0.0001512419694336,0.0,0.0,8.973342895507812,0.0,0.0,0.0,0.2897402346134186,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370702669024467,-1181.483642578125,304.1465148925781,0.6481731534004211,0.0826763361692428,0.0750677660107612,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5407037138938904,0.050000000745058,0.0483130477368831,293.1250305175781,297.1499938964844,293.1499938964844,0.1543046236038208,-2523.18701171875,304.1480712890625,0.9075647592544556,0.2285860478878021,0.1602963358163833,293.14080810546875,297.1499938964844,293.1499938964844,0.1775097250938415,-3820.1728515625,304.1483764648437,0.9471983909606934,0.2557684183120727,0.2426872998476028,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37603759765625,0.5407037138938904,0.050000000745058,0.2291762977838516,291.1361389160156,291.1499938964844,268.88775634765625,267.27911376953125,283.7889709472656,293.4493408203125,291.1361389160156,1.0,0.2017377763986587,0.6925820708274841,0.6925820708274841,1.0,1.0,-0.906714141368866,0.3568719029426574,0.5498422384262085,0.1670657992362976,0.0,0.0,0.3031850159168243,29.791378021240234,40.0,0.1452662199735641,-6716.49072265625,88.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,305.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65625,18000.0,0.0,0.0,0.1497763395309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161384969949722,0.2161429226398468,-4.431564775586594e-06,0.0,0.0001520039513707,0.0,0.0,9.048983573913574,0.0,0.0,0.0,0.2900468707084656,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370702669024467,-1181.483642578125,304.1465148925781,0.6481731534004211,0.0826763361692428,0.0750677660107612,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5407037138938904,0.050000000745058,0.0483130477368831,293.1250305175781,297.1499938964844,293.1499938964844,0.1543046236038208,-2523.18701171875,304.1480712890625,0.9075647592544556,0.2285860478878021,0.1602963358163833,293.14080810546875,297.1499938964844,293.1499938964844,0.1775097250938415,-3820.1728515625,304.1483764648437,0.9471983909606934,0.2557684183120727,0.2426872998476028,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37603759765625,0.5407037138938904,0.050000000745058,0.2291762977838516,291.1361389160156,291.1499938964844,268.88775634765625,267.27911376953125,283.7889709472656,293.4493408203125,291.1361389160156,1.0,0.2017377763986587,0.6925820708274841,0.6925820708274841,1.0,1.0,-0.906714141368866,0.3568719029426574,0.5498422384262085,0.1670657992362976,0.0,0.0,0.3031850159168243,29.791378021240234,40.0,0.1452662199735641,-6716.49072265625,88.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,305.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65625,18000.0,0.0,0.0,0.1497763395309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161384969949722,0.2161429226398468,-4.431564775586594e-06,0.0,0.0001520039513707,0.0,0.0,9.048983573913574,0.0,0.0,0.0,0.2900468707084656,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378613360226154,-1194.41845703125,304.1463623046875,0.6409331560134888,0.0835342779755592,0.0758931040763855,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5310854911804199,0.050000000745058,0.0483973547816276,293.12554931640625,297.1499938964844,293.1499938964844,0.1547832190990448,-2529.455322265625,304.1478881835937,0.8941344022750854,0.2291160672903061,0.1607017964124679,293.1399230957031,297.1499938964844,293.1499938964844,0.1779139041900634,-3827.12255859375,304.1482238769531,0.9315265417099,0.2561792731285095,0.2431392073631286,293.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5310854911804199,0.050000000745058,0.2295762151479721,291.1365661621094,291.1499938964844,268.8547668457031,267.26092529296875,283.7726135253906,293.45806884765625,291.1366271972656,1.0,0.205679714679718,0.6922698616981506,0.6922698616981506,1.0,1.0,-0.9093146324157716,0.3582190573215484,0.5510956048965454,0.1666871607303619,0.0,0.0,0.3049589693546295,31.93855094909668,43.0,0.5475057363510132,-6751.21923828125,92.08883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,305.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.1505752950906753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176366001367569,0.2176410406827926,-4.435171376826474e-06,0.0,0.0001528147840872,0.0,0.0,9.123956680297852,0.0,0.0,0.0,0.2903503477573395,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378613360226154,-1194.41845703125,304.1463623046875,0.6409331560134888,0.0835342779755592,0.0758931040763855,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5310854911804199,0.050000000745058,0.0483973547816276,293.12554931640625,297.1499938964844,293.1499938964844,0.1547832190990448,-2529.455322265625,304.1478881835937,0.8941344022750854,0.2291160672903061,0.1607017964124679,293.1399230957031,297.1499938964844,293.1499938964844,0.1779139041900634,-3827.12255859375,304.1482238769531,0.9315265417099,0.2561792731285095,0.2431392073631286,293.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5310854911804199,0.050000000745058,0.2295762151479721,291.1365661621094,291.1499938964844,268.8547668457031,267.26092529296875,283.7726135253906,293.45806884765625,291.1366271972656,1.0,0.205679714679718,0.6922698616981506,0.6922698616981506,1.0,1.0,-0.9093146324157716,0.3582190573215484,0.5510956048965454,0.1666871607303619,0.0,0.0,0.3049589693546295,31.93855094909668,43.0,0.5475057363510132,-6751.21923828125,92.08883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,305.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.1505752950906753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176366001367569,0.2176410406827926,-4.435171376826474e-06,0.0,0.0001528147840872,0.0,0.0,9.123956680297852,0.0,0.0,0.0,0.2903503477573395,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387127436697483,-1208.330322265625,304.1461486816406,0.6339963674545288,0.0844102948904037,0.0767729952931404,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5218193531036377,0.050000000745058,0.0484903752803802,293.1256103515625,297.1499938964844,293.1499938964844,0.155369222164154,-2537.15576171875,304.1476135253906,0.8811259865760803,0.2297200113534927,0.1611835211515426,293.1390380859375,297.1499938964844,293.1499938964844,0.1783854216337204,-3835.260986328125,304.1480407714844,0.915862798690796,0.2566149234771728,0.2436433434486389,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5218193531036377,0.050000000745058,0.2300174534320831,291.1358642578125,291.1499938964844,268.82427978515625,267.2435913085937,283.7522888183594,293.4605407714844,291.1356506347656,1.0,0.2099280953407287,0.6919577121734619,0.6919577121734619,1.0,1.0,-0.9121949672698976,0.3597152829170227,0.5524796843528748,0.1662789583206176,0.0,0.0,0.3068706095218658,34.307743072509766,46.0,-1.2083474397659302,-6788.03955078125,96.3287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,305.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.1514131873846054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191637307405471,0.2191681712865829,-4.438731139089214e-06,0.0,0.0001536651252536,0.0,0.0,9.200359344482422,0.0,0.0,0.0,0.2906601727008819,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387127436697483,-1208.330322265625,304.1461486816406,0.6339963674545288,0.0844102948904037,0.0767729952931404,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5218193531036377,0.050000000745058,0.0484903752803802,293.1256103515625,297.1499938964844,293.1499938964844,0.155369222164154,-2537.15576171875,304.1476135253906,0.8811259865760803,0.2297200113534927,0.1611835211515426,293.1390380859375,297.1499938964844,293.1499938964844,0.1783854216337204,-3835.260986328125,304.1480407714844,0.915862798690796,0.2566149234771728,0.2436433434486389,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5218193531036377,0.050000000745058,0.2300174534320831,291.1358642578125,291.1499938964844,268.82427978515625,267.2435913085937,283.7522888183594,293.4605407714844,291.1356506347656,1.0,0.2099280953407287,0.6919577121734619,0.6919577121734619,1.0,1.0,-0.9121949672698976,0.3597152829170227,0.5524796843528748,0.1662789583206176,0.0,0.0,0.3068706095218658,34.307743072509766,46.0,-1.2083474397659302,-6788.03955078125,96.3287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,305.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.1514131873846054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191637307405471,0.2191681712865829,-4.438731139089214e-06,0.0,0.0001536651252536,0.0,0.0,9.200359344482422,0.0,0.0,0.0,0.2906601727008819,4.0,0.0,1.0
406500,293.1207275390625,297.1499938964844,293.1499938964844,0.0391336716711521,-1215.2021484375,304.1460876464844,0.6306003332138062,0.0848343148827552,0.0772055462002754,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5173977017402649,0.050000000745058,0.0485398285090923,293.1255798339844,297.1499938964844,293.1499938964844,0.1556811928749084,-2541.254150390625,304.1474914550781,0.8748142719268799,0.2300348132848739,0.1614363342523574,293.138671875,297.1499938964844,293.1499938964844,0.178625613451004,-3839.404541015625,304.14794921875,0.908447802066803,0.2568252682685852,0.2438940852880478,293.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5173977017402649,0.050000000745058,0.2302520424127578,291.1351013183594,291.1499938964844,268.8100280761719,267.2352905273437,283.7414855957031,293.46051025390625,291.13494873046875,1.0,0.2121375203132629,0.6918016076087952,0.6918016076087952,1.0,1.0,-0.9136592745780944,0.3604838848114013,0.5531753897666931,0.1660502701997757,0.0,0.0,0.307938665151596,35.566619873046875,46.0,-1.5158488750457764,-6808.11865234375,98.57868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1518483012914657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200340926647186,0.2200385332107544,-4.440689281182131e-06,0.0,0.0001541067176731,0.0,0.0,9.243857383728027,0.0,0.0,0.0,0.2908350527286529,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395481586456298,-1221.9638671875,304.14605712890625,0.6272568702697754,0.0852488279342651,0.0776309445500373,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5131492018699646,0.050000000745058,0.048590999096632,293.12548828125,297.1499938964844,293.1499938964844,0.1560030877590179,-2545.4794921875,304.1473693847656,0.8686875700950623,0.230360671877861,0.1616971343755722,293.13836669921875,297.1499938964844,293.1499938964844,0.1788625568151474,-3843.48681640625,304.1478881835937,0.9015841484069824,0.2570290565490722,0.2441405951976776,293.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5131492018699646,0.050000000745058,0.2304947823286056,291.1343994140625,291.1499938964844,268.7965087890625,267.2272033691406,283.73052978515625,293.4599304199219,291.1341552734375,1.0,0.2143899649381637,0.6916337609291077,0.6916337609291077,1.0,1.0,-0.9151313900947572,0.3612599074840545,0.5538714528083801,0.1658022403717041,0.0,0.0,0.3090472221374511,36.86869812011719,49.0,-2.153261184692383,-6826.37255859375,100.9044418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,305.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.240234375,18000.0,0.0,0.0,0.1522948890924453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209460884332656,0.2209505289793014,-4.442787485459121e-06,0.0,0.0001545599516248,0.0,0.0,9.289600372314451,0.0,0.0,0.0,0.2910193800926208,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403686165809631,-1235.3616943359375,304.14599609375,0.6207160353660583,0.086053192615509,0.0784624740481376,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5052124857902527,0.050000000745058,0.0486977472901344,293.1251220703125,297.1499938964844,293.1499938964844,0.156710147857666,-2554.7783203125,304.1470642089844,0.8571140766143799,0.2310580462217331,0.1622504442930221,293.1379089355469,297.1499938964844,293.1499938964844,0.1793537884950637,-3851.976318359375,304.14776611328125,0.8886929750442505,0.2574180066585541,0.2446200400590896,293.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5052124857902527,0.050000000745058,0.2310011535882949,291.1312561035156,291.1499938964844,268.77166748046875,267.2118530273437,283.7082824707031,293.4575500488281,291.1307678222656,1.0,0.2189884632825851,0.6912980079650879,0.6912980079650879,1.0,1.0,-0.9181045889854432,0.3628418445587158,0.5552627444267273,0.1652593314647674,0.0,0.0,0.3117372989654541,39.58369827270508,52.0,-4.251246929168701,-6864.2392578125,105.75680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.1532077044248581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230743616819381,0.2230788171291351,-4.447507762961322e-06,0.0,0.0001554863556521,0.0,0.0,9.396284103393556,0.0,0.0,0.0,0.2914493381977081,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403686165809631,-1235.3616943359375,304.14599609375,0.6207160353660583,0.086053192615509,0.0784624740481376,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5052124857902527,0.050000000745058,0.0486977472901344,293.1251220703125,297.1499938964844,293.1499938964844,0.156710147857666,-2554.7783203125,304.1470642089844,0.8571140766143799,0.2310580462217331,0.1622504442930221,293.1379089355469,297.1499938964844,293.1499938964844,0.1793537884950637,-3851.976318359375,304.14776611328125,0.8886929750442505,0.2574180066585541,0.2446200400590896,293.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5052124857902527,0.050000000745058,0.2310011535882949,291.1312561035156,291.1499938964844,268.77166748046875,267.2118530273437,283.7082824707031,293.4575500488281,291.1307678222656,1.0,0.2189884632825851,0.6912980079650879,0.6912980079650879,1.0,1.0,-0.9181045889854432,0.3628418445587158,0.5552627444267273,0.1652593314647674,0.0,0.0,0.3117372989654541,39.58369827270508,52.0,-4.251246929168701,-6864.2392578125,105.75680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.1532077044248581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230743616819381,0.2230788171291351,-4.447507762961322e-06,0.0,0.0001554863556521,0.0,0.0,9.396284103393556,0.0,0.0,0.0,0.2914493381977081,4.0,0.0,1.0
406740,293.1201171875,297.1499938964844,293.1499938964844,0.0411674343049526,-1248.3944091796875,304.14599609375,0.6142784953117371,0.0868302136659622,0.079272449016571,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.497994989156723,0.050000000745058,0.0488093346357345,293.1243896484375,297.1499938964844,293.1499938964844,0.1574801802635193,-2564.88330078125,304.1467590332031,0.8465449213981628,0.231836587190628,0.1628595739603042,293.1376037597656,297.1499938964844,293.1499938964844,0.1798259019851684,-3860.109375,304.1477355957031,0.8765871524810791,0.257784754037857,0.2450825124979019,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.497994989156723,0.050000000745058,0.2315304577350616,291.1282958984375,291.1499938964844,268.75,267.1976013183594,283.6859130859375,293.4538879394531,291.12799072265625,1.0,0.2236653417348861,0.6909623146057129,0.6909623146057129,1.0,1.0,-0.9211318492889404,0.3644680380821228,0.5566638112068176,0.1646642535924911,0.0,0.0,0.3148437738418579,42.42054748535156,40.0,-3.774644374847412,-6906.60888671875,110.8420639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,305.6141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.134765625,18000.0,0.0,0.0,0.154152899980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256660908460617,0.2256705313920974,-4.453406745597022e-06,0.0,0.0001564455888001,0.0,0.0,9.52705192565918,0.0,0.0,0.0,0.2919753193855285,4.0,0.0,1.0
406800,293.1201171875,297.1499938964844,293.1499938964844,0.0411674343049526,-1248.3944091796875,304.14599609375,0.6142784953117371,0.0868302136659622,0.079272449016571,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.497994989156723,0.050000000745058,0.0488093346357345,293.1243896484375,297.1499938964844,293.1499938964844,0.1574801802635193,-2564.88330078125,304.1467590332031,0.8465449213981628,0.231836587190628,0.1628595739603042,293.1376037597656,297.1499938964844,293.1499938964844,0.1798259019851684,-3860.109375,304.1477355957031,0.8765871524810791,0.257784754037857,0.2450825124979019,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.497994989156723,0.050000000745058,0.2315304577350616,291.1282958984375,291.1499938964844,268.75,267.1976013183594,283.6859130859375,293.4538879394531,291.12799072265625,1.0,0.2236653417348861,0.6909623146057129,0.6909623146057129,1.0,1.0,-0.9211318492889404,0.3644680380821228,0.5566638112068176,0.1646642535924911,0.0,0.0,0.3148437738418579,42.42054748535156,40.0,-3.774644374847412,-6906.60888671875,110.8420639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,305.6141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.134765625,18000.0,0.0,0.0,0.154152899980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256660908460617,0.2256705313920974,-4.453406745597022e-06,0.0,0.0001564455888001,0.0,0.0,9.52705192565918,0.0,0.0,0.0,0.2919753193855285,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418722033500671,-1259.8529052734375,304.1461486816406,0.6176424026489258,0.087699145078659,0.0799979567527771,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4992307424545288,0.050000000745058,0.0487891808152198,293.1226501464844,297.1499938964844,293.1499938964844,0.1582382023334503,-2574.767578125,304.1465759277344,0.8495886325836182,0.2328309714794159,0.1634872257709503,293.13690185546875,297.1499938964844,293.1499938964844,0.1801780760288238,-3866.08740234375,304.1479187011719,0.8792294263839722,0.2582398056983948,0.2454553991556167,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4992307424545288,0.050000000745058,0.2314348816871643,291.1278381347656,291.1499938964844,268.7300109863281,267.1838684082031,283.66339111328125,293.44830322265625,291.12823486328125,1.0,0.2225813865661621,0.6906082630157471,0.6906082630157471,1.0,1.0,-0.9230648279190063,0.3656522631645202,0.5574125051498413,0.1637617349624633,0.0,0.0,0.3178917169570923,41.9079704284668,28.0,0.862934947013855,-6952.46044921875,110.45665740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,305.6444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.69921875,18000.0,0.0,0.0,0.1551385968923568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283882349729538,0.2283927053213119,-4.460066975298105e-06,0.0,0.0001574459602124,0.0,0.0,9.666015625,0.0,0.0,0.0,0.2925374209880829,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418722033500671,-1259.8529052734375,304.1461486816406,0.6176424026489258,0.087699145078659,0.0799979567527771,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4992307424545288,0.050000000745058,0.0487891808152198,293.1226501464844,297.1499938964844,293.1499938964844,0.1582382023334503,-2574.767578125,304.1465759277344,0.8495886325836182,0.2328309714794159,0.1634872257709503,293.13690185546875,297.1499938964844,293.1499938964844,0.1801780760288238,-3866.08740234375,304.1479187011719,0.8792294263839722,0.2582398056983948,0.2454553991556167,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4992307424545288,0.050000000745058,0.2314348816871643,291.1278381347656,291.1499938964844,268.7300109863281,267.1838684082031,283.66339111328125,293.44830322265625,291.12823486328125,1.0,0.2225813865661621,0.6906082630157471,0.6906082630157471,1.0,1.0,-0.9230648279190063,0.3656522631645202,0.5574125051498413,0.1637617349624633,0.0,0.0,0.3178917169570923,41.9079704284668,28.0,0.862934947013855,-6952.46044921875,110.45665740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,305.6444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.69921875,18000.0,0.0,0.0,0.1551385968923568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283882349729538,0.2283927053213119,-4.460066975298105e-06,0.0,0.0001574459602124,0.0,0.0,9.666015625,0.0,0.0,0.0,0.2925374209880829,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425868928432464,-1271.4268798828125,304.146240234375,0.6295315623283386,0.088718444108963,0.0807593986392021,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5080462098121643,0.050000000745058,0.0486578308045864,293.119873046875,297.1499938964844,293.1499938964844,0.1590617299079895,-2585.444091796875,304.1463317871094,0.8650890588760376,0.2340854257345199,0.1642230749130249,293.1355895996094,297.1499938964844,293.1499938964844,0.1804854571819305,-3871.219482421875,304.1481018066406,0.8951277732849121,0.2588407695293426,0.2458600550889969,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5080462098121643,0.050000000745058,0.2308118045330047,291.13214111328125,291.1499938964844,268.7099914550781,267.1700744628906,283.6398620605469,293.4415588378906,291.1326599121094,1.0,0.2173302769660949,0.6902541518211365,0.6902541518211365,1.0,1.0,-0.9244419932365416,0.366630345582962,0.5578116774559021,0.162656545639038,0.0,0.0,0.3199980556964874,38.57178497314453,25.0,4.580738544464111,-6990.46826171875,105.50858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,305.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.966796875,18000.0,0.0,0.0,0.1561639308929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304582148790359,0.2304626852273941,-4.465994152269559e-06,0.0,0.0001584865385666,0.0,0.0,9.773955345153809,0.0,0.0,0.0,0.2929822206497192,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425868928432464,-1271.4268798828125,304.146240234375,0.6295315623283386,0.088718444108963,0.0807593986392021,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5080462098121643,0.050000000745058,0.0486578308045864,293.119873046875,297.1499938964844,293.1499938964844,0.1590617299079895,-2585.444091796875,304.1463317871094,0.8650890588760376,0.2340854257345199,0.1642230749130249,293.1355895996094,297.1499938964844,293.1499938964844,0.1804854571819305,-3871.219482421875,304.1481018066406,0.8951277732849121,0.2588407695293426,0.2458600550889969,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5080462098121643,0.050000000745058,0.2308118045330047,291.13214111328125,291.1499938964844,268.7099914550781,267.1700744628906,283.6398620605469,293.4415588378906,291.1326599121094,1.0,0.2173302769660949,0.6902541518211365,0.6902541518211365,1.0,1.0,-0.9244419932365416,0.366630345582962,0.5578116774559021,0.162656545639038,0.0,0.0,0.3199980556964874,38.57178497314453,25.0,4.580738544464111,-6990.46826171875,105.50858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,305.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.966796875,18000.0,0.0,0.0,0.1561639308929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304582148790359,0.2304626852273941,-4.465994152269559e-06,0.0,0.0001584865385666,0.0,0.0,9.773955345153809,0.0,0.0,0.0,0.2929822206497192,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429819710552692,-1277.845947265625,304.1462097167969,0.6361541152000427,0.0892648622393608,0.0811767876148223,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131934285163879,0.050000000745058,0.0485904403030872,293.1182861328125,297.1499938964844,293.1499938964844,0.1595456451177597,-2591.7392578125,304.1461181640625,0.8740526437759399,0.234783187508583,0.1646446585655212,293.1347961425781,297.1499938964844,293.1499938964844,0.1806821972131729,-3874.557861328125,304.1480712890625,0.9041507840156556,0.2591786384582519,0.2461007237434387,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131934285163879,0.050000000745058,0.2304921299219131,291.1337280273437,291.1499938964844,268.70001220703125,267.16314697265625,283.6279602050781,293.43829345703125,291.134033203125,1.0,0.2148357778787613,0.6900771260261536,0.6900771260261536,1.0,1.0,-0.9252728819847108,0.3671846091747284,0.5580883026123047,0.1621180772781372,0.0,0.0,0.3209189772605896,36.86164093017578,25.0,4.015065670013428,-7007.0771484375,102.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,305.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.1566749513149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312917560338974,0.2312962263822555,-4.468346105568344e-06,0.0,0.0001590051542734,0.0,0.0,9.81747055053711,0.0,0.0,0.0,0.2931629717350006,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0434000417590141,-1284.6536865234375,304.1461486816406,0.6430084705352783,0.0898271352052688,0.0816143900156021,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5185337662696838,0.050000000745058,0.0485267639160156,293.1166076660156,297.1499938964844,293.1499938964844,0.1600751429796219,-2598.63671875,304.1458740234375,0.883274495601654,0.2355144917964935,0.165095567703247,293.1339416503906,297.1499938964844,293.1499938964844,0.1809105277061462,-3878.460205078125,304.14801025390625,0.91386878490448,0.25953409075737,0.2463639676570892,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5185337662696838,0.050000000745058,0.2301900684833526,291.1345520019531,291.1499938964844,268.69000244140625,267.1561889648437,283.6162414550781,293.4354248046875,291.1347045898437,1.0,0.2123517841100692,0.689902663230896,0.689902663230896,1.0,1.0,-0.9262161254882812,0.3677850365638733,0.558431088924408,0.1616078168153762,0.0,0.0,0.3218608200550079,35.24678421020508,25.0,2.876476526260376,-7024.11767578125,100.6448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,305.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.439453125,18000.0,0.0,0.0,0.1571792513132095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321166098117828,0.232121080160141,-4.47051434093737e-06,0.0,0.0001595169596839,0.0,0.0,9.860267639160156,0.0,0.0,0.0,0.2933390438556671,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443010479211807,-1299.3580322265625,304.1459350585937,0.6556323766708374,0.0909890010952949,0.0825528055429458,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5279421210289001,0.050000000745058,0.048427440226078,293.1131591796875,297.1499938964844,293.1499938964844,0.1612474173307418,-2613.906494140625,304.1452941894531,0.8995660543441772,0.2370577752590179,0.1660787612199783,293.1322631835937,297.1499938964844,293.1499938964844,0.1814460009336471,-3887.6494140625,304.14776611328125,0.9316383600234984,0.2602858245372772,0.2469605952501297,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5279421210289001,0.050000000745058,0.2297189384698867,291.13507080078125,291.1499938964844,268.6700134277344,267.1422119140625,283.5937194824219,293.4309997558594,291.1351013183594,1.0,0.2086102217435836,0.6895537972450256,0.6895537972450256,1.0,1.0,-0.9285534024238586,0.3691596686840057,0.5593937635421753,0.1607260853052139,0.0,0.0,0.3238041400909424,32.73300552368164,25.0,0.9842988848686218,-7060.78662109375,97.1566925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060363769531,305.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.271484375,18000.0,0.0,0.0,0.1581676751375198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338264286518097,0.2338308990001678,-4.474822162592318e-06,0.0,0.0001605200814083,0.0,0.0,9.948796272277832,0.0,0.0,0.0,0.2937000691890716,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443010479211807,-1299.3580322265625,304.1459350585937,0.6556323766708374,0.0909890010952949,0.0825528055429458,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5279421210289001,0.050000000745058,0.048427440226078,293.1131591796875,297.1499938964844,293.1499938964844,0.1612474173307418,-2613.906494140625,304.1452941894531,0.8995660543441772,0.2370577752590179,0.1660787612199783,293.1322631835937,297.1499938964844,293.1499938964844,0.1814460009336471,-3887.6494140625,304.14776611328125,0.9316383600234984,0.2602858245372772,0.2469605952501297,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5279421210289001,0.050000000745058,0.2297189384698867,291.13507080078125,291.1499938964844,268.6700134277344,267.1422119140625,283.5937194824219,293.4309997558594,291.1351013183594,1.0,0.2086102217435836,0.6895537972450256,0.6895537972450256,1.0,1.0,-0.9285534024238586,0.3691596686840057,0.5593937635421753,0.1607260853052139,0.0,0.0,0.3238041400909424,32.73300552368164,25.0,0.9842988848686218,-7060.78662109375,97.1566925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060363769531,305.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.271484375,18000.0,0.0,0.0,0.1581676751375198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338264286518097,0.2338308990001678,-4.474822162592318e-06,0.0,0.0001605200814083,0.0,0.0,9.948796272277832,0.0,0.0,0.0,0.2937000691890716,4.0,0.0,1.0
407340,293.1136169433594,297.1499938964844,293.1499938964844,0.0452640280127525,-1315.109130859375,304.14569091796875,0.6673330664634705,0.0921939611434936,0.0835538730025291,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5361394882202148,0.050000000745058,0.0483516752719879,293.10968017578125,297.1499938964844,293.1499938964844,0.1625340431928634,-2630.6376953125,304.14471435546875,0.9145017862319946,0.2386933714151382,0.1671466678380966,293.1305236816406,297.1499938964844,293.1499938964844,0.1820551306009292,-3898.110107421875,304.1474914550781,0.946768045425415,0.2610840201377868,0.2476266771554947,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5361394882202148,0.050000000745058,0.2293595224618911,291.1349182128906,291.1499938964844,268.6499938964844,267.1281433105469,283.5731506347656,293.4283752441406,291.1348876953125,1.0,0.2057892829179763,0.6892049312591553,0.6892049312591553,1.0,1.0,-0.931313455104828,0.3706717193126678,0.5606417059898376,0.16004478931427,0.0,0.0,0.3258219957351684,30.822656631469727,25.0,-0.0251370817422866,-7099.8759765625,94.69036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,305.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.159133106470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356142401695251,0.2356187105178833,-4.479304607230006e-06,0.0,0.0001614998764125,0.0,0.0,10.041620254516602,0.0,0.0,0.0,0.2940779626369476,4.0,0.0,1.0
407400,293.1136169433594,297.1499938964844,293.1499938964844,0.0452640280127525,-1315.109130859375,304.14569091796875,0.6673330664634705,0.0921939611434936,0.0835538730025291,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5361394882202148,0.050000000745058,0.0483516752719879,293.10968017578125,297.1499938964844,293.1499938964844,0.1625340431928634,-2630.6376953125,304.14471435546875,0.9145017862319946,0.2386933714151382,0.1671466678380966,293.1305236816406,297.1499938964844,293.1499938964844,0.1820551306009292,-3898.110107421875,304.1474914550781,0.946768045425415,0.2610840201377868,0.2476266771554947,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5361394882202148,0.050000000745058,0.2293595224618911,291.1349182128906,291.1499938964844,268.6499938964844,267.1281433105469,283.5731506347656,293.4283752441406,291.1348876953125,1.0,0.2057892829179763,0.6892049312591553,0.6892049312591553,1.0,1.0,-0.931313455104828,0.3706717193126678,0.5606417059898376,0.16004478931427,0.0,0.0,0.3258219957351684,30.822656631469727,25.0,-0.0251370817422866,-7099.8759765625,94.69036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,305.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.159133106470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356142401695251,0.2356187105178833,-4.479304607230006e-06,0.0,0.0001614998764125,0.0,0.0,10.041620254516602,0.0,0.0,0.0,0.2940779626369476,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462749116122722,-1331.67822265625,304.1454467773437,0.6780922412872314,0.0934376716613769,0.0846067816019058,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432000756263733,0.050000000745058,0.0482928082346916,293.10626220703125,297.1499938964844,293.1499938964844,0.1639101952314376,-2648.489013671875,304.1441955566406,0.9286502599716188,0.2404092848300933,0.1682850569486618,293.1288146972656,297.1499938964844,293.1499938964844,0.1827177554368972,-3909.474365234375,304.1472473144531,0.959158182144165,0.2619237005710602,0.2483497709035873,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432000756263733,0.050000000745058,0.2290802896022796,291.1347351074219,291.1499938964844,268.6300048828125,267.1139831542969,283.5549011230469,293.4273986816406,291.1347351074219,1.0,0.2036854326725006,0.6888355612754822,0.6888355612754822,1.0,1.0,-0.9344052076339722,0.3722647130489349,0.5621405243873596,0.1595798134803772,0.0,0.0,0.3278743624687195,29.347064971923828,25.0,-0.1887493282556533,-7140.4365234375,92.96517181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,305.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.1600812673568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374600023031234,0.2374644875526428,-4.483992142922944e-06,0.0,0.0001624621363589,0.0,0.0,10.13790512084961,0.0,0.0,0.0,0.2944702506065368,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462749116122722,-1331.67822265625,304.1454467773437,0.6780922412872314,0.0934376716613769,0.0846067816019058,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432000756263733,0.050000000745058,0.0482928082346916,293.10626220703125,297.1499938964844,293.1499938964844,0.1639101952314376,-2648.489013671875,304.1441955566406,0.9286502599716188,0.2404092848300933,0.1682850569486618,293.1288146972656,297.1499938964844,293.1499938964844,0.1827177554368972,-3909.474365234375,304.1472473144531,0.959158182144165,0.2619237005710602,0.2483497709035873,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432000756263733,0.050000000745058,0.2290802896022796,291.1347351074219,291.1499938964844,268.6300048828125,267.1139831542969,283.5549011230469,293.4273986816406,291.1347351074219,1.0,0.2036854326725006,0.6888355612754822,0.6888355612754822,1.0,1.0,-0.9344052076339722,0.3722647130489349,0.5621405243873596,0.1595798134803772,0.0,0.0,0.3278743624687195,29.347064971923828,25.0,-0.1887493282556533,-7140.4365234375,92.96517181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,305.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.1600812673568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374600023031234,0.2374644875526428,-4.483992142922944e-06,0.0,0.0001624621363589,0.0,0.0,10.13790512084961,0.0,0.0,0.0,0.2944702506065368,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473242029547691,-1348.9166259765625,304.14520263671875,0.6878932118415833,0.094715692102909,0.0857034251093864,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492101311683655,0.050000000745058,0.0482465699315071,293.1029357910156,297.1499938964844,293.1499938964844,0.1653599143028259,-2667.244384765625,304.1437072753906,0.941135585308075,0.242194652557373,0.1694828420877456,293.12713623046875,297.1499938964844,293.1499938964844,0.1834233254194259,-3921.55322265625,304.14697265625,0.9691582918167114,0.2628009915351867,0.249121755361557,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492101311683655,0.050000000745058,0.2288609594106674,291.1347045898437,291.1499938964844,268.6099853515625,267.0997009277344,283.5388488769531,293.42779541015625,291.1347351074219,1.0,0.2021359503269195,0.6884661912918091,0.6884661912918091,1.0,1.0,-0.9377666115760804,0.3739176988601684,0.5638489127159119,0.1593198180198669,0.0,0.0,0.329913467168808,28.19729804992676,25.0,-0.0237213820219039,-7181.505859375,91.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,305.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44921875,18000.0,0.0,0.0,0.1610167473554611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393175512552261,0.2393220365047454,-4.48879200121155e-06,0.0,0.0001634115324122,0.0,0.0,10.23532009124756,0.0,0.0,0.0,0.2948678433895111,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473242029547691,-1348.9166259765625,304.14520263671875,0.6878932118415833,0.094715692102909,0.0857034251093864,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492101311683655,0.050000000745058,0.0482465699315071,293.1029357910156,297.1499938964844,293.1499938964844,0.1653599143028259,-2667.244384765625,304.1437072753906,0.941135585308075,0.242194652557373,0.1694828420877456,293.12713623046875,297.1499938964844,293.1499938964844,0.1834233254194259,-3921.55322265625,304.14697265625,0.9691582918167114,0.2628009915351867,0.249121755361557,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492101311683655,0.050000000745058,0.2288609594106674,291.1347045898437,291.1499938964844,268.6099853515625,267.0997009277344,283.5388488769531,293.42779541015625,291.1347351074219,1.0,0.2021359503269195,0.6884661912918091,0.6884661912918091,1.0,1.0,-0.9377666115760804,0.3739176988601684,0.5638489127159119,0.1593198180198669,0.0,0.0,0.329913467168808,28.19729804992676,25.0,-0.0237213820219039,-7181.505859375,91.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,305.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44921875,18000.0,0.0,0.0,0.1610167473554611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393175512552261,0.2393220365047454,-4.48879200121155e-06,0.0,0.0001634115324122,0.0,0.0,10.23532009124756,0.0,0.0,0.0,0.2948678433895111,4.0,0.0,1.0
