time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478616170585155,-1357.763427734375,304.1451110839844,0.6924288868904114,0.0953666940331459,0.0862664729356765,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5518410801887512,0.050000000745058,0.0482273139059543,293.1012878417969,297.1499938964844,293.1499938964844,0.1661101281642913,-2676.93115234375,304.1434936523437,0.9466766119003296,0.2431112378835678,0.1701017618179321,293.1263122558594,297.1499938964844,293.1499938964844,0.1837913244962692,-3927.845458984375,304.1468505859375,0.9733815789222716,0.2632530927658081,0.2495245486497879,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5518410801887512,0.050000000745058,0.2287696152925491,291.134765625,291.1499938964844,268.6000061035156,267.092529296875,283.53143310546875,293.428466796875,291.1347961425781,1.0,0.2015345841646194,0.6882815361022949,0.6882815361022949,1.0,1.0,-0.9395357966423036,0.3747675120830536,0.5647682547569275,0.1592471450567245,0.0,0.0,0.3309243619441986,27.721973419189453,25.0,0.0449270717799663,-7202.1181640625,91.39100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125671386719,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.439453125,18000.0,0.0,0.0,0.1614805608987808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240243911743164,0.2402483969926834,-4.49120807388681e-06,0.0,0.0001638822432141,0.0,0.0,10.284077644348145,0.0,0.0,0.0,0.2950670719146728,4.0,0.0,1.0
407760,293.10894775390625,297.1499938964844,293.1499938964844,0.0484064482152462,-1366.7462158203125,304.1449890136719,0.6967460513114929,0.0960248485207557,0.0868380889296531,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5542560815811157,0.050000000745058,0.0482101179659366,293.0997009277344,297.1499938964844,293.1499938964844,0.1668758541345596,-2686.80615234375,304.1432800292969,0.9517894983291626,0.2440422624349594,0.1707324236631393,293.12548828125,297.1499938964844,293.1499938964844,0.1841689348220825,-3934.29736328125,304.1467590332031,0.9771782159805298,0.2637134790420532,0.2499372959136963,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5542560815811157,0.050000000745058,0.228688046336174,291.1347961425781,291.1499938964844,268.5899963378906,267.0853271484375,283.5243530273437,293.4294128417969,291.13482666015625,1.0,0.2010269910097122,0.6880847215652466,0.6880847215652466,1.0,1.0,-0.941355526447296,0.3756323754787445,0.565723180770874,0.1591926962137222,0.0,0.0,0.3319327533245086,27.299680709838867,28.0,0.0631259307265281,-7222.78662109375,91.07464599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,305.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.419921875,18000.0,0.0,0.0,0.1619423329830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241169735789299,0.2411742359399795,-4.49362960353028e-06,0.0,0.0001643508876441,0.0,0.0,10.332907676696776,0.0,0.0,0.0,0.2952666878700256,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495367981493473,-1385.4345703125,304.144775390625,0.7008939981460571,0.0973571240901947,0.0880257710814476,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549578070640564,0.050000000745058,0.048205193132162,293.0966491699219,297.1499938964844,293.1499938964844,0.1684724390506744,-2707.3662109375,304.1428527832031,0.955514669418335,0.2459384649991989,0.1720421463251114,293.1239318847656,297.1499938964844,293.1499938964844,0.1849748194217682,-3948.06591796875,304.146484375,0.9791478514671326,0.26465505361557,0.2508136034011841,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549578070640564,0.050000000745058,0.228664681315422,291.1346740722656,291.1499938964844,268.57000732421875,267.07086181640625,283.5108947753906,293.4321594238281,291.1346435546875,1.0,0.201447531580925,0.6876910924911499,0.6876910924911499,1.0,1.0,-0.9453704357147216,0.3775069713592529,0.5678635239601135,0.1591988056898117,0.0,0.0,0.3339793980121612,27.206195831298828,31.0,-0.3360761404037475,-7265.28076171875,91.71922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,305.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.22265625,18000.0,0.0,0.0,0.1628623604774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430418282747268,0.2430463284254074,-4.498516773310257e-06,0.0,0.0001652845821809,0.0,0.0,10.43188762664795,0.0,0.0,0.0,0.2956714630126953,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495367981493473,-1385.4345703125,304.144775390625,0.7008939981460571,0.0973571240901947,0.0880257710814476,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549578070640564,0.050000000745058,0.048205193132162,293.0966491699219,297.1499938964844,293.1499938964844,0.1684724390506744,-2707.3662109375,304.1428527832031,0.955514669418335,0.2459384649991989,0.1720421463251114,293.1239318847656,297.1499938964844,293.1499938964844,0.1849748194217682,-3948.06591796875,304.146484375,0.9791478514671326,0.26465505361557,0.2508136034011841,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549578070640564,0.050000000745058,0.228664681315422,291.1346740722656,291.1499938964844,268.57000732421875,267.07086181640625,283.5108947753906,293.4321594238281,291.1346435546875,1.0,0.201447531580925,0.6876910924911499,0.6876910924911499,1.0,1.0,-0.9453704357147216,0.3775069713592529,0.5678635239601135,0.1591988056898117,0.0,0.0,0.3339793980121612,27.206195831298828,31.0,-0.3360761404037475,-7265.28076171875,91.71922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,305.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.22265625,18000.0,0.0,0.0,0.1628623604774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430418282747268,0.2430463284254074,-4.498516773310257e-06,0.0,0.0001652845821809,0.0,0.0,10.43188762664795,0.0,0.0,0.0,0.2956714630126953,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507049895823001,-1404.8238525390625,304.1445617675781,0.7008644938468933,0.098706342279911,0.0892549753189086,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5518469214439392,0.050000000745058,0.048227235674858,293.0937805175781,297.1499938964844,293.1499938964844,0.1701359897851944,-2728.7412109375,304.1424560546875,0.9534025192260742,0.2478692233562469,0.1733976155519485,293.1224060058594,297.1499938964844,293.1499938964844,0.1858352422714233,-3962.75537109375,304.1462097167969,0.9760828614234924,0.2656205594539642,0.2517401874065399,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5518469214439392,0.050000000745058,0.2287692427635193,291.13409423828125,291.1499938964844,268.54998779296875,267.0562744140625,283.4984741210937,293.4361877441406,291.134033203125,1.0,0.2030289322137832,0.6872974634170532,0.6872974634170532,1.0,1.0,-0.9497364163398744,0.3795116543769836,0.5702247619628906,0.1593289226293563,0.0,0.0,0.3361376821994781,27.800630569458008,34.0,-0.7334246039390564,-7309.72412109375,93.54924011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.634765625,18000.0,0.0,0.0,0.1637864857912063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450161725282669,0.2450206726789474,-4.503624495555414e-06,0.0,0.0001662224676692,0.0,0.0,10.53654956817627,0.0,0.0,0.0,0.296098917722702,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507049895823001,-1404.8238525390625,304.1445617675781,0.7008644938468933,0.098706342279911,0.0892549753189086,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5518469214439392,0.050000000745058,0.048227235674858,293.0937805175781,297.1499938964844,293.1499938964844,0.1701359897851944,-2728.7412109375,304.1424560546875,0.9534025192260742,0.2478692233562469,0.1733976155519485,293.1224060058594,297.1499938964844,293.1499938964844,0.1858352422714233,-3962.75537109375,304.1462097167969,0.9760828614234924,0.2656205594539642,0.2517401874065399,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5518469214439392,0.050000000745058,0.2287692427635193,291.13409423828125,291.1499938964844,268.54998779296875,267.0562744140625,283.4984741210937,293.4361877441406,291.134033203125,1.0,0.2030289322137832,0.6872974634170532,0.6872974634170532,1.0,1.0,-0.9497364163398744,0.3795116543769836,0.5702247619628906,0.1593289226293563,0.0,0.0,0.3361376821994781,27.800630569458008,34.0,-0.7334246039390564,-7309.72412109375,93.54924011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.634765625,18000.0,0.0,0.0,0.1637864857912063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450161725282669,0.2450206726789474,-4.503624495555414e-06,0.0,0.0001662224676692,0.0,0.0,10.53654956817627,0.0,0.0,0.0,0.296098917722702,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.051901526749134,-1424.76025390625,304.1443786621094,0.6978522539138794,0.1000716388225555,0.0905187502503395,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5460711717605591,0.050000000745058,0.0482702441513538,293.0911560058594,297.1499938964844,293.1499938964844,0.1718491464853286,-2750.6962890625,304.1421203613281,0.9470319151878356,0.2498281747102737,0.1747893095016479,293.1210021972656,297.1499938964844,293.1499938964844,0.1867365837097168,-3978.11962890625,304.14599609375,0.9691625237464904,0.2666086554527282,0.252709299325943,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5460711717605591,0.050000000745058,0.2289732545614242,291.1335144042969,291.1499938964844,268.5299987792969,267.04156494140625,283.4872741699219,293.44140625,291.1334533691406,1.0,0.2055220007896423,0.6868807077407837,0.6868807077407837,1.0,1.0,-0.9543830156326294,0.3816113173961639,0.5727717280387878,0.1595645546913147,0.0,0.0,0.3383780717849731,28.93039894104004,37.0,-0.7801505923271179,-7355.7216796875,96.32046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,305.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.06640625,18000.0,0.0,0.0,0.1647260636091232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470934092998504,0.2470979243516922,-4.509053724177647e-06,0.0,0.0001671760255703,0.0,0.0,10.647212982177734,0.0,0.0,0.0,0.2965510189533233,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.051901526749134,-1424.76025390625,304.1443786621094,0.6978522539138794,0.1000716388225555,0.0905187502503395,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5460711717605591,0.050000000745058,0.0482702441513538,293.0911560058594,297.1499938964844,293.1499938964844,0.1718491464853286,-2750.6962890625,304.1421203613281,0.9470319151878356,0.2498281747102737,0.1747893095016479,293.1210021972656,297.1499938964844,293.1499938964844,0.1867365837097168,-3978.11962890625,304.14599609375,0.9691625237464904,0.2666086554527282,0.252709299325943,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5460711717605591,0.050000000745058,0.2289732545614242,291.1335144042969,291.1499938964844,268.5299987792969,267.04156494140625,283.4872741699219,293.44140625,291.1334533691406,1.0,0.2055220007896423,0.6868807077407837,0.6868807077407837,1.0,1.0,-0.9543830156326294,0.3816113173961639,0.5727717280387878,0.1595645546913147,0.0,0.0,0.3383780717849731,28.93039894104004,37.0,-0.7801505923271179,-7355.7216796875,96.32046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,305.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.06640625,18000.0,0.0,0.0,0.1647260636091232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470934092998504,0.2470979243516922,-4.509053724177647e-06,0.0,0.0001671760255703,0.0,0.0,10.647212982177734,0.0,0.0,0.0,0.2965510189533233,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531205683946609,-1445.1549072265625,304.14422607421875,0.692878246307373,0.1014516204595565,0.0918119475245475,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5386469960212708,0.050000000745058,0.0483300574123859,293.0887451171875,297.1499938964844,293.1499938964844,0.1736014038324356,-2773.0927734375,304.141845703125,0.9376576542854308,0.2518084943294525,0.1762094348669052,293.11962890625,297.1499938964844,293.1499938964844,0.1876728236675262,-3994.052001953125,304.145751953125,0.9592421054840088,0.2676181197166443,0.2537156343460083,293.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5386469960212708,0.050000000745058,0.2292569875717163,291.13299560546875,291.1499938964844,268.510009765625,267.0267639160156,283.4770812988281,293.4476318359375,291.1329650878906,1.0,0.2087150067090988,0.6864638924598694,0.6864638924598694,1.0,1.0,-0.959259569644928,0.3837891817092895,0.5754703879356384,0.159901276230812,0.0,0.0,0.3406807482242584,30.489458084106445,40.0,-0.7092409133911133,-7402.75634765625,99.86490631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,305.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.587890625,18000.0,0.0,0.0,0.1656903177499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492494285106659,0.2492539435625076,-4.514761712925974e-06,0.0,0.0001681546127656,0.0,0.0,10.762700080871582,0.0,0.0,0.0,0.2970234453678131,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531205683946609,-1445.1549072265625,304.14422607421875,0.692878246307373,0.1014516204595565,0.0918119475245475,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5386469960212708,0.050000000745058,0.0483300574123859,293.0887451171875,297.1499938964844,293.1499938964844,0.1736014038324356,-2773.0927734375,304.141845703125,0.9376576542854308,0.2518084943294525,0.1762094348669052,293.11962890625,297.1499938964844,293.1499938964844,0.1876728236675262,-3994.052001953125,304.145751953125,0.9592421054840088,0.2676181197166443,0.2537156343460083,293.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5386469960212708,0.050000000745058,0.2292569875717163,291.13299560546875,291.1499938964844,268.510009765625,267.0267639160156,283.4770812988281,293.4476318359375,291.1329650878906,1.0,0.2087150067090988,0.6864638924598694,0.6864638924598694,1.0,1.0,-0.959259569644928,0.3837891817092895,0.5754703879356384,0.159901276230812,0.0,0.0,0.3406807482242584,30.489458084106445,40.0,-0.7092409133911133,-7402.75634765625,99.86490631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,305.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.587890625,18000.0,0.0,0.0,0.1656903177499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492494285106659,0.2492539435625076,-4.514761712925974e-06,0.0,0.0001681546127656,0.0,0.0,10.762700080871582,0.0,0.0,0.0,0.2970234453678131,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537371821701526,-1455.5045166015625,304.1441650390625,0.6899172067642212,0.1021468788385391,0.0924683734774589,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5345847010612488,0.050000000745058,0.0483652725815773,293.0876159667969,297.1499938964844,293.1499938964844,0.1744896173477172,-2784.422607421875,304.1416931152344,0.9322037100791932,0.252804696559906,0.1769280433654785,293.1189880371094,297.1499938964844,293.1499938964844,0.1881528794765472,-4002.211181640625,304.1456604003906,0.9534032940864564,0.2681306302547455,0.2542315125465393,293.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5345847010612488,0.050000000745058,0.2294240295886993,291.1327819824219,291.1499938964844,268.5,267.0193176269531,283.4723815917969,293.4511108398437,291.1327209472656,1.0,0.210521712899208,0.6862555146217346,0.6862555146217346,1.0,1.0,-0.9617717266082764,0.3849022686481476,0.5768694281578064,0.1601053029298782,0.0,0.0,0.3418523967266083,31.404748916625977,40.0,-0.6480256915092468,-7426.5986328125,101.88744354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911865234375,305.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.36328125,18000.0,0.0,0.0,0.1661837995052337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503547668457031,0.250359296798706,-4.517711658991175e-06,0.0,0.0001686554314801,0.0,0.0,10.822145462036133,0.0,0.0,0.0,0.2972667813301086,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543577075004577,-1465.9434814453125,304.14410400390625,0.6867678761482239,0.1028454527258873,0.0931306555867195,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.530419111251831,0.050000000745058,0.0484034828841686,293.0865478515625,297.1499938964844,293.1499938964844,0.1753841936588287,-2795.818359375,304.1415710449219,0.9264506697654724,0.2538038492202759,0.1776511371135711,293.11834716796875,297.1499938964844,293.1499938964844,0.1886399537324905,-4010.48291015625,304.14556884765625,0.9471372961997986,0.2686481177806854,0.2547550797462463,293.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.530419111251831,0.050000000745058,0.2296052724123001,291.132568359375,291.1499938964844,268.489990234375,267.0118408203125,283.46795654296875,293.45477294921875,291.132568359375,1.0,0.2124404907226562,0.6860325932502747,0.6860325932502747,1.0,1.0,-0.9643262028694152,0.3860253989696502,0.5783007740974426,0.1603285670280456,0.0,0.0,0.3430334329605102,32.39659881591797,43.0,-0.5579312443733215,-7450.58740234375,104.05448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,305.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.158203125,18000.0,0.0,0.0,0.1666854918003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514754235744476,0.2514799535274505,-4.520720722211991e-06,0.0,0.000169164588442,0.0,0.0,10.88258457183838,0.0,0.0,0.0,0.2975142896175384,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.055609006434679,-1487.0677490234375,304.1439819335937,0.680155336856842,0.104252316057682,0.0944716855883598,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5220370292663574,0.050000000745058,0.0484878718852996,293.0845947265625,297.1499938964844,293.1499938964844,0.1771886497735977,-2818.75830078125,304.1413879394531,0.9146064519882202,0.2558079659938812,0.1791080683469772,293.1171264648437,297.1499938964844,293.1499938964844,0.1896337866783142,-4027.33837890625,304.1453857421875,0.9337576031684875,0.269697904586792,0.255824327468872,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5220370292663574,0.050000000745058,0.2300055921077728,291.13232421875,291.1499938964844,268.4700012207031,266.9967956542969,283.4598388671875,293.4627380371094,291.13232421875,1.0,0.2165596187114715,0.6855866312980652,0.6855866312980652,1.0,1.0,-0.9695493578910828,0.3883053362369537,0.5812439918518066,0.1608391851186752,0.0,0.0,0.3454087078571319,34.58453750610352,46.0,-0.3503897488117218,-7498.8798828125,108.78270721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,305.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.83984375,18000.0,0.0,0.0,0.1677151620388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537496089935303,0.2537541389465332,-4.526891189016169e-06,0.0,0.0001702095760265,0.0,0.0,11.005783081054688,0.0,0.0,0.0,0.2980192005634308,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.055609006434679,-1487.0677490234375,304.1439819335937,0.680155336856842,0.104252316057682,0.0944716855883598,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5220370292663574,0.050000000745058,0.0484878718852996,293.0845947265625,297.1499938964844,293.1499938964844,0.1771886497735977,-2818.75830078125,304.1413879394531,0.9146064519882202,0.2558079659938812,0.1791080683469772,293.1171264648437,297.1499938964844,293.1499938964844,0.1896337866783142,-4027.33837890625,304.1453857421875,0.9337576031684875,0.269697904586792,0.255824327468872,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5220370292663574,0.050000000745058,0.2300055921077728,291.13232421875,291.1499938964844,268.4700012207031,266.9967956542969,283.4598388671875,293.4627380371094,291.13232421875,1.0,0.2165596187114715,0.6855866312980652,0.6855866312980652,1.0,1.0,-0.9695493578910828,0.3883053362369537,0.5812439918518066,0.1608391851186752,0.0,0.0,0.3454087078571319,34.58453750610352,46.0,-0.3503897488117218,-7498.8798828125,108.78270721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,305.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.83984375,18000.0,0.0,0.0,0.1677151620388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537496089935303,0.2537541389465332,-4.526891189016169e-06,0.0,0.0001702095760265,0.0,0.0,11.005783081054688,0.0,0.0,0.0,0.2980192005634308,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568713657557964,-1508.483154296875,304.1438903808594,0.6734835505485535,0.1056710183620452,0.0958319306373596,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5139339566230774,0.050000000745058,0.0485810786485672,293.0828857421875,297.1499938964844,293.1499938964844,0.1790080517530441,-2841.826904296875,304.1412353515625,0.9033256769180298,0.2578146159648895,0.1805743128061294,293.115966796875,297.1499938964844,293.1499938964844,0.1906519830226898,-4044.579833984375,304.1452331542969,0.9201080203056335,0.2707662880420685,0.2569201290607452,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5139339566230774,0.050000000745058,0.2304477244615554,291.1322021484375,291.1499938964844,268.45001220703125,266.98162841796875,283.45263671875,293.4714660644531,291.1322021484375,1.0,0.2209604531526565,0.6851407289505005,0.6851407289505005,1.0,1.0,-0.9748993515968324,0.3906203508377075,0.5842790007591248,0.1614302992820739,0.0,0.0,0.3477919995784759,36.99849319458008,49.0,-0.1734967529773712,-7547.43603515625,113.96216583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,305.8512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6015625,18000.0,0.0,0.0,0.1687790006399154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560541331768036,0.2560586631298065,-4.533218998403754e-06,0.0,0.0001712892408249,0.0,0.0,11.131349563598633,0.0,0.0,0.0,0.2985343635082245,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568713657557964,-1508.483154296875,304.1438903808594,0.6734835505485535,0.1056710183620452,0.0958319306373596,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5139339566230774,0.050000000745058,0.0485810786485672,293.0828857421875,297.1499938964844,293.1499938964844,0.1790080517530441,-2841.826904296875,304.1412353515625,0.9033256769180298,0.2578146159648895,0.1805743128061294,293.115966796875,297.1499938964844,293.1499938964844,0.1906519830226898,-4044.579833984375,304.1452331542969,0.9201080203056335,0.2707662880420685,0.2569201290607452,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5139339566230774,0.050000000745058,0.2304477244615554,291.1322021484375,291.1499938964844,268.45001220703125,266.98162841796875,283.45263671875,293.4714660644531,291.1322021484375,1.0,0.2209604531526565,0.6851407289505005,0.6851407289505005,1.0,1.0,-0.9748993515968324,0.3906203508377075,0.5842790007591248,0.1614302992820739,0.0,0.0,0.3477919995784759,36.99849319458008,49.0,-0.1734967529773712,-7547.43603515625,113.96216583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,305.8512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6015625,18000.0,0.0,0.0,0.1687790006399154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560541331768036,0.2560586631298065,-4.533218998403754e-06,0.0,0.0001712892408249,0.0,0.0,11.131349563598633,0.0,0.0,0.0,0.2985343635082245,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581418760120868,-1530.1455078125,304.143798828125,0.6670367121696472,0.1071004793047905,0.0972087755799293,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5063438415527344,0.050000000745058,0.0486813597381114,293.0813903808594,297.1499938964844,293.1499938964844,0.1808352768421173,-2864.934326171875,304.14111328125,0.8929609656333923,0.2598180174827575,0.182044431567192,293.1148681640625,297.1499938964844,293.1499938964844,0.1916918158531189,-4062.1591796875,304.14508056640625,0.9072619080543518,0.2718523442745209,0.2580398619174957,293.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5063438415527344,0.050000000745058,0.2309234142303466,291.1322021484375,291.1499938964844,268.42999267578125,266.96630859375,283.4464111328125,293.4809265136719,291.1322326660156,1.0,0.2255546450614929,0.6846749186515808,0.6846749186515808,1.0,1.0,-0.9803515076637268,0.3929557502269745,0.5873957276344299,0.1620916128158569,0.0,0.0,0.3501651883125305,39.59404754638672,52.0,0.0310393832623958,-7596.08349609375,119.5215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,305.8624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.44921875,18000.0,0.0,0.0,0.1698745638132095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583746314048767,0.2583791613578796,-4.539668225334026e-06,0.0,0.0001724010944599,0.0,0.0,11.25853443145752,0.0,0.0,0.0,0.2990565598011017,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581418760120868,-1530.1455078125,304.143798828125,0.6670367121696472,0.1071004793047905,0.0972087755799293,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5063438415527344,0.050000000745058,0.0486813597381114,293.0813903808594,297.1499938964844,293.1499938964844,0.1808352768421173,-2864.934326171875,304.14111328125,0.8929609656333923,0.2598180174827575,0.182044431567192,293.1148681640625,297.1499938964844,293.1499938964844,0.1916918158531189,-4062.1591796875,304.14508056640625,0.9072619080543518,0.2718523442745209,0.2580398619174957,293.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5063438415527344,0.050000000745058,0.2309234142303466,291.1322021484375,291.1499938964844,268.42999267578125,266.96630859375,283.4464111328125,293.4809265136719,291.1322326660156,1.0,0.2255546450614929,0.6846749186515808,0.6846749186515808,1.0,1.0,-0.9803515076637268,0.3929557502269745,0.5873957276344299,0.1620916128158569,0.0,0.0,0.3501651883125305,39.59404754638672,52.0,0.0310393832623958,-7596.08349609375,119.5215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,305.8624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.44921875,18000.0,0.0,0.0,0.1698745638132095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583746314048767,0.2583791613578796,-4.539668225334026e-06,0.0,0.0001724010944599,0.0,0.0,11.25853443145752,0.0,0.0,0.0,0.2990565598011017,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594183914363384,-1552.0224609375,304.14373779296875,0.6609763503074646,0.1085399761795997,0.098600223660469,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4993311464786529,0.050000000745058,0.0487873442471027,293.0801086425781,297.1499938964844,293.1499938964844,0.1826648861169815,-2888.011962890625,304.1410217285156,0.8830653429031372,0.2618139982223511,0.1835141777992248,293.11383056640625,297.1499938964844,293.1499938964844,0.1927513927221298,-4080.044189453125,304.1449584960937,0.895939290523529,0.2729554772377014,0.2591815888881683,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4993311464786529,0.050000000745058,0.2314261496067047,291.1323547363281,291.1499938964844,268.4100036621094,266.9508972167969,283.4410400390625,293.49102783203125,291.1324157714844,1.0,0.2302748560905456,0.6842090487480164,0.6842090487480164,1.0,1.0,-0.9858863949775696,0.3953081965446472,0.5905781984329224,0.1628225892782211,0.0,0.0,0.3525079488754272,42.33624649047852,55.0,0.2067311108112335,-7644.64013671875,125.40453338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,305.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40625,18000.0,0.0,0.0,0.170997604727745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606896460056305,0.2606941759586334,-4.54618520961958e-06,0.0,0.0001735408295644,0.0,0.0,11.386188507080078,0.0,0.0,0.0,0.2995811998844147,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594183914363384,-1552.0224609375,304.14373779296875,0.6609763503074646,0.1085399761795997,0.098600223660469,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4993311464786529,0.050000000745058,0.0487873442471027,293.0801086425781,297.1499938964844,293.1499938964844,0.1826648861169815,-2888.011962890625,304.1410217285156,0.8830653429031372,0.2618139982223511,0.1835141777992248,293.11383056640625,297.1499938964844,293.1499938964844,0.1927513927221298,-4080.044189453125,304.1449584960937,0.895939290523529,0.2729554772377014,0.2591815888881683,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4993311464786529,0.050000000745058,0.2314261496067047,291.1323547363281,291.1499938964844,268.4100036621094,266.9508972167969,283.4410400390625,293.49102783203125,291.1324157714844,1.0,0.2302748560905456,0.6842090487480164,0.6842090487480164,1.0,1.0,-0.9858863949775696,0.3953081965446472,0.5905781984329224,0.1628225892782211,0.0,0.0,0.3525079488754272,42.33624649047852,55.0,0.2067311108112335,-7644.64013671875,125.40453338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,305.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40625,18000.0,0.0,0.0,0.170997604727745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606896460056305,0.2606941759586334,-4.54618520961958e-06,0.0,0.0001735408295644,0.0,0.0,11.386188507080078,0.0,0.0,0.0,0.2995811998844147,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600584149360656,-1563.0341796875,304.1437072753906,0.6581202745437622,0.1092632934451103,0.0993008539080619,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4960269033908844,0.050000000745058,0.0488420836627483,293.0795593261719,297.1499938964844,293.1499938964844,0.1835795044898986,-2899.52685546875,304.1409912109375,0.8783429861068726,0.262808233499527,0.1842478811740875,293.1133117675781,297.1499938964844,293.1499938964844,0.1932883560657501,-4089.09765625,304.1448974609375,0.8905695676803589,0.2735132873058319,0.2597601115703583,293.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4960269033908844,0.050000000745058,0.2316858172416687,291.1324768066406,291.1499938964844,268.3999938964844,266.943115234375,283.4386901855469,293.496337890625,291.13250732421875,1.0,0.2326643913984298,0.6839761734008789,0.6839761734008789,1.0,1.0,-0.988679587841034,0.3964888155460357,0.5921908020973206,0.163212850689888,0.0,0.0,0.3536649644374847,43.752479553222656,55.0,0.2784741818904876,-7668.8603515625,128.45140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800048828125,305.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41015625,18000.0,0.0,0.0,0.1715675443410873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618410885334015,0.2618456482887268,-4.549454388325103e-06,0.0,0.0001741192536428,0.0,0.0,11.449962615966797,0.0,0.0,0.0,0.299843430519104,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606992654502391,-1574.089111328125,304.1437072753906,0.6553890109062195,0.1099888309836387,0.1000044420361518,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4928373396396637,0.050000000745058,0.0488977953791618,293.0790710449219,297.1499938964844,293.1499938964844,0.1844933778047561,-2911.017578125,304.1409606933594,0.873788595199585,0.2637997269630432,0.184980422258377,293.1128234863281,297.1499938964844,293.1499938964844,0.1938296556472778,-4098.21728515625,304.14483642578125,0.8853762149810791,0.2740750610828399,0.2603434026241302,293.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4928373396396637,0.050000000745058,0.2319501042366027,291.1325988769531,291.1499938964844,268.3900146484375,266.9353332519531,283.43658447265625,293.50177001953125,291.1326599121094,1.0,0.2350649386644363,0.6837277412414551,0.6837277412414551,1.0,1.0,-0.9914873838424684,0.3976678252220154,0.5938195586204529,0.1636153161525726,0.0,0.0,0.3548097908496856,45.19377136230469,58.0,0.3625671863555908,-7693.00634765625,131.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876953125,305.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1721417605876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629865705966949,0.2629911303520202,-4.552724476525327e-06,0.0,0.00017470199964,0.0,0.0,11.513591766357422,0.0,0.0,0.0,0.3001051545143127,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619825273752212,-1596.312744140625,304.1436462402344,0.6503064632415771,0.1114461123943328,0.1014195829629898,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4867096245288849,0.050000000745058,0.0490116365253925,293.07818603515625,297.1499938964844,293.1499938964844,0.1863173097372055,-2933.90966796875,304.14093017578125,0.8652068376541138,0.2657730877399444,0.1864409297704696,293.11187744140625,297.1499938964844,293.1499938964844,0.1949241906404495,-4116.63623046875,304.1447448730469,0.8755552768707275,0.2752099633216858,0.2615232169628143,293.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4867096245288849,0.050000000745058,0.2324901074171066,291.13299560546875,291.1499938964844,268.3699951171875,266.9196472167969,283.4329528808594,293.5130615234375,291.133056640625,1.0,0.2398787140846252,0.6832308173179626,0.6832308173179626,1.0,1.0,-0.997139573097229,0.4000283777713775,0.5971112251281738,0.1644645929336547,0.0,0.0,0.3570527136325836,48.13892364501953,61.0,0.5152456760406494,-7741.03271484375,137.94241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87164306640625,305.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.552734375,18000.0,0.0,0.0,0.1732986271381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652486264705658,0.2652531862258911,-4.559242825052934e-06,0.0,0.0001758760772645,0.0,0.0,11.639809608459473,0.0,0.0,0.0,0.3006245791912079,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619825273752212,-1596.312744140625,304.1436462402344,0.6503064632415771,0.1114461123943328,0.1014195829629898,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4867096245288849,0.050000000745058,0.0490116365253925,293.07818603515625,297.1499938964844,293.1499938964844,0.1863173097372055,-2933.90966796875,304.14093017578125,0.8652068376541138,0.2657730877399444,0.1864409297704696,293.11187744140625,297.1499938964844,293.1499938964844,0.1949241906404495,-4116.63623046875,304.1447448730469,0.8755552768707275,0.2752099633216858,0.2615232169628143,293.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4867096245288849,0.050000000745058,0.2324901074171066,291.13299560546875,291.1499938964844,268.3699951171875,266.9196472167969,283.4329528808594,293.5130615234375,291.133056640625,1.0,0.2398787140846252,0.6832308173179626,0.6832308173179626,1.0,1.0,-0.997139573097229,0.4000283777713775,0.5971112251281738,0.1644645929336547,0.0,0.0,0.3570527136325836,48.13892364501953,61.0,0.5152456760406494,-7741.03271484375,137.94241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87164306640625,305.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.552734375,18000.0,0.0,0.0,0.1732986271381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652486264705658,0.2652531862258911,-4.559242825052934e-06,0.0,0.0001758760772645,0.0,0.0,11.639809608459473,0.0,0.0,0.0,0.3006245791912079,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632674321532249,-1618.681884765625,304.1436462402344,0.6457166075706482,0.1129114106297493,0.1028444543480873,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4807232022285461,0.050000000745058,0.0491280555725097,293.0775146484375,297.1499938964844,293.1499938964844,0.18813456594944,-2956.663818359375,304.14093017578125,0.8573264479637146,0.2677316963672638,0.1878933310508728,293.1109619140625,297.1499938964844,293.1499938964844,0.1960349082946777,-4135.30126953125,304.1446533203125,0.8665072321891785,0.2763597667217254,0.2627197802066803,293.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4807232022285461,0.050000000745058,0.2330423444509506,291.1334228515625,291.1499938964844,268.3500061035156,266.90380859375,283.4300231933594,293.5248718261719,291.13348388671875,1.0,0.2446845024824142,0.682733952999115,0.682733952999115,1.0,1.0,-1.0028315782546997,0.4023897647857666,0.6004418730735779,0.1653704345226287,0.0,0.0,0.3592314124107361,51.151126861572266,64.0,0.6009589433670044,-7788.662109375,144.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,305.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73046875,18000.0,0.0,0.0,0.1744602620601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674643099308014,0.2674688994884491,-4.565695689962013e-06,0.0,0.0001770549861248,0.0,0.0,11.764151573181152,0.0,0.0,0.0,0.3011366426944732,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632674321532249,-1618.681884765625,304.1436462402344,0.6457166075706482,0.1129114106297493,0.1028444543480873,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4807232022285461,0.050000000745058,0.0491280555725097,293.0775146484375,297.1499938964844,293.1499938964844,0.18813456594944,-2956.663818359375,304.14093017578125,0.8573264479637146,0.2677316963672638,0.1878933310508728,293.1109619140625,297.1499938964844,293.1499938964844,0.1960349082946777,-4135.30126953125,304.1446533203125,0.8665072321891785,0.2763597667217254,0.2627197802066803,293.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4807232022285461,0.050000000745058,0.2330423444509506,291.1334228515625,291.1499938964844,268.3500061035156,266.90380859375,283.4300231933594,293.5248718261719,291.13348388671875,1.0,0.2446845024824142,0.682733952999115,0.682733952999115,1.0,1.0,-1.0028315782546997,0.4023897647857666,0.6004418730735779,0.1653704345226287,0.0,0.0,0.3592314124107361,51.151126861572266,64.0,0.6009589433670044,-7788.662109375,144.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,305.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73046875,18000.0,0.0,0.0,0.1744602620601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674643099308014,0.2674688994884491,-4.565695689962013e-06,0.0,0.0001770549861248,0.0,0.0,11.764151573181152,0.0,0.0,0.0,0.3011366426944732,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645527616143226,-1641.175048828125,304.14361572265625,0.6415850520133972,0.1143838390707969,0.1042776778340339,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4746135175228119,0.050000000745058,0.0492464117705822,293.0769958496094,297.1499938964844,293.1499938964844,0.1899434328079223,-2979.260498046875,304.14093017578125,0.8501160144805908,0.2696743905544281,0.1893363893032074,293.110107421875,297.1499938964844,293.1499938964844,0.1971601247787475,-4154.18310546875,304.1445617675781,0.8582159280776978,0.2775231003761291,0.2639311552047729,293.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4746135175228119,0.050000000745058,0.2336037755012512,291.1339111328125,291.1499938964844,268.3299865722656,266.8878173828125,283.4278869628906,293.5371398925781,291.1340026855469,1.0,0.2494591772556305,0.6822170615196228,0.6822170615196228,1.0,1.0,-1.0085537433624268,0.4047437310218811,0.6038100123405457,0.1663241684436798,0.0,0.0,0.3613435924053192,54.214054107666016,67.0,0.6877012848854065,-7835.86376953125,151.25570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,305.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.939453125,18000.0,0.0,0.0,0.1756191700696945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696319818496704,0.2696365416049957,-4.572069428832037e-06,0.0,0.0001782311301212,0.0,0.0,11.886475563049316,0.0,0.0,0.0,0.3016405999660492,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645527616143226,-1641.175048828125,304.14361572265625,0.6415850520133972,0.1143838390707969,0.1042776778340339,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4746135175228119,0.050000000745058,0.0492464117705822,293.0769958496094,297.1499938964844,293.1499938964844,0.1899434328079223,-2979.260498046875,304.14093017578125,0.8501160144805908,0.2696743905544281,0.1893363893032074,293.110107421875,297.1499938964844,293.1499938964844,0.1971601247787475,-4154.18310546875,304.1445617675781,0.8582159280776978,0.2775231003761291,0.2639311552047729,293.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4746135175228119,0.050000000745058,0.2336037755012512,291.1339111328125,291.1499938964844,268.3299865722656,266.8878173828125,283.4278869628906,293.5371398925781,291.1340026855469,1.0,0.2494591772556305,0.6822170615196228,0.6822170615196228,1.0,1.0,-1.0085537433624268,0.4047437310218811,0.6038100123405457,0.1663241684436798,0.0,0.0,0.3613435924053192,54.214054107666016,67.0,0.6877012848854065,-7835.86376953125,151.25570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,305.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.939453125,18000.0,0.0,0.0,0.1756191700696945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696319818496704,0.2696365416049957,-4.572069428832037e-06,0.0,0.0001782311301212,0.0,0.0,11.886475563049316,0.0,0.0,0.0,0.3016405999660492,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658378675580024,-1663.779296875,304.1435852050781,0.6378725171089172,0.115863062441349,0.1057183519005775,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4681006073951721,0.050000000745058,0.0493661276996135,293.0766296386719,297.1499938964844,293.1499938964844,0.1917416155338287,-3001.673095703125,304.1409606933594,0.8435249328613281,0.2715992927551269,0.1907682120800018,293.1092834472656,297.1499938964844,293.1499938964844,0.1982991844415664,-4173.27099609375,304.1444702148437,0.8506410121917725,0.2786995470523834,0.2651564180850982,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4681006073951721,0.050000000745058,0.2341716587543487,291.1344299316406,291.1499938964844,268.3099975585937,266.8717041015625,283.4263916015625,293.5498352050781,291.134521484375,1.0,0.2541848421096802,0.6817002296447754,0.6817002296447754,1.0,1.0,-1.0142972469329834,0.4070920348167419,0.6072051525115967,0.1673264354467392,0.0,0.0,0.3633820712566376,57.31291198730469,55.0,0.728861391544342,-7882.5478515625,158.1333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,305.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1767681539058685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717409431934356,0.2717455327510834,-4.578334028337849e-06,0.0,0.0001793972041923,0.0,0.0,12.006148338317873,0.0,0.0,0.0,0.3021338582038879,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658378675580024,-1663.779296875,304.1435852050781,0.6378725171089172,0.115863062441349,0.1057183519005775,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4681006073951721,0.050000000745058,0.0493661276996135,293.0766296386719,297.1499938964844,293.1499938964844,0.1917416155338287,-3001.673095703125,304.1409606933594,0.8435249328613281,0.2715992927551269,0.1907682120800018,293.1092834472656,297.1499938964844,293.1499938964844,0.1982991844415664,-4173.27099609375,304.1444702148437,0.8506410121917725,0.2786995470523834,0.2651564180850982,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4681006073951721,0.050000000745058,0.2341716587543487,291.1344299316406,291.1499938964844,268.3099975585937,266.8717041015625,283.4263916015625,293.5498352050781,291.134521484375,1.0,0.2541848421096802,0.6817002296447754,0.6817002296447754,1.0,1.0,-1.0142972469329834,0.4070920348167419,0.6072051525115967,0.1673264354467392,0.0,0.0,0.3633820712566376,57.31291198730469,55.0,0.728861391544342,-7882.5478515625,158.1333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,305.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1767681539058685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717409431934356,0.2717455327510834,-4.578334028337849e-06,0.0,0.0001793972041923,0.0,0.0,12.006148338317873,0.0,0.0,0.0,0.3021338582038879,4.0,0.0,1.0
