time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664354413747787,-1674.31787109375,304.1436767578125,0.6389042735099792,0.116611823439598,0.1063907369971275,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4678226709365845,0.050000000745058,0.0493710115551948,293.0764465332031,297.1499938964844,293.1499938964844,0.1925881654024124,-3012.1865234375,304.1410827636719,0.8441303968429565,0.2725647389888763,0.19144107401371,293.10888671875,297.1499938964844,293.1499938964844,0.1988237649202346,-4182.02392578125,304.14453125,0.8508776426315308,0.2792973518371582,0.2657201588153839,293.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4678226709365845,0.050000000745058,0.2341948300600052,291.13482666015625,291.1499938964844,268.29998779296875,266.86358642578125,283.4259033203125,293.5562438964844,291.135009765625,1.0,0.2542670369148254,0.6814417839050293,0.6814417839050293,1.0,1.0,-1.0166226625442505,0.4080352783203125,0.608587384223938,0.1677058339118957,0.0,0.0,0.3643572330474853,57.463829040527344,55.0,1.3462395668029783,-7903.89892578125,159.02938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,305.9383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.1773362606763839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727696001529693,0.272774189710617,-4.581421762850368e-06,0.0,0.0001799737510737,0.0,0.0,12.064780235290527,0.0,0.0,0.0,0.3023754358291626,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670045465230941,-1684.3631591796875,304.143798828125,0.6419495940208435,0.1173765063285827,0.1070382669568061,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4697196781635284,0.050000000745058,0.0493371933698654,293.076171875,297.1499938964844,293.1499938964844,0.1933982670307159,-3022.218505859375,304.1412048339844,0.8474168181419373,0.273548811674118,0.1920946836471557,293.1084289550781,297.1499938964844,293.1499938964844,0.199309691786766,-4190.09765625,304.1446228027344,0.853856086730957,0.2799089252948761,0.2662561237812042,293.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4697196781635284,0.050000000745058,0.2340344041585922,291.1359558105469,291.1499938964844,268.2900085449219,266.8554382324219,283.4254150390625,293.5622253417969,291.1363525390625,1.0,0.2532213032245636,0.6811752319335938,0.6811752319335938,1.0,1.0,-1.0185946226119995,0.4088294208049774,0.6097652316093445,0.1679974645376205,0.0,0.0,0.3651831448078155,56.6302490234375,43.0,2.760179042816162,-7923.24609375,158.12542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658752441406,305.94659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.189453125,18000.0,0.0,0.0,0.1778946071863174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737144529819488,0.2737190425395965,-4.584410362440394e-06,0.0,0.0001805404172046,0.0,0.0,12.119120597839355,0.0,0.0,0.0,0.3025991022586822,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680974125862121,-1703.6976318359375,304.14404296875,0.6530736684799194,0.1189451962709426,0.1082939431071281,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4776385128498077,0.050000000745058,0.0491881519556045,293.075439453125,297.1499938964844,293.1499938964844,0.1949707269668579,-3041.6484375,304.1415100097656,0.8605380654335022,0.2755646705627441,0.1933770775794983,293.1073913574219,297.1499938964844,293.1499938964844,0.2002231031656265,-4205.228515625,304.1448974609375,0.866458535194397,0.2811706364154815,0.2672838866710663,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4776385128498077,0.050000000745058,0.2333274036645889,291.1394348144531,291.1499938964844,268.2699890136719,266.8390197753906,283.4241638183594,293.5731506347656,291.13983154296875,1.0,0.2483021914958953,0.6806421279907227,0.6806421279907227,1.0,1.0,-1.021847367286682,0.4101239442825317,0.6117234826087952,0.1684273779392242,0.0,0.0,0.3663635849952698,52.89352798461914,31.0,4.288777828216553,-7954.375,152.51931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,305.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3359375,18000.0,0.0,0.0,0.1789589822292328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751165926456451,0.2751211822032928,-4.589306627167389e-06,0.0,0.0001816206204239,0.0,0.0,12.20110321044922,0.0,0.0,0.0,0.3029409050941467,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680974125862121,-1703.6976318359375,304.14404296875,0.6530736684799194,0.1189451962709426,0.1082939431071281,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4776385128498077,0.050000000745058,0.0491881519556045,293.075439453125,297.1499938964844,293.1499938964844,0.1949707269668579,-3041.6484375,304.1415100097656,0.8605380654335022,0.2755646705627441,0.1933770775794983,293.1073913574219,297.1499938964844,293.1499938964844,0.2002231031656265,-4205.228515625,304.1448974609375,0.866458535194397,0.2811706364154815,0.2672838866710663,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4776385128498077,0.050000000745058,0.2333274036645889,291.1394348144531,291.1499938964844,268.2699890136719,266.8390197753906,283.4241638183594,293.5731506347656,291.13983154296875,1.0,0.2483021914958953,0.6806421279907227,0.6806421279907227,1.0,1.0,-1.021847367286682,0.4101239442825317,0.6117234826087952,0.1684273779392242,0.0,0.0,0.3663635849952698,52.89352798461914,31.0,4.288777828216553,-7954.375,152.51931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,305.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3359375,18000.0,0.0,0.0,0.1789589822292328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751165926456451,0.2751211822032928,-4.589306627167389e-06,0.0,0.0001816206204239,0.0,0.0,12.20110321044922,0.0,0.0,0.0,0.3029409050941467,4.0,0.0,1.0
409740,293.0931396484375,297.1499938964844,293.1499938964844,0.0691553205251693,-1722.492431640625,304.1442565917969,0.671518087387085,0.1205555573105812,0.1095136702060699,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4894851148128509,0.050000000745058,0.0489589422941207,293.0745849609375,297.1499938964844,293.1499938964844,0.1965202391147613,-3060.7744140625,304.1417541503906,0.8828730583190918,0.2776293754577636,0.1946372985839843,293.10626220703125,297.1499938964844,293.1499938964844,0.2011072635650634,-4219.87158203125,304.1451110839844,0.8882861733436584,0.2824775278568268,0.2682759463787079,293.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4894851148128509,0.050000000745058,0.2322401404380798,291.14263916015625,291.1499938964844,268.25,266.82244873046875,283.4228210449219,293.5831298828125,291.1430053710937,1.0,0.2403773367404937,0.6801090240478516,0.6801090240478516,1.0,1.0,-1.0244348049163818,0.4111326038837433,0.6133021712303162,0.1687187850475311,0.0,0.0,0.3671290576457977,47.11907577514648,25.0,4.357949256896973,-7978.857421875,143.14947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,305.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1799161881208419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760358452796936,0.2760404348373413,-4.59264674645965e-06,0.0,0.0001825920626288,0.0,0.0,12.2553071975708,0.0,0.0,0.0,0.3031684756278991,4.0,0.0,1.0
409800,293.0931396484375,297.1499938964844,293.1499938964844,0.0691553205251693,-1722.492431640625,304.1442565917969,0.671518087387085,0.1205555573105812,0.1095136702060699,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4894851148128509,0.050000000745058,0.0489589422941207,293.0745849609375,297.1499938964844,293.1499938964844,0.1965202391147613,-3060.7744140625,304.1417541503906,0.8828730583190918,0.2776293754577636,0.1946372985839843,293.10626220703125,297.1499938964844,293.1499938964844,0.2011072635650634,-4219.87158203125,304.1451110839844,0.8882861733436584,0.2824775278568268,0.2682759463787079,293.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4894851148128509,0.050000000745058,0.2322401404380798,291.14263916015625,291.1499938964844,268.25,266.82244873046875,283.4228210449219,293.5831298828125,291.1430053710937,1.0,0.2403773367404937,0.6801090240478516,0.6801090240478516,1.0,1.0,-1.0244348049163818,0.4111326038837433,0.6133021712303162,0.1687187850475311,0.0,0.0,0.3671290576457977,47.11907577514648,25.0,4.357949256896973,-7978.857421875,143.14947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,305.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1799161881208419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760358452796936,0.2760404348373413,-4.59264674645965e-06,0.0,0.0001825920626288,0.0,0.0,12.2553071975708,0.0,0.0,0.0,0.3031684756278991,4.0,0.0,1.0
409860,293.0921936035156,297.1499938964844,293.1499938964844,0.0702360421419143,-1741.790283203125,304.1443786621094,0.6938351988792419,0.1221886053681373,0.1107600182294845,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5029625296592712,0.050000000745058,0.04873051866889,293.07373046875,297.1499938964844,293.1499938964844,0.1981073170900344,-3080.369873046875,304.1418762207031,0.9100083112716676,0.2797123193740845,0.1959178447723388,293.1051330566406,297.1499938964844,293.1499938964844,0.2020337432622909,-4235.26025390625,304.14520263671875,0.9151957035064696,0.2838148474693298,0.2693020403385162,293.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5029625296592712,0.050000000745058,0.2311566025018692,291.14508056640625,291.1499938964844,268.2300109863281,266.80572509765625,283.4214782714844,293.5928649902344,291.145263671875,1.0,0.232407659292221,0.6795977354049683,0.6795977354049683,1.0,1.0,-1.027124285697937,0.4121768474578857,0.6149473786354065,0.1690739691257476,0.0,0.0,0.3676071465015411,41.36652374267578,25.0,3.113965511322021,-8000.83056640625,133.79495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,305.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.1807393431663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766035199165344,0.2766081392765045,-4.594777692545904e-06,0.0,0.0001834274444263,0.0,0.0,12.289007186889648,0.0,0.0,0.0,0.3033108711242676,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.0702360421419143,-1741.790283203125,304.1443786621094,0.6938351988792419,0.1221886053681373,0.1107600182294845,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5029625296592712,0.050000000745058,0.04873051866889,293.07373046875,297.1499938964844,293.1499938964844,0.1981073170900344,-3080.369873046875,304.1418762207031,0.9100083112716676,0.2797123193740845,0.1959178447723388,293.1051330566406,297.1499938964844,293.1499938964844,0.2020337432622909,-4235.26025390625,304.14520263671875,0.9151957035064696,0.2838148474693298,0.2693020403385162,293.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5029625296592712,0.050000000745058,0.2311566025018692,291.14508056640625,291.1499938964844,268.2300109863281,266.80572509765625,283.4214782714844,293.5928649902344,291.145263671875,1.0,0.232407659292221,0.6795977354049683,0.6795977354049683,1.0,1.0,-1.027124285697937,0.4121768474578857,0.6149473786354065,0.1690739691257476,0.0,0.0,0.3676071465015411,41.36652374267578,25.0,3.113965511322021,-8000.83056640625,133.79495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,305.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.1807393431663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766035199165344,0.2766081392765045,-4.594777692545904e-06,0.0,0.0001834274444263,0.0,0.0,12.289007186889648,0.0,0.0,0.0,0.3033108711242676,4.0,0.0,1.0
409980,293.09136962890625,297.1499938964844,293.1499938964844,0.0713743418455123,-1762.2322998046875,304.14434814453125,0.7139192223548889,0.1238215640187263,0.1120663285255432,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.515604555606842,0.050000000745058,0.0485604889690876,293.0730895996094,297.1499938964844,293.1499938964844,0.1997651606798172,-3100.85400390625,304.1418151855469,0.937243640422821,0.2817725837230682,0.1972323209047317,293.1040954589844,297.1499938964844,293.1499938964844,0.2030540853738784,-4252.2734375,304.1451110839844,0.941748857498169,0.2851627469062805,0.2704009115695953,293.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.515604555606842,0.050000000745058,0.2303500473499298,291.1458435058594,291.1499938964844,268.2099914550781,266.7888488769531,283.4207458496094,293.60333251953125,291.1458740234375,1.0,0.2265641093254089,0.679086446762085,0.679086446762085,1.0,1.0,-1.0304163694381714,0.4134567677974701,0.6169595718383789,0.1696195006370544,0.0,0.0,0.3680904507637024,37.10127258300781,25.0,1.0883307456970217,-8024.7470703125,127.1429214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,306.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1814256757497787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770914733409881,0.2770960927009582,-4.596318376570707e-06,0.0,0.0001841240009525,0.0,0.0,12.317275047302246,0.0,0.0,0.0,0.3034288883209228,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0713743418455123,-1762.2322998046875,304.14434814453125,0.7139192223548889,0.1238215640187263,0.1120663285255432,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.515604555606842,0.050000000745058,0.0485604889690876,293.0730895996094,297.1499938964844,293.1499938964844,0.1997651606798172,-3100.85400390625,304.1418151855469,0.937243640422821,0.2817725837230682,0.1972323209047317,293.1040954589844,297.1499938964844,293.1499938964844,0.2030540853738784,-4252.2734375,304.1451110839844,0.941748857498169,0.2851627469062805,0.2704009115695953,293.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.515604555606842,0.050000000745058,0.2303500473499298,291.1458435058594,291.1499938964844,268.2099914550781,266.7888488769531,283.4207458496094,293.60333251953125,291.1458740234375,1.0,0.2265641093254089,0.679086446762085,0.679086446762085,1.0,1.0,-1.0304163694381714,0.4134567677974701,0.6169595718383789,0.1696195006370544,0.0,0.0,0.3680904507637024,37.10127258300781,25.0,1.0883307456970217,-8024.7470703125,127.1429214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,306.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1814256757497787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770914733409881,0.2770960927009582,-4.596318376570707e-06,0.0,0.0001841240009525,0.0,0.0,12.317275047302246,0.0,0.0,0.0,0.3034288883209228,4.0,0.0,1.0
410100,293.09100341796875,297.1499938964844,293.1499938964844,0.0719572901725769,-1772.7396240234375,304.1443176269531,0.7223149538040161,0.1246353164315223,0.1127337738871574,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5215197205543518,0.050000000745058,0.0484931208193302,293.0729064941406,297.1499938964844,293.1499938964844,0.2006075233221054,-3111.256103515625,304.1417541503906,0.9493662118911744,0.2827880978584289,0.1978927850723266,293.1036071777344,297.1499938964844,293.1499938964844,0.2035901695489883,-4261.22021484375,304.14501953125,0.9532949328422546,0.2858374714851379,0.2709690630435943,293.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5215197205543518,0.050000000745058,0.2300304919481277,291.145751953125,291.1499938964844,268.20001220703125,266.78033447265625,283.4207458496094,293.6090087890625,291.1457214355469,1.0,0.2242345809936523,0.6788308024406433,0.6788308024406433,1.0,1.0,-1.032227635383606,0.4141599237918854,0.6180676817893982,0.1699485331773758,0.0,0.0,0.3683844208717346,35.41805648803711,25.0,0.2952653467655182,-8037.8701171875,124.62940216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,306.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.1817238926887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773775160312652,0.2773821055889129,-4.597116458171513e-06,0.0,0.0001844266516854,0.0,0.0,12.33359432220459,0.0,0.0,0.0,0.3034960031509399,4.0,0.0,1.0
410160,293.0906677246094,297.1499938964844,293.1499938964844,0.0725462213158607,-1783.376953125,304.144287109375,0.729992151260376,0.1254482120275497,0.113408625125885,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5271579623222351,0.050000000745058,0.0484346821904182,293.07275390625,297.1499938964844,293.1499938964844,0.2014529407024383,-3121.687255859375,304.1417236328125,0.960188090801239,0.2837949693202972,0.1985534727573394,293.1031799316406,297.1499938964844,293.1499938964844,0.204137310385704,-4270.34814453125,304.1449279785156,0.9635300636291504,0.2865129113197326,0.271546721458435,293.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5271579623222351,0.050000000745058,0.2297532707452774,291.1455383300781,291.1499938964844,268.19000244140625,266.7718200683594,283.4209289550781,293.6149597167969,291.1454772949219,1.0,0.2222341299057006,0.678570568561554,0.678570568561554,1.0,1.0,-1.034121036529541,0.4148928225040436,0.619228184223175,0.1703060120344162,0.0,0.0,0.3687050342559814,33.96211624145508,28.0,-0.2205876111984253,-8051.609375,122.5261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,306.0260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.1819970309734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776971757411957,0.2777017951011657,-4.598004579747794e-06,0.0,0.0001847038511186,0.0,0.0,12.351834297180176,0.0,0.0,0.0,0.3035706281661987,4.0,0.0,1.0
410220,293.090087890625,297.1499938964844,293.1499938964844,0.0737583711743354,-1805.3427734375,304.1441650390625,0.7409167885780334,0.1270682513713836,0.1147993132472038,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5345618724822998,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031712383031845,-3142.8681640625,304.1416320800781,0.9738383889198304,0.285777598619461,0.1998897939920425,293.10235595703125,297.1499938964844,293.1499938964844,0.2052831500768661,-4289.462890625,304.14471435546875,0.9762046933174132,0.2878630459308624,0.2727497518062591,293.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5345618724822998,0.050000000745058,0.2294230908155441,291.14471435546875,291.1499938964844,268.1700134277344,266.7546081542969,283.4219055175781,293.62762451171875,291.14459228515625,1.0,0.2202123552560806,0.6780501008033752,0.6780501008033752,1.0,1.0,-1.0383579730987549,0.4165356159210205,0.6218223571777344,0.1711609810590744,0.0,0.0,0.3694534599781036,32.253910064697266,31.0,-1.174579620361328,-8081.18505859375,120.52806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,306.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.1824855357408523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278432160615921,0.2784367501735687,-4.600052761816187e-06,0.0,0.0001851996348705,0.0,0.0,12.393828392028809,0.0,0.0,0.0,0.3037428557872772,4.0,0.0,1.0
410280,293.090087890625,297.1499938964844,293.1499938964844,0.0737583711743354,-1805.3427734375,304.1441650390625,0.7409167885780334,0.1270682513713836,0.1147993132472038,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5345618724822998,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031712383031845,-3142.8681640625,304.1416320800781,0.9738383889198304,0.285777598619461,0.1998897939920425,293.10235595703125,297.1499938964844,293.1499938964844,0.2052831500768661,-4289.462890625,304.14471435546875,0.9762046933174132,0.2878630459308624,0.2727497518062591,293.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5345618724822998,0.050000000745058,0.2294230908155441,291.14471435546875,291.1499938964844,268.1700134277344,266.7546081542969,283.4219055175781,293.62762451171875,291.14459228515625,1.0,0.2202123552560806,0.6780501008033752,0.6780501008033752,1.0,1.0,-1.0383579730987549,0.4165356159210205,0.6218223571777344,0.1711609810590744,0.0,0.0,0.3694534599781036,32.253910064697266,31.0,-1.174579620361328,-8081.18505859375,120.52806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,306.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.1824855357408523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278432160615921,0.2784367501735687,-4.600052761816187e-06,0.0,0.0001851996348705,0.0,0.0,12.393828392028809,0.0,0.0,0.0,0.3037428557872772,4.0,0.0,1.0
410340,293.0896301269531,297.1499938964844,293.1499938964844,0.0749988034367561,-1827.911865234375,304.14404296875,0.7470369338989258,0.1286798417568206,0.1162239015102386,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.537477970123291,0.050000000745058,0.0483395606279373,293.0727233886719,297.1499938964844,293.1499938964844,0.2049045264720916,-3164.19677734375,304.1415405273437,0.9799579381942748,0.287715882062912,0.2012276202440261,293.1016845703125,297.1499938964844,293.1499938964844,0.2064790278673172,-4309.39501953125,304.1444702148437,0.98159921169281,0.289210706949234,0.2739945352077484,293.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.537477970123291,0.050000000745058,0.2293020635843277,291.1434326171875,291.1499938964844,268.1499938964844,266.7372131347656,283.4236755371094,293.641357421875,291.1432800292969,1.0,0.2199214100837707,0.6775296330451965,0.6775296330451965,1.0,1.0,-1.0429916381835938,0.4183308184146881,0.6246607899665833,0.1721511483192443,0.0,0.0,0.370417445898056,31.66828727722168,34.0,-1.7243961095809937,-8113.51025390625,120.59764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,306.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1829269230365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793807685375213,0.279385358095169,-4.602653916663257e-06,0.0,0.000185647571925,0.0,0.0,12.44801139831543,0.0,0.0,0.0,0.3039645850658417,4.0,0.0,1.0
410400,293.0896301269531,297.1499938964844,293.1499938964844,0.0749988034367561,-1827.911865234375,304.14404296875,0.7470369338989258,0.1286798417568206,0.1162239015102386,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.537477970123291,0.050000000745058,0.0483395606279373,293.0727233886719,297.1499938964844,293.1499938964844,0.2049045264720916,-3164.19677734375,304.1415405273437,0.9799579381942748,0.287715882062912,0.2012276202440261,293.1016845703125,297.1499938964844,293.1499938964844,0.2064790278673172,-4309.39501953125,304.1444702148437,0.98159921169281,0.289210706949234,0.2739945352077484,293.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.537477970123291,0.050000000745058,0.2293020635843277,291.1434326171875,291.1499938964844,268.1499938964844,266.7372131347656,283.4236755371094,293.641357421875,291.1432800292969,1.0,0.2199214100837707,0.6775296330451965,0.6775296330451965,1.0,1.0,-1.0429916381835938,0.4183308184146881,0.6246607899665833,0.1721511483192443,0.0,0.0,0.370417445898056,31.66828727722168,34.0,-1.7243961095809937,-8113.51025390625,120.59764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,306.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1829269230365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793807685375213,0.279385358095169,-4.602653916663257e-06,0.0,0.000185647571925,0.0,0.0,12.44801139831543,0.0,0.0,0.0,0.3039645850658417,4.0,0.0,1.0
410460,293.0892639160156,297.1499938964844,293.1499938964844,0.0762573257088661,-1850.8905029296875,304.1439208984375,0.7490154504776001,0.1302858740091323,0.1176742315292358,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5366069078445435,0.050000000745058,0.0483470410108566,293.072998046875,297.1499938964844,293.1499938964844,0.2066378444433212,-3185.4794921875,304.1414489746094,0.9806880354881288,0.2896161675453186,0.2025619000196457,293.10107421875,297.1499938964844,293.1499938964844,0.2077072560787201,-4329.83154296875,304.144287109375,0.9817570447921752,0.2905571758747101,0.2752708196640014,293.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5366069078445435,0.050000000745058,0.2293375432491302,291.14208984375,291.1499938964844,268.1300048828125,266.7196350097656,283.4262084960937,293.6559753417969,291.1419677734375,1.0,0.220963567495346,0.6769816279411316,0.6769816279411316,1.0,1.0,-1.0479172468185425,0.4202317893505096,0.6276854872703552,0.1732324063777923,0.0,0.0,0.3715590536594391,31.92275619506836,37.0,-1.8231761455535889,-8147.689453125,122.23334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,306.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1833570003509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805323600769043,0.280536949634552,-4.605904450727394e-06,0.0,0.0001860840420704,0.0,0.0,12.514156341552734,0.0,0.0,0.0,0.3042354583740234,4.0,0.0,1.0
410520,293.0892639160156,297.1499938964844,293.1499938964844,0.0762573257088661,-1850.8905029296875,304.1439208984375,0.7490154504776001,0.1302858740091323,0.1176742315292358,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5366069078445435,0.050000000745058,0.0483470410108566,293.072998046875,297.1499938964844,293.1499938964844,0.2066378444433212,-3185.4794921875,304.1414489746094,0.9806880354881288,0.2896161675453186,0.2025619000196457,293.10107421875,297.1499938964844,293.1499938964844,0.2077072560787201,-4329.83154296875,304.144287109375,0.9817570447921752,0.2905571758747101,0.2752708196640014,293.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5366069078445435,0.050000000745058,0.2293375432491302,291.14208984375,291.1499938964844,268.1300048828125,266.7196350097656,283.4262084960937,293.6559753417969,291.1419677734375,1.0,0.220963567495346,0.6769816279411316,0.6769816279411316,1.0,1.0,-1.0479172468185425,0.4202317893505096,0.6276854872703552,0.1732324063777923,0.0,0.0,0.3715590536594391,31.92275619506836,37.0,-1.8231761455535889,-8147.689453125,122.23334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,306.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1833570003509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805323600769043,0.280536949634552,-4.605904450727394e-06,0.0,0.0001860840420704,0.0,0.0,12.514156341552734,0.0,0.0,0.0,0.3042354583740234,4.0,0.0,1.0
410580,293.08892822265625,297.1499938964844,293.1499938964844,0.0775293633341789,-1874.19287109375,304.1438293457031,0.7477771043777466,0.1318878978490829,0.1191448047757148,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5328985452651978,0.050000000745058,0.0483799837529659,293.0733947753906,297.1499938964844,293.1499938964844,0.208371877670288,-3206.72705078125,304.14141845703125,0.9774378538131714,0.2914879322052002,0.2038934975862503,293.1005554199219,297.1499938964844,293.1499938964844,0.2089619934558868,-4350.6728515625,304.14410400390625,0.9779943227767944,0.2919036746025085,0.2765722870826721,293.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5328985452651978,0.050000000745058,0.2294938117265701,291.14080810546875,291.1499938964844,268.1099853515625,266.7018127441406,283.4291687011719,293.67120361328125,291.1406555175781,1.0,0.223021775484085,0.6764336228370667,0.6764336228370667,1.0,1.0,-1.0530697107315063,0.4222221672534942,0.6308475732803345,0.174384519457817,0.0,0.0,0.3728734850883484,32.82561492919922,40.0,-1.83754563331604,-8183.220703125,125.09886932373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,306.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1838066279888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818706631660461,0.2818752527236938,-4.609751613315893e-06,0.0,0.0001865403610281,0.0,0.0,12.591392517089844,0.0,0.0,0.0,0.3045523464679718,4.0,0.0,1.0
410640,293.08892822265625,297.1499938964844,293.1499938964844,0.0775293633341789,-1874.19287109375,304.1438293457031,0.7477771043777466,0.1318878978490829,0.1191448047757148,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5328985452651978,0.050000000745058,0.0483799837529659,293.0733947753906,297.1499938964844,293.1499938964844,0.208371877670288,-3206.72705078125,304.14141845703125,0.9774378538131714,0.2914879322052002,0.2038934975862503,293.1005554199219,297.1499938964844,293.1499938964844,0.2089619934558868,-4350.6728515625,304.14410400390625,0.9779943227767944,0.2919036746025085,0.2765722870826721,293.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5328985452651978,0.050000000745058,0.2294938117265701,291.14080810546875,291.1499938964844,268.1099853515625,266.7018127441406,283.4291687011719,293.67120361328125,291.1406555175781,1.0,0.223021775484085,0.6764336228370667,0.6764336228370667,1.0,1.0,-1.0530697107315063,0.4222221672534942,0.6308475732803345,0.174384519457817,0.0,0.0,0.3728734850883484,32.82561492919922,40.0,-1.83754563331604,-8183.220703125,125.09886932373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,306.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1838066279888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818706631660461,0.2818752527236938,-4.609751613315893e-06,0.0,0.0001865403610281,0.0,0.0,12.591392517089844,0.0,0.0,0.0,0.3045523464679718,4.0,0.0,1.0
410700,293.0888061523437,297.1499938964844,293.1499938964844,0.0781693235039711,-1885.9434814453125,304.143798828125,0.746259868144989,0.1326876878738403,0.1198863387107849,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5302817821502686,0.050000000745058,0.0484042838215827,293.0736083984375,297.1499938964844,293.1499938964844,0.2092391699552536,-3217.338134765625,304.1413879394531,0.9746208786964417,0.2924146354198456,0.2045584470033645,293.1003112792969,297.1499938964844,293.1499938964844,0.2095978409051895,-4361.220703125,304.1440124511719,0.974923610687256,0.2925771474838257,0.2772310078144073,293.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5302817821502686,0.050000000745058,0.2296090722084045,291.1401672363281,291.1499938964844,268.1000061035156,266.6928405761719,283.4307556152344,293.67901611328125,291.1400146484375,1.0,0.2243557423353195,0.6761596202850342,0.6761596202850342,1.0,1.0,-1.055716037750244,0.4232450425624847,0.632470965385437,0.1749827563762664,0.0,0.0,0.3735953569412231,33.47640609741211,40.0,-1.8108772039413448,-8201.466796875,126.91647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,306.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1840468496084213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826118469238281,0.2826164662837982,-4.611902568285586e-06,0.0,0.0001867841492639,0.0,0.0,12.634307861328123,0.0,0.0,0.0,0.3047284781932831,4.0,0.0,1.0
410760,293.08868408203125,297.1499938964844,293.1499938964844,0.0788111761212349,-1897.74609375,304.1437683105469,0.7443128824234009,0.1334867924451828,0.1206313446164131,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5273191332817078,0.050000000745058,0.0484329350292682,293.0738525390625,297.1499938964844,293.1499938964844,0.2101058661937713,-3227.93115234375,304.1413879394531,0.9711557030677797,0.2933357954025268,0.2052225917577743,293.1000671386719,297.1499938964844,293.1499938964844,0.2102381587028503,-4371.83349609375,304.1439208984375,0.971200168132782,0.2932509183883667,0.2778942883014679,293.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5273191332817078,0.050000000745058,0.2297450006008148,291.1395263671875,291.1499938964844,268.0899963378906,266.68377685546875,283.4324951171875,293.6869201660156,291.139404296875,1.0,0.2258542478084564,0.6758706569671631,0.6758706569671631,1.0,1.0,-1.0584009885787964,0.4242793619632721,0.6341215968132019,0.1755896061658859,0.0,0.0,0.3743555545806885,34.23810577392578,43.0,-1.7400840520858765,-8219.9609375,128.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,306.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.1843010783195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833981215953827,0.2834027409553528,-4.614203589881072e-06,0.0,0.0001870421692728,0.0,0.0,12.679950714111328,0.0,0.0,0.0,0.3049158453941345,4.0,0.0,1.0
410820,293.0884704589844,297.1499938964844,293.1499938964844,0.0800990536808967,-1921.4754638671875,304.1436767578125,0.7395153045654297,0.1350830644369125,0.1221302300691604,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5207345485687256,0.050000000745058,0.0485014878213405,293.0743713378906,297.1499938964844,293.1499938964844,0.2118357121944427,-3249.039794921875,304.1413879394531,0.962612509727478,0.2951619625091553,0.2065477669239044,293.09967041015625,297.1499938964844,293.1499938964844,0.211529791355133,-4393.21044921875,304.143798828125,0.96211975812912,0.294599324464798,0.2792328596115112,293.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5207345485687256,0.050000000745058,0.2300701737403869,291.138427734375,291.1499938964844,268.07000732421875,266.6655578613281,283.43621826171875,293.7030334472656,291.1383361816406,1.0,0.2292607426643371,0.6752927303314209,0.6752927303314209,1.0,1.0,-1.063869833946228,0.4263864755630493,0.6374833583831787,0.1768347471952438,0.0,0.0,0.3759738504886627,36.04801559448242,46.0,-1.541008710861206,-8257.5791015625,133.5947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,306.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.1848600655794143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850894927978515,0.2850941121578216,-4.619222181645455e-06,0.0,0.0001876094611361,0.0,0.0,12.77855396270752,0.0,0.0,0.0,0.3053209781646728,4.0,0.0,1.0
410880,293.0884704589844,297.1499938964844,293.1499938964844,0.0800990536808967,-1921.4754638671875,304.1436767578125,0.7395153045654297,0.1350830644369125,0.1221302300691604,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5207345485687256,0.050000000745058,0.0485014878213405,293.0743713378906,297.1499938964844,293.1499938964844,0.2118357121944427,-3249.039794921875,304.1413879394531,0.962612509727478,0.2951619625091553,0.2065477669239044,293.09967041015625,297.1499938964844,293.1499938964844,0.211529791355133,-4393.21044921875,304.143798828125,0.96211975812912,0.294599324464798,0.2792328596115112,293.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5207345485687256,0.050000000745058,0.2300701737403869,291.138427734375,291.1499938964844,268.07000732421875,266.6655578613281,283.43621826171875,293.7030334472656,291.1383361816406,1.0,0.2292607426643371,0.6752927303314209,0.6752927303314209,1.0,1.0,-1.063869833946228,0.4263864755630493,0.6374833583831787,0.1768347471952438,0.0,0.0,0.3759738504886627,36.04801559448242,46.0,-1.541008710861206,-8257.5791015625,133.5947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,306.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.1848600655794143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850894927978515,0.2850941121578216,-4.619222181645455e-06,0.0,0.0001876094611361,0.0,0.0,12.77855396270752,0.0,0.0,0.0,0.3053209781646728,4.0,0.0,1.0
410940,293.0882873535156,297.1499938964844,293.1499938964844,0.0813909396529197,-1945.3382568359373,304.1436462402344,0.7340242266654968,0.1366769075393676,0.1236385852098465,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5137840509414673,0.050000000745058,0.0485823899507522,293.0749206542969,297.1499938964844,293.1499938964844,0.2135596722364425,-3270.033935546875,304.1413879394531,0.9524602890014648,0.2969675660133362,0.2078675031661987,293.09930419921875,297.1499938964844,293.1499938964844,0.2128342390060424,-4414.76171875,304.1437072753906,0.9514076709747314,0.2959489822387695,0.2805849015712738,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5137840509414673,0.050000000745058,0.2304539531469345,291.1374816894531,291.1499938964844,268.04998779296875,266.64715576171875,283.4400939941406,293.719482421875,291.13739013671875,1.0,0.2330908477306366,0.6747147440910339,0.6747147440910339,1.0,1.0,-1.06944477558136,0.4285354018211365,0.6409094333648682,0.1781147867441177,0.0,0.0,0.3777105808258056,38.172637939453125,49.0,-1.3296595811843872,-8295.9609375,138.8824005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,306.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.185495838522911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869233787059784,0.2869279980659485,-4.6247428144852165e-06,0.0,0.0001882546930573,0.0,0.0,12.8860445022583,0.0,0.0,0.0,0.3057629466056824,4.0,0.0,1.0
411000,293.0882873535156,297.1499938964844,293.1499938964844,0.0813909396529197,-1945.3382568359373,304.1436462402344,0.7340242266654968,0.1366769075393676,0.1236385852098465,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5137840509414673,0.050000000745058,0.0485823899507522,293.0749206542969,297.1499938964844,293.1499938964844,0.2135596722364425,-3270.033935546875,304.1413879394531,0.9524602890014648,0.2969675660133362,0.2078675031661987,293.09930419921875,297.1499938964844,293.1499938964844,0.2128342390060424,-4414.76171875,304.1437072753906,0.9514076709747314,0.2959489822387695,0.2805849015712738,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5137840509414673,0.050000000745058,0.2304539531469345,291.1374816894531,291.1499938964844,268.04998779296875,266.64715576171875,283.4400939941406,293.719482421875,291.13739013671875,1.0,0.2330908477306366,0.6747147440910339,0.6747147440910339,1.0,1.0,-1.06944477558136,0.4285354018211365,0.6409094333648682,0.1781147867441177,0.0,0.0,0.3777105808258056,38.172637939453125,49.0,-1.3296595811843872,-8295.9609375,138.8824005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,306.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.185495838522911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869233787059784,0.2869279980659485,-4.6247428144852165e-06,0.0,0.0001882546930573,0.0,0.0,12.8860445022583,0.0,0.0,0.0,0.3057629466056824,4.0,0.0,1.0
411060,293.0881652832031,297.1499938964844,293.1499938964844,0.0826845169067382,-1969.2840576171875,304.14361572265625,0.7282549738883972,0.1382682472467422,0.1251539289951324,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5068954825401306,0.050000000745058,0.048673041164875,293.0754699707031,297.1499938964844,293.1499938964844,0.2152745723724365,-3290.874267578125,304.1413879394531,0.9413343667984008,0.2987533211708069,0.2091804593801498,293.0989685058594,297.1499938964844,293.1499938964844,0.214147612452507,-4436.4208984375,304.14361572265625,0.9397253394126892,0.2972998321056366,0.2819477915763855,293.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5068954825401306,0.050000000745058,0.2308839410543441,291.13671875,291.1499938964844,268.0299987792969,266.6285705566406,283.4443054199219,293.7362060546875,291.1366577148437,1.0,0.237224668264389,0.6741145849227905,0.6741145849227905,1.0,1.0,-1.075100302696228,0.430709958076477,0.644390344619751,0.1794158667325973,0.0,0.0,0.3795351088047027,40.545654296875,52.0,-1.0329351425170898,-8334.95703125,144.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,306.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.537109375,18000.0,0.0,0.0,0.1862144470214843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888753116130829,0.288879930973053,-4.630709554476198e-06,0.0,0.0001889839913928,0.0,0.0,13.00112533569336,0.0,0.0,0.0,0.3062363862991333,4.0,0.0,1.0
411120,293.0881652832031,297.1499938964844,293.1499938964844,0.0826845169067382,-1969.2840576171875,304.14361572265625,0.7282549738883972,0.1382682472467422,0.1251539289951324,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5068954825401306,0.050000000745058,0.048673041164875,293.0754699707031,297.1499938964844,293.1499938964844,0.2152745723724365,-3290.874267578125,304.1413879394531,0.9413343667984008,0.2987533211708069,0.2091804593801498,293.0989685058594,297.1499938964844,293.1499938964844,0.214147612452507,-4436.4208984375,304.14361572265625,0.9397253394126892,0.2972998321056366,0.2819477915763855,293.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5068954825401306,0.050000000745058,0.2308839410543441,291.13671875,291.1499938964844,268.0299987792969,266.6285705566406,283.4443054199219,293.7362060546875,291.1366577148437,1.0,0.237224668264389,0.6741145849227905,0.6741145849227905,1.0,1.0,-1.075100302696228,0.430709958076477,0.644390344619751,0.1794158667325973,0.0,0.0,0.3795351088047027,40.545654296875,52.0,-1.0329351425170898,-8334.95703125,144.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,306.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.537109375,18000.0,0.0,0.0,0.1862144470214843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888753116130829,0.288879930973053,-4.630709554476198e-06,0.0,0.0001889839913928,0.0,0.0,13.00112533569336,0.0,0.0,0.0,0.3062363862991333,4.0,0.0,1.0
411180,293.0880432128906,297.1499938964844,293.1499938964844,0.0839781239628791,-1993.275146484375,304.1435852050781,0.722434401512146,0.1398568004369735,0.1266740411520004,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.500299870967865,0.050000000745058,0.0487713180482387,293.0760803222656,297.1499938964844,293.1499938964844,0.2169783562421798,-3311.536865234375,304.14141845703125,0.9298641085624696,0.3005195260047912,0.2104853838682174,293.09869384765625,297.1499938964844,293.1499938964844,0.2154673933982849,-4458.146484375,304.1435546875,0.9277487397193908,0.29865163564682,0.2833192646503448,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.500299870967865,0.050000000745058,0.2313501387834549,291.1361999511719,291.1499938964844,268.010009765625,266.60986328125,283.4486083984375,293.75311279296875,291.1361694335937,1.0,0.2415668070316314,0.6735144257545471,0.6735144257545471,1.0,1.0,-1.0808148384094238,0.4329074025154114,0.6479073762893677,0.180737093091011,0.0,0.0,0.3814142346382141,43.11318588256836,55.0,-0.741061270236969,-8374.3984375,150.9435272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,306.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.187015414237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909083068370819,0.2909129559993744,-4.637021447706502e-06,0.0,0.0001897968613775,0.0,0.0,13.121722221374512,0.0,0.0,0.0,0.3067328631877899,4.0,0.0,1.0
411240,293.0880432128906,297.1499938964844,293.1499938964844,0.0839781239628791,-1993.275146484375,304.1435852050781,0.722434401512146,0.1398568004369735,0.1266740411520004,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.500299870967865,0.050000000745058,0.0487713180482387,293.0760803222656,297.1499938964844,293.1499938964844,0.2169783562421798,-3311.536865234375,304.14141845703125,0.9298641085624696,0.3005195260047912,0.2104853838682174,293.09869384765625,297.1499938964844,293.1499938964844,0.2154673933982849,-4458.146484375,304.1435546875,0.9277487397193908,0.29865163564682,0.2833192646503448,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.500299870967865,0.050000000745058,0.2313501387834549,291.1361999511719,291.1499938964844,268.010009765625,266.60986328125,283.4486083984375,293.75311279296875,291.1361694335937,1.0,0.2415668070316314,0.6735144257545471,0.6735144257545471,1.0,1.0,-1.0808148384094238,0.4329074025154114,0.6479073762893677,0.180737093091011,0.0,0.0,0.3814142346382141,43.11318588256836,55.0,-0.741061270236969,-8374.3984375,150.9435272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,306.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.187015414237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909083068370819,0.2909129559993744,-4.637021447706502e-06,0.0,0.0001897968613775,0.0,0.0,13.121722221374512,0.0,0.0,0.0,0.3067328631877899,4.0,0.0,1.0
