time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.0880126953125,297.1499938964844,293.1499938964844,0.0846245735883712,-2005.27880859375,304.1435852050781,0.719534695148468,0.1406498849391937,0.1274352818727493,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4971363842487335,0.050000000745058,0.0488227866590023,293.0763854980469,297.1499938964844,293.1499938964844,0.2178256958723068,-3321.797607421875,304.1414489746094,0.9241889715194702,0.3013952970504761,0.2111344635486602,293.0985412597656,297.1499938964844,293.1499938964844,0.2161291986703872,-4469.02685546875,304.1435241699219,0.9218578934669496,0.2993277907371521,0.284007579088211,293.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4971363842487335,0.050000000745058,0.2315942943096161,291.135986328125,291.1499938964844,268.0,266.6004638671875,283.4508056640625,293.7616271972656,291.135986328125,1.0,0.2437926232814788,0.673214316368103,0.673214316368103,1.0,1.0,-1.0836886167526243,0.4340125918388366,0.6496759653091431,0.1814036071300506,0.0,0.0,0.3823671042919159,44.456424713134766,55.0,-0.5959512591362,-8394.275390625,154.2040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9724426269531,306.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.1874453276395797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919475734233856,0.2919521927833557,-4.640280167222954e-06,0.0,0.0001902331714518,0.0,0.0,13.18364715576172,0.0,0.0,0.0,0.3069878816604614,4.0,0.0,1.0
411360,293.0879821777344,297.1499938964844,293.1499938964844,0.0852705240249633,-2017.28173828125,304.1435546875,0.7166461944580078,0.1414421200752258,0.1281969994306564,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.494058758020401,0.050000000745058,0.0488755628466606,293.0766906738281,297.1499938964844,293.1499938964844,0.218669518828392,-3332.005615234375,304.1414489746094,0.91865211725235,0.3022661805152893,0.2117810845375061,293.0984191894531,297.1499938964844,293.1499938964844,0.2167918086051941,-4479.9111328125,304.1434936523437,0.9161417484283448,0.300004094839096,0.2846973240375519,293.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.494058758020401,0.050000000745058,0.2318446338176727,291.1358642578125,291.1499938964844,267.989990234375,266.5910339355469,283.4530944824219,293.77020263671875,291.1358642578125,1.0,0.24604432284832,0.6729033589363098,0.6729033589363098,1.0,1.0,-1.0865707397460938,0.4351181089878082,0.6514526009559631,0.1820703148841858,0.0,0.0,0.3833231329917907,45.83295822143555,58.0,-0.4350947141647339,-8414.21875,157.54464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,306.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.634765625,18000.0,0.0,0.0,0.1878934502601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929967045783996,0.2930013537406921,-4.643594365916215e-06,0.0,0.0001906879624584,0.0,0.0,13.246356964111328,0.0,0.0,0.0,0.3072461783885956,4.0,0.0,1.0
411420,293.08795166015625,297.1499938964844,293.1499938964844,0.0865683183073997,-2041.4384765625,304.1435546875,0.7108861207962036,0.143018901348114,0.1297192424535751,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.488108366727829,0.050000000745058,0.0489844046533107,293.0765991210937,297.1499938964844,293.1499938964844,0.220442458987236,-3353.4765625,304.1413269042969,0.9083626866340636,0.3041394352912903,0.2131264358758926,293.0987243652344,297.1499938964844,293.1499938964844,0.2180924266576767,-4501.255859375,304.1434936523437,0.9054842591285706,0.301254004240036,0.2860246300697326,293.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.488108366727829,0.050000000745058,0.2323609292507171,291.1347045898437,291.1499938964844,267.9700012207031,266.57208251953125,283.4474182128906,293.7706604003906,291.13427734375,1.0,0.2505998313426971,0.6722815036773682,0.6722815036773682,1.0,1.0,-1.0923560857772827,0.4373369216918945,0.6550191640853882,0.1834111213684082,0.0,0.0,0.3853996396064758,48.66997909545898,61.0,-2.847724914550781,-8458.2138671875,164.43763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,306.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.697265625,18000.0,0.0,0.0,0.1888425797224044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951735258102417,0.2951781749725342,-4.650376922654687e-06,0.0,0.000191651211935,0.0,0.0,13.376646995544434,0.0,0.0,0.0,0.3077843487262726,4.0,0.0,1.0
411480,293.08795166015625,297.1499938964844,293.1499938964844,0.0865683183073997,-2041.4384765625,304.1435546875,0.7108861207962036,0.143018901348114,0.1297192424535751,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.488108366727829,0.050000000745058,0.0489844046533107,293.0765991210937,297.1499938964844,293.1499938964844,0.220442458987236,-3353.4765625,304.1413269042969,0.9083626866340636,0.3041394352912903,0.2131264358758926,293.0987243652344,297.1499938964844,293.1499938964844,0.2180924266576767,-4501.255859375,304.1434936523437,0.9054842591285706,0.301254004240036,0.2860246300697326,293.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.488108366727829,0.050000000745058,0.2323609292507171,291.1347045898437,291.1499938964844,267.9700012207031,266.57208251953125,283.4474182128906,293.7706604003906,291.13427734375,1.0,0.2505998313426971,0.6722815036773682,0.6722815036773682,1.0,1.0,-1.0923560857772827,0.4373369216918945,0.6550191640853882,0.1834111213684082,0.0,0.0,0.3853996396064758,48.66997909545898,61.0,-2.847724914550781,-8458.2138671875,164.43763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,306.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.697265625,18000.0,0.0,0.0,0.1888425797224044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951735258102417,0.2951781749725342,-4.650376922654687e-06,0.0,0.000191651211935,0.0,0.0,13.376646995544434,0.0,0.0,0.0,0.3077843487262726,4.0,0.0,1.0
411540,293.0865783691406,297.1499938964844,293.1499938964844,0.088002786040306,-2068.2333984375,304.1432800292969,0.705440104007721,0.1448643207550048,0.1313870698213577,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.482289046049118,0.050000000745058,0.0490968078374862,293.0774230957031,297.1499938964844,293.1499938964844,0.2222612649202346,-3375.48583984375,304.1412048339844,0.8993065357208252,0.3058401048183441,0.2144655138254165,293.0997619628906,297.1499938964844,293.1499938964844,0.219296246767044,-4520.98193359375,304.1436767578125,0.8959130644798279,0.3023418188095093,0.2871920466423034,293.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.482289046049118,0.050000000745058,0.2328941076993942,291.1308898925781,291.1499938964844,267.95001220703125,266.5530700683594,283.4364929199219,293.7619323730469,291.1306457519531,1.0,0.255189448595047,0.6716596484184265,0.6716596484184265,1.0,1.0,-1.098141312599182,0.4395550787448883,0.6585862636566162,0.1847542822360992,0.0,0.0,0.388225644826889,51.59765625,64.0,-3.883659839630127,-8512.8251953125,171.56834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,306.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.103515625,18000.0,0.0,0.0,0.1898832768201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981180846691131,0.298122763633728,-4.658888883568579e-06,0.0,0.0001927073899423,0.0,0.0,13.552008628845217,0.0,0.0,0.0,0.3085022270679474,4.0,0.0,1.0
411600,293.0865783691406,297.1499938964844,293.1499938964844,0.088002786040306,-2068.2333984375,304.1432800292969,0.705440104007721,0.1448643207550048,0.1313870698213577,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.482289046049118,0.050000000745058,0.0490968078374862,293.0774230957031,297.1499938964844,293.1499938964844,0.2222612649202346,-3375.48583984375,304.1412048339844,0.8993065357208252,0.3058401048183441,0.2144655138254165,293.0997619628906,297.1499938964844,293.1499938964844,0.219296246767044,-4520.98193359375,304.1436767578125,0.8959130644798279,0.3023418188095093,0.2871920466423034,293.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.482289046049118,0.050000000745058,0.2328941076993942,291.1308898925781,291.1499938964844,267.95001220703125,266.5530700683594,283.4364929199219,293.7619323730469,291.1306457519531,1.0,0.255189448595047,0.6716596484184265,0.6716596484184265,1.0,1.0,-1.098141312599182,0.4395550787448883,0.6585862636566162,0.1847542822360992,0.0,0.0,0.388225644826889,51.59765625,64.0,-3.883659839630127,-8512.8251953125,171.56834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,306.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.103515625,18000.0,0.0,0.0,0.1898832768201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981180846691131,0.298122763633728,-4.658888883568579e-06,0.0,0.0001927073899423,0.0,0.0,13.552008628845217,0.0,0.0,0.0,0.3085022270679474,4.0,0.0,1.0
411660,293.08404541015625,297.1499938964844,293.1499938964844,0.0896710455417633,-2099.4091796875,304.14276123046875,0.7008538246154785,0.146981194615364,0.1333580762147903,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4763787090778351,0.050000000745058,0.0492120012640953,293.07989501953125,297.1499938964844,293.1499938964844,0.223704531788826,-3392.768798828125,304.1417541503906,0.8905740976333618,0.3071765899658203,0.2155302911996841,293.1010437011719,297.1499938964844,293.1499938964844,0.2203801870346069,-4538.64697265625,304.1439819335937,0.8868614435195923,0.3033531904220581,0.2882747650146484,293.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4763787090778351,0.050000000745058,0.2334405481815338,291.1293029785156,291.1499938964844,267.92999267578125,266.5339660644531,283.4257507324219,293.7533264160156,291.12921142578125,1.0,0.259779155254364,0.6710165739059448,0.6710165739059448,1.0,1.0,-1.1038789749145508,0.4417469203472137,0.6621320247650146,0.1860809177160263,0.0,0.0,0.3911046087741852,54.59586334228516,67.0,-2.3448362350463867,-8569.759765625,178.8874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90533447265625,306.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.611328125,18000.0,0.0,0.0,0.1910411715507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013464510440826,0.3013511300086975,-4.669142981583718e-06,0.0,0.0001938825153047,0.0,0.0,13.74795913696289,0.0,0.0,0.0,0.3093064129352569,4.0,0.0,1.0
411720,293.08404541015625,297.1499938964844,293.1499938964844,0.0896710455417633,-2099.4091796875,304.14276123046875,0.7008538246154785,0.146981194615364,0.1333580762147903,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4763787090778351,0.050000000745058,0.0492120012640953,293.07989501953125,297.1499938964844,293.1499938964844,0.223704531788826,-3392.768798828125,304.1417541503906,0.8905740976333618,0.3071765899658203,0.2155302911996841,293.1010437011719,297.1499938964844,293.1499938964844,0.2203801870346069,-4538.64697265625,304.1439819335937,0.8868614435195923,0.3033531904220581,0.2882747650146484,293.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4763787090778351,0.050000000745058,0.2334405481815338,291.1293029785156,291.1499938964844,267.92999267578125,266.5339660644531,283.4257507324219,293.7533264160156,291.12921142578125,1.0,0.259779155254364,0.6710165739059448,0.6710165739059448,1.0,1.0,-1.1038789749145508,0.4417469203472137,0.6621320247650146,0.1860809177160263,0.0,0.0,0.3911046087741852,54.59586334228516,67.0,-2.3448362350463867,-8569.759765625,178.8874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90533447265625,306.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.611328125,18000.0,0.0,0.0,0.1910411715507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013464510440826,0.3013511300086975,-4.669142981583718e-06,0.0,0.0001938825153047,0.0,0.0,13.74795913696289,0.0,0.0,0.0,0.3093064129352569,4.0,0.0,1.0
411780,293.0818786621094,297.1499938964844,293.1499938964844,0.0913916453719139,-2131.550048828125,304.1423034667969,0.696712076663971,0.1490963399410247,0.1353958249092102,293.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4701143801212311,0.050000000745058,0.0493294708430767,293.0828857421875,297.1499938964844,293.1499938964844,0.2249584347009658,-3407.7158203125,304.14239501953125,0.882207453250885,0.3083496391773224,0.2164555042982101,293.1023864746094,297.1499938964844,293.1499938964844,0.2214083671569824,-4555.375,304.1442565917969,0.8783486485481262,0.3043210506439209,0.2893128991127014,293.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4701143801212311,0.050000000745058,0.2339977622032165,291.1284484863281,291.1499938964844,267.9100036621094,266.5148620605469,283.4117126464844,293.7394714355469,291.1283569335937,1.0,0.264341801404953,0.6703735589981079,0.6703735589981079,1.0,1.0,-1.1094913482666016,0.4438859820365906,0.665605366230011,0.1873759478330612,0.0,0.0,0.3940341174602508,57.6504020690918,70.0,-1.7268086671829224,-8627.8056640625,186.34524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,306.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.1923093050718307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046486675739288,0.3046533465385437,-4.6799359552096575e-06,0.0,0.0001951695012394,0.0,0.0,13.9505615234375,0.0,0.0,0.0,0.3101405799388885,4.0,0.0,1.0
411840,293.0818786621094,297.1499938964844,293.1499938964844,0.0913916453719139,-2131.550048828125,304.1423034667969,0.696712076663971,0.1490963399410247,0.1353958249092102,293.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4701143801212311,0.050000000745058,0.0493294708430767,293.0828857421875,297.1499938964844,293.1499938964844,0.2249584347009658,-3407.7158203125,304.14239501953125,0.882207453250885,0.3083496391773224,0.2164555042982101,293.1023864746094,297.1499938964844,293.1499938964844,0.2214083671569824,-4555.375,304.1442565917969,0.8783486485481262,0.3043210506439209,0.2893128991127014,293.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4701143801212311,0.050000000745058,0.2339977622032165,291.1284484863281,291.1499938964844,267.9100036621094,266.5148620605469,283.4117126464844,293.7394714355469,291.1283569335937,1.0,0.264341801404953,0.6703735589981079,0.6703735589981079,1.0,1.0,-1.1094913482666016,0.4438859820365906,0.665605366230011,0.1873759478330612,0.0,0.0,0.3940341174602508,57.6504020690918,70.0,-1.7268086671829224,-8627.8056640625,186.34524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,306.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.1923093050718307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046486675739288,0.3046533465385437,-4.6799359552096575e-06,0.0,0.0001951695012394,0.0,0.0,13.9505615234375,0.0,0.0,0.0,0.3101405799388885,4.0,0.0,1.0
411900,293.08203125,297.1499938964844,293.1499938964844,0.0921610072255134,-2145.9091796875,304.1423034667969,0.6945170164108276,0.1499294340610504,0.1362931877374649,293.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4667412638664245,0.050000000745058,0.0493892841041088,293.0843811035156,297.1499938964844,293.1499938964844,0.2255689203739166,-3415.011962890625,304.1426696777344,0.8781734704971313,0.3089043200016022,0.216891661286354,293.1030578613281,297.1499938964844,293.1499938964844,0.2219298779964447,-4563.888671875,304.14434814453125,0.874273955821991,0.3047934472560882,0.2898209989070892,293.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4667412638664245,0.050000000745058,0.2342814952135086,291.127197265625,291.1499938964844,267.8999938964844,266.5052795410156,283.39801025390625,293.72125244140625,291.12677001953125,1.0,0.2666033804416656,0.6700520515441895,0.6700520515441895,1.0,1.0,-1.112114429473877,0.4448786973953247,0.6672356724739075,0.1879771500825882,0.0,0.0,0.395675778388977,59.20253753662109,70.0,-3.3822083473205566,-8659.201171875,190.0904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8687744140625,306.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.68359375,18000.0,0.0,0.0,0.1929838061332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064054548740387,0.3064101338386535,-4.685557996708667e-06,0.0,0.0001958540378836,0.0,0.0,14.058571815490724,0.0,0.0,0.0,0.3105865120887756,4.0,0.0,1.0
411960,293.0829162597656,297.1499938964844,293.1499938964844,0.0928025022149086,-2157.86181640625,304.1425476074219,0.6920920610427856,0.1506152153015136,0.1370303630828857,293.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4631463587284088,0.050000000745058,0.0494499169290065,293.0858459472656,297.1499938964844,293.1499938964844,0.2261757403612136,-3422.27490234375,304.1429138183594,0.8742402195930481,0.3094484508037567,0.217318519949913,293.10369873046875,297.1499938964844,293.1499938964844,0.2224551439285278,-4572.4736328125,304.1444396972656,0.8703110218048096,0.3052596151828766,0.2903236746788025,293.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4631463587284088,0.050000000745058,0.2345691174268722,291.1252746582031,291.1499938964844,267.8900146484375,266.4956970214844,283.3842163085937,293.70263671875,291.1249389648437,1.0,0.2688454687595367,0.6697223782539368,0.6697223782539368,1.0,1.0,-1.1145330667495728,0.4457840025424957,0.6687490940093994,0.1885225027799606,0.0,0.0,0.3975183367729187,60.77268981933594,73.0,-3.864919424057007,-8692.8642578125,193.82208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85595703125,306.1171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.224609375,18000.0,0.0,0.0,0.1936875730752945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084028363227844,0.3084075152873993,-4.691740286943968e-06,0.0,0.000196568260435,0.0,0.0,14.181256294250488,0.0,0.0,0.0,0.3110903799533844,4.0,0.0,1.0
412020,293.0856018066406,297.1499938964844,293.1499938964844,0.0938486233353614,-2177.275146484375,304.1432800292969,0.6870357394218445,0.1517748534679412,0.1382445842027664,293.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4559904932975769,0.050000000745058,0.0495724193751812,293.0885925292969,297.1499938964844,293.1499938964844,0.2273143976926803,-3435.8525390625,304.14337158203125,0.8667681217193604,0.3105155825614929,0.2181561887264251,293.10498046875,297.1499938964844,293.1499938964844,0.2234393209218979,-4588.482421875,304.1446533203125,0.8627939820289612,0.3061735928058624,0.2913129031658172,293.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4559904932975769,0.050000000745058,0.2351502180099487,291.1239929199219,291.1499938964844,267.8699951171875,266.4765014648437,283.3577575683594,293.6669311523437,291.1240234375,1.0,0.2732658684253692,0.6690629720687866,0.6690629720687866,1.0,1.0,-1.1190279722213743,0.4474512934684753,0.6715766191482544,0.1895220875740051,0.0,0.0,0.4011064171791076,63.939395904541016,76.0,-1.4346040487289429,-8760.8212890625,201.2706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,306.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.265625,18000.0,0.0,0.0,0.1951877921819687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126150965690613,0.3126198053359985,-4.705669653048972e-06,0.0,0.0001980907982215,0.0,0.0,14.444125175476074,0.0,0.0,0.0,0.3121667206287384,4.0,0.0,1.0
412080,293.0856018066406,297.1499938964844,293.1499938964844,0.0938486233353614,-2177.275146484375,304.1432800292969,0.6870357394218445,0.1517748534679412,0.1382445842027664,293.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4559904932975769,0.050000000745058,0.0495724193751812,293.0885925292969,297.1499938964844,293.1499938964844,0.2273143976926803,-3435.8525390625,304.14337158203125,0.8667681217193604,0.3105155825614929,0.2181561887264251,293.10498046875,297.1499938964844,293.1499938964844,0.2234393209218979,-4588.482421875,304.1446533203125,0.8627939820289612,0.3061735928058624,0.2913129031658172,293.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4559904932975769,0.050000000745058,0.2351502180099487,291.1239929199219,291.1499938964844,267.8699951171875,266.4765014648437,283.3577575683594,293.6669311523437,291.1240234375,1.0,0.2732658684253692,0.6690629720687866,0.6690629720687866,1.0,1.0,-1.1190279722213743,0.4474512934684753,0.6715766191482544,0.1895220875740051,0.0,0.0,0.4011064171791076,63.939395904541016,76.0,-1.4346040487289429,-8760.8212890625,201.2706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,306.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.265625,18000.0,0.0,0.0,0.1951877921819687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126150965690613,0.3126198053359985,-4.705669653048972e-06,0.0,0.0001980907982215,0.0,0.0,14.444125175476074,0.0,0.0,0.0,0.3121667206287384,4.0,0.0,1.0
412140,293.08856201171875,297.1499938964844,293.1499938964844,0.0947548747062683,-2194.0498046875,304.1440124511719,0.6821075081825256,0.1528073251247406,0.1393099874258041,293.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4494602680206299,0.050000000745058,0.0496954917907714,293.09112548828125,297.1499938964844,293.1499938964844,0.228391095995903,-3448.6630859375,304.143798828125,0.8598551750183105,0.3115551769733429,0.218975231051445,293.1062316894531,297.1499938964844,293.1499938964844,0.2243681848049163,-4603.541015625,304.1448974609375,0.8558470010757446,0.3070645034313202,0.2922804057598114,293.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4494602680206299,0.050000000745058,0.2357340306043625,291.1246032714844,291.1499938964844,267.8500061035156,266.4573669433594,283.3333740234375,293.63458251953125,291.1247253417969,1.0,0.2775985896587372,0.6684036254882812,0.6684036254882812,1.0,1.0,-1.1232997179031372,0.4490250051021576,0.6742746829986572,0.1904619485139846,0.0,0.0,0.4044622778892517,67.11769104003906,79.0,0.4972451031208038,-8824.771484375,208.72418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,306.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.97265625,18000.0,0.0,0.0,0.1967888325452804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166289627552032,0.3166336715221405,-4.7197290768963285e-06,0.0,0.000199715650524,0.0,0.0,14.698984146118164,0.0,0.0,0.0,0.3132153749465942,4.0,0.0,1.0
412200,293.08856201171875,297.1499938964844,293.1499938964844,0.0947548747062683,-2194.0498046875,304.1440124511719,0.6821075081825256,0.1528073251247406,0.1393099874258041,293.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4494602680206299,0.050000000745058,0.0496954917907714,293.09112548828125,297.1499938964844,293.1499938964844,0.228391095995903,-3448.6630859375,304.143798828125,0.8598551750183105,0.3115551769733429,0.218975231051445,293.1062316894531,297.1499938964844,293.1499938964844,0.2243681848049163,-4603.541015625,304.1448974609375,0.8558470010757446,0.3070645034313202,0.2922804057598114,293.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4494602680206299,0.050000000745058,0.2357340306043625,291.1246032714844,291.1499938964844,267.8500061035156,266.4573669433594,283.3333740234375,293.63458251953125,291.1247253417969,1.0,0.2775985896587372,0.6684036254882812,0.6684036254882812,1.0,1.0,-1.1232997179031372,0.4490250051021576,0.6742746829986572,0.1904619485139846,0.0,0.0,0.4044622778892517,67.11769104003906,79.0,0.4972451031208038,-8824.771484375,208.72418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,306.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.97265625,18000.0,0.0,0.0,0.1967888325452804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166289627552032,0.3166336715221405,-4.7197290768963285e-06,0.0,0.000199715650524,0.0,0.0,14.698984146118164,0.0,0.0,0.0,0.3132153749465942,4.0,0.0,1.0
412260,293.0914306640625,297.1499938964844,293.1499938964844,0.0955977439880371,-2209.637451171875,304.14459228515625,0.6774523854255676,0.1537771075963974,0.1403096169233322,293.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4435278177261352,0.050000000745058,0.049818642437458,293.093505859375,297.1499938964844,293.1499938964844,0.2294238209724426,-3460.937744140625,304.1441345214844,0.8534693717956543,0.3125650882720947,0.2197740077972412,293.1073913574219,297.1499938964844,293.1499938964844,0.2252621948719024,-4618.01171875,304.1451110839844,0.8494371175765991,0.3079348504543304,0.2932280600070953,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4435278177261352,0.050000000745058,0.2363181859254837,291.1259460449219,291.1499938964844,267.8299865722656,266.438232421875,283.3108215332031,293.605224609375,291.1261291503906,1.0,0.2818439304828644,0.6677441596984863,0.6677441596984863,1.0,1.0,-1.127444863319397,0.4505452811717987,0.6768995523452759,0.1913668662309646,0.0,0.0,0.4075851440429687,70.29627990722656,67.0,1.7504204511642456,-8885.896484375,216.1889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,306.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.119140625,18000.0,0.0,0.0,0.1984521448612213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204320967197418,0.3204368054866791,-4.733343303087168e-06,0.0,0.0002014037017943,0.0,0.0,14.943283081054688,0.0,0.0,0.0,0.3142199218273163,4.0,0.0,1.0
412320,293.0914306640625,297.1499938964844,293.1499938964844,0.0955977439880371,-2209.637451171875,304.14459228515625,0.6774523854255676,0.1537771075963974,0.1403096169233322,293.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4435278177261352,0.050000000745058,0.049818642437458,293.093505859375,297.1499938964844,293.1499938964844,0.2294238209724426,-3460.937744140625,304.1441345214844,0.8534693717956543,0.3125650882720947,0.2197740077972412,293.1073913574219,297.1499938964844,293.1499938964844,0.2252621948719024,-4618.01171875,304.1451110839844,0.8494371175765991,0.3079348504543304,0.2932280600070953,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4435278177261352,0.050000000745058,0.2363181859254837,291.1259460449219,291.1499938964844,267.8299865722656,266.438232421875,283.3108215332031,293.605224609375,291.1261291503906,1.0,0.2818439304828644,0.6677441596984863,0.6677441596984863,1.0,1.0,-1.127444863319397,0.4505452811717987,0.6768995523452759,0.1913668662309646,0.0,0.0,0.4075851440429687,70.29627990722656,67.0,1.7504204511642456,-8885.896484375,216.1889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,306.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.119140625,18000.0,0.0,0.0,0.1984521448612213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204320967197418,0.3204368054866791,-4.733343303087168e-06,0.0,0.0002014037017943,0.0,0.0,14.943283081054688,0.0,0.0,0.0,0.3142199218273163,4.0,0.0,1.0
412380,293.093994140625,297.1499938964844,293.1499938964844,0.0962791666388511,-2222.172607421875,304.145263671875,0.6807853579521179,0.1547416150569915,0.1411339044570922,293.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4452889561653137,0.050000000745058,0.0497807972133159,293.0954284667969,297.1499938964844,293.1499938964844,0.2302743643522262,-3470.954833984375,304.1446838378906,0.8565536737442017,0.3136050105094909,0.2204564809799194,293.1083984375,297.1499938964844,293.1499938964844,0.2259701490402221,-4629.33935546875,304.14556884765625,0.8523584008216858,0.3088128864765167,0.2940109074115753,293.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4452889561653137,0.050000000745058,0.2361386716365814,291.12896728515625,291.1499938964844,267.8099975585937,266.41912841796875,283.2909545898437,293.5791015625,291.1295166015625,1.0,0.2805143296718597,0.6670846343040466,0.6670846343040466,1.0,1.0,-1.1299331188201904,0.451369971036911,0.678563117980957,0.1918480396270752,0.0,0.0,0.4102297127246856,69.37491607666016,55.0,4.753505229949951,-8937.5205078125,215.2550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763671875,306.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.859375,18000.0,0.0,0.0,0.2001306116580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238460719585418,0.3238508105278015,-4.746105787489796e-06,0.0,0.000203107134439,0.0,0.0,15.16583251953125,0.0,0.0,0.0,0.3151330649852752,4.0,0.0,1.0
412440,293.093994140625,297.1499938964844,293.1499938964844,0.0962791666388511,-2222.172607421875,304.145263671875,0.6807853579521179,0.1547416150569915,0.1411339044570922,293.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4452889561653137,0.050000000745058,0.0497807972133159,293.0954284667969,297.1499938964844,293.1499938964844,0.2302743643522262,-3470.954833984375,304.1446838378906,0.8565536737442017,0.3136050105094909,0.2204564809799194,293.1083984375,297.1499938964844,293.1499938964844,0.2259701490402221,-4629.33935546875,304.14556884765625,0.8523584008216858,0.3088128864765167,0.2940109074115753,293.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4452889561653137,0.050000000745058,0.2361386716365814,291.12896728515625,291.1499938964844,267.8099975585937,266.41912841796875,283.2909545898437,293.5791015625,291.1295166015625,1.0,0.2805143296718597,0.6670846343040466,0.6670846343040466,1.0,1.0,-1.1299331188201904,0.451369971036911,0.678563117980957,0.1918480396270752,0.0,0.0,0.4102297127246856,69.37491607666016,55.0,4.753505229949951,-8937.5205078125,215.2550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763671875,306.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.859375,18000.0,0.0,0.0,0.2001306116580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238460719585418,0.3238508105278015,-4.746105787489796e-06,0.0,0.000203107134439,0.0,0.0,15.16583251953125,0.0,0.0,0.0,0.3151330649852752,4.0,0.0,1.0
412500,293.0950622558594,297.1499938964844,293.1499938964844,0.0965801328420639,-2227.684326171875,304.14556884765625,0.6850900053977966,0.1552411764860153,0.1415105909109115,293.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.448678582906723,0.050000000745058,0.0497110038995742,293.0960998535156,297.1499938964844,293.1499938964844,0.2306598126888275,-3475.4716796875,304.1449279785156,0.8612220883369446,0.3141670823097229,0.2207856625318527,293.1087646484375,297.1499938964844,293.1499938964844,0.2262655049562454,-4634.017578125,304.1458435058594,0.8568789958953857,0.3092679381370544,0.2943643033504486,293.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.448678582906723,0.050000000745058,0.2358075976371765,291.1316223144531,291.1499938964844,267.79998779296875,266.4096069335937,283.2821044921875,293.5675354003906,291.1322326660156,1.0,0.2783653438091278,0.6667549014091492,0.6667549014091492,1.0,1.0,-1.1307235956192017,0.4515932202339172,0.6791303753852844,0.1919674724340438,0.0,0.0,0.4111862480640411,67.61949920654297,55.0,6.167002201080322,-8958.029296875,212.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,306.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.927734375,18000.0,0.0,0.0,0.2009510993957519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251823186874389,0.3251870572566986,-4.751592314278241e-06,0.0,0.0002039398241322,0.0,0.0,15.254826545715332,0.0,0.0,0.0,0.3154993653297424,4.0,0.0,1.0
412560,293.09600830078125,297.1499938964844,293.1499938964844,0.0968692898750305,-2232.97900390625,304.1458435058594,0.6909063458442688,0.1557522267103195,0.1418740898370742,293.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4535827934741974,0.050000000745058,0.0496163442730903,293.0965576171875,297.1499938964844,293.1499938964844,0.2310446500778198,-3479.989990234375,304.1451721191406,0.8677316308021545,0.3147563934326172,0.2211160063743591,293.1090393066406,297.1499938964844,293.1499938964844,0.2265459448099136,-4638.4580078125,304.1460876464844,0.8632002472877502,0.3097342848777771,0.2947034239768982,293.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4535827934741974,0.050000000745058,0.2353585809469223,291.1343688964844,291.1499938964844,267.7900085449219,266.40008544921875,283.2738037109375,293.5567932128906,291.13494873046875,1.0,0.2754170596599579,0.666429340839386,0.666429340839386,1.0,1.0,-1.1313109397888184,0.4517327547073364,0.6795782446861267,0.1920344233512878,0.0,0.0,0.4119547605514526,65.23159790039062,43.0,6.830999851226807,-8975.48046875,207.74264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75836181640625,306.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.072265625,18000.0,0.0,0.0,0.2017438262701034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32625812292099,0.326262891292572,-4.756178441311931e-06,0.0,0.0002047443267656,0.0,0.0,15.327163696289062,0.0,0.0,0.0,0.3157987594604492,4.0,0.0,1.0
412620,293.0975646972656,297.1499938964844,293.1499938964844,0.0974267274141311,-2243.192138671875,304.14630126953125,0.7069299221038818,0.1568049490451812,0.1425755470991134,293.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4678562581539154,0.050000000745058,0.0493696630001068,293.0970764160156,297.1499938964844,293.1499938964844,0.2318280190229416,-3489.217529296875,304.1454772949219,0.88638836145401,0.316005676984787,0.221786543726921,293.1094055175781,297.1499938964844,293.1499938964844,0.2270832359790802,-4646.98291015625,304.146484375,0.881395161151886,0.3106982111930847,0.2953547537326813,293.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4678562581539154,0.050000000745058,0.234188437461853,291.1395263671875,291.1499938964844,267.7699890136719,266.38116455078125,283.2585144042969,293.53717041015625,291.1400756835937,1.0,0.2675471901893616,0.6657781600952148,0.6657781600952148,1.0,1.0,-1.1320393085479736,0.4518251419067383,0.6802141666412354,0.1920495331287384,0.0,0.0,0.4130013883113861,58.99677276611328,31.0,7.046743869781494,-9004.125,195.973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672119140625,306.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.525390625,18000.0,0.0,0.0,0.2032083719968795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327785462141037,0.327790230512619,-4.7629382606828585e-06,0.0,0.0002062306739389,0.0,0.0,15.430895805358888,0.0,0.0,0.0,0.3162285983562469,4.0,0.0,1.0
412680,293.0975646972656,297.1499938964844,293.1499938964844,0.0974267274141311,-2243.192138671875,304.14630126953125,0.7069299221038818,0.1568049490451812,0.1425755470991134,293.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4678562581539154,0.050000000745058,0.0493696630001068,293.0970764160156,297.1499938964844,293.1499938964844,0.2318280190229416,-3489.217529296875,304.1454772949219,0.88638836145401,0.316005676984787,0.221786543726921,293.1094055175781,297.1499938964844,293.1499938964844,0.2270832359790802,-4646.98291015625,304.146484375,0.881395161151886,0.3106982111930847,0.2953547537326813,293.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4678562581539154,0.050000000745058,0.234188437461853,291.1395263671875,291.1499938964844,267.7699890136719,266.38116455078125,283.2585144042969,293.53717041015625,291.1400756835937,1.0,0.2675471901893616,0.6657781600952148,0.6657781600952148,1.0,1.0,-1.1320393085479736,0.4518251419067383,0.6802141666412354,0.1920495331287384,0.0,0.0,0.4130013883113861,58.99677276611328,31.0,7.046743869781494,-9004.125,195.973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672119140625,306.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.525390625,18000.0,0.0,0.0,0.2032083719968795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327785462141037,0.327790230512619,-4.7629382606828585e-06,0.0,0.0002062306739389,0.0,0.0,15.430895805358888,0.0,0.0,0.0,0.3162285983562469,4.0,0.0,1.0
412740,293.0987548828125,297.1499938964844,293.1499938964844,0.0979697406291961,-2253.1533203125,304.1466369628906,0.727596640586853,0.1578888148069381,0.1432562470436096,293.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4837099611759186,0.050000000745058,0.049068808555603,293.09716796875,297.1499938964844,293.1499938964844,0.2326390296220779,-3498.807373046875,304.1456298828125,0.9139429330825806,0.3173288106918335,0.2224727869033813,293.1095275878906,297.1499938964844,293.1499938964844,0.2276097387075424,-4655.37353515625,304.14678955078125,0.9080185890197754,0.3116972744464874,0.2959870100021362,293.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4837099611759186,0.050000000745058,0.2327612936496734,291.14410400390625,291.1499938964844,267.75,266.3623046875,283.24444580078125,293.519287109375,291.1445617675781,1.0,0.2575592696666717,0.6651270389556885,0.6651270389556885,1.0,1.0,-1.1323648691177368,0.4517491459846496,0.6806157231330872,0.1919557303190231,0.0,0.0,0.413470059633255,51.38429641723633,25.0,6.323773384094238,-9026.3076171875,181.4115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,306.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.2044656872749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285684287548065,0.3285731971263885,-4.7668477236584295e-06,0.0,0.0002075066877296,0.0,0.0,15.485530853271484,0.0,0.0,0.0,0.316456526517868,4.0,0.0,1.0
412800,293.0987548828125,297.1499938964844,293.1499938964844,0.0979697406291961,-2253.1533203125,304.1466369628906,0.727596640586853,0.1578888148069381,0.1432562470436096,293.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4837099611759186,0.050000000745058,0.049068808555603,293.09716796875,297.1499938964844,293.1499938964844,0.2326390296220779,-3498.807373046875,304.1456298828125,0.9139429330825806,0.3173288106918335,0.2224727869033813,293.1095275878906,297.1499938964844,293.1499938964844,0.2276097387075424,-4655.37353515625,304.14678955078125,0.9080185890197754,0.3116972744464874,0.2959870100021362,293.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4837099611759186,0.050000000745058,0.2327612936496734,291.14410400390625,291.1499938964844,267.75,266.3623046875,283.24444580078125,293.519287109375,291.1445617675781,1.0,0.2575592696666717,0.6651270389556885,0.6651270389556885,1.0,1.0,-1.1323648691177368,0.4517491459846496,0.6806157231330872,0.1919557303190231,0.0,0.0,0.413470059633255,51.38429641723633,25.0,6.323773384094238,-9026.3076171875,181.4115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,306.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.2044656872749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285684287548065,0.3285731971263885,-4.7668477236584295e-06,0.0,0.0002075066877296,0.0,0.0,15.485530853271484,0.0,0.0,0.0,0.316456526517868,4.0,0.0,1.0
412860,293.09979248046875,297.1499938964844,293.1499938964844,0.0985517725348472,-2263.87255859375,304.14678955078125,0.7501800060272217,0.1589786559343338,0.1439712941646576,293.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4990920126438141,0.050000000745058,0.0487902797758579,293.0970764160156,297.1499938964844,293.1499938964844,0.2335363179445266,-3509.480712890625,304.14556884765625,0.9483768343925476,0.3186818957328796,0.2232065796852111,293.1095886230469,297.1499938964844,293.1499938964844,0.228201612830162,-4664.90673828125,304.1468505859375,0.9418005347251892,0.3127137124538421,0.2966636419296264,293.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4990920126438141,0.050000000745058,0.2314400821924209,291.1473083496094,291.1499938964844,267.7300109863281,266.34356689453125,283.23052978515625,293.5022888183594,291.14752197265625,1.0,0.2481555044651031,0.6645069122314453,0.6645069122314453,1.0,1.0,-1.13299560546875,0.451811134815216,0.6811844706535339,0.1919420957565307,0.0,0.0,0.4135945737361908,44.34141540527344,25.0,4.230727195739746,-9046.7216796875,168.02830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257141113281,306.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.2054832130670547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328820526599884,0.328825294971466,-4.76847935715341e-06,0.0,0.0002085393352899,0.0,0.0,15.504255294799805,0.0,0.0,0.0,0.3165373206138611,4.0,0.0,1.0
412920,293.09979248046875,297.1499938964844,293.1499938964844,0.0985517725348472,-2263.87255859375,304.14678955078125,0.7501800060272217,0.1589786559343338,0.1439712941646576,293.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4990920126438141,0.050000000745058,0.0487902797758579,293.0970764160156,297.1499938964844,293.1499938964844,0.2335363179445266,-3509.480712890625,304.14556884765625,0.9483768343925476,0.3186818957328796,0.2232065796852111,293.1095886230469,297.1499938964844,293.1499938964844,0.228201612830162,-4664.90673828125,304.1468505859375,0.9418005347251892,0.3127137124538421,0.2966636419296264,293.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4990920126438141,0.050000000745058,0.2314400821924209,291.1473083496094,291.1499938964844,267.7300109863281,266.34356689453125,283.23052978515625,293.5022888183594,291.14752197265625,1.0,0.2481555044651031,0.6645069122314453,0.6645069122314453,1.0,1.0,-1.13299560546875,0.451811134815216,0.6811844706535339,0.1919420957565307,0.0,0.0,0.4135945737361908,44.34141540527344,25.0,4.230727195739746,-9046.7216796875,168.02830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257141113281,306.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.2054832130670547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328820526599884,0.328825294971466,-4.76847935715341e-06,0.0,0.0002085393352899,0.0,0.0,15.504255294799805,0.0,0.0,0.0,0.3165373206138611,4.0,0.0,1.0
412980,293.1008605957031,297.1499938964844,293.1499938964844,0.0991938114166259,-2275.74169921875,304.14678955078125,0.7717089653015137,0.1600358486175537,0.1447372287511825,293.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5133618712425232,0.050000000745058,0.0485871881246566,293.0971984863281,297.1499938964844,293.1499938964844,0.2345309555530548,-3521.36328125,304.1453857421875,0.9760489463806152,0.3199995458126068,0.2239827066659927,293.10968017578125,297.1499938964844,293.1499938964844,0.2289013713598251,-4676.28125,304.146728515625,0.9700484275817872,0.3137199282646179,0.2974126636981964,293.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5133618712425232,0.050000000745058,0.2304766923189163,291.1483154296875,291.1499938964844,267.7099914550781,266.3249816894531,283.2162780761719,293.4852905273437,291.1483154296875,1.0,0.2412955164909362,0.6638867259025574,0.6638867259025574,1.0,1.0,-1.1343451738357544,0.4521743059158325,0.6821708679199219,0.1921076476573944,0.0,0.0,0.4137306809425354,39.21890258789063,28.0,1.498686909675598,-9070.6435546875,158.53933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,306.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.206264778971672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289617896080017,0.3289665579795837,-4.769107363244984e-06,0.0,0.0002093325310852,0.0,0.0,15.51389980316162,0.0,0.0,0.0,0.3165790140628814,4.0,0.0,1.0
413040,293.1008605957031,297.1499938964844,293.1499938964844,0.0991938114166259,-2275.74169921875,304.14678955078125,0.7717089653015137,0.1600358486175537,0.1447372287511825,293.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5133618712425232,0.050000000745058,0.0485871881246566,293.0971984863281,297.1499938964844,293.1499938964844,0.2345309555530548,-3521.36328125,304.1453857421875,0.9760489463806152,0.3199995458126068,0.2239827066659927,293.10968017578125,297.1499938964844,293.1499938964844,0.2289013713598251,-4676.28125,304.146728515625,0.9700484275817872,0.3137199282646179,0.2974126636981964,293.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5133618712425232,0.050000000745058,0.2304766923189163,291.1483154296875,291.1499938964844,267.7099914550781,266.3249816894531,283.2162780761719,293.4852905273437,291.1483154296875,1.0,0.2412955164909362,0.6638867259025574,0.6638867259025574,1.0,1.0,-1.1343451738357544,0.4521743059158325,0.6821708679199219,0.1921076476573944,0.0,0.0,0.4137306809425354,39.21890258789063,28.0,1.498686909675598,-9070.6435546875,158.53933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,306.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.206264778971672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289617896080017,0.3289665579795837,-4.769107363244984e-06,0.0,0.0002093325310852,0.0,0.0,15.51389980316162,0.0,0.0,0.0,0.3165790140628814,4.0,0.0,1.0
