time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1014404296875,297.1499938964844,293.1499938964844,0.0995319709181785,-2282.001220703125,304.1467590332031,0.7805270552635193,0.1605435013771057,0.1451338976621627,293.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5192116498947144,0.050000000745058,0.0485179312527179,293.097412109375,297.1499938964844,293.1499938964844,0.2350510358810424,-3527.5830078125,304.1452941894531,0.9854583740234376,0.3206300735473633,0.2243774384260177,293.1097717285156,297.1499938964844,293.1499938964844,0.2292866110801696,-4682.5634765625,304.1466369628906,0.9798030257225036,0.3142123222351074,0.2978110015392303,293.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5192116498947144,0.050000000745058,0.2301481664180755,291.14813232421875,291.1499938964844,267.70001220703125,266.31573486328125,283.2089233398437,293.4766540527344,291.1480712890625,1.0,0.239025205373764,0.6635766625404358,0.6635766625404358,1.0,1.0,-1.1352956295013428,0.4524712860584259,0.6828243136405945,0.1922589987516403,0.0,0.0,0.4138709902763366,37.47916412353516,28.0,0.2958672940731048,-9084.6767578125,155.45079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,306.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.2065784484148025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290957510471344,0.3291005194187164,-4.769481165567413e-06,0.0,0.0002096508687827,0.0,0.0,15.522385597229004,0.0,0.0,0.0,0.3166138827800751,4.0,0.0,1.0
413160,293.1020812988281,297.1499938964844,293.1499938964844,0.0998759344220161,-2288.369140625,304.146728515625,0.7876890897750854,0.1610348224639892,0.1455337852239608,293.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5239258408546448,0.050000000745058,0.0484668649733066,293.0976867675781,297.1499938964844,293.1499938964844,0.235576719045639,-3533.86767578125,304.14520263671875,0.9923217296600342,0.321237564086914,0.2247703820466995,293.1098937988281,297.1499938964844,293.1499938964844,0.229688361287117,-4689.11865234375,304.1465148925781,0.9869570136070251,0.3146954178810119,0.2982193529605865,293.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5239258408546448,0.050000000745058,0.2299059480428695,291.1476135253906,291.1499938964844,267.69000244140625,266.3065490722656,283.2015380859375,293.4679870605469,291.1474914550781,1.0,0.2373720407485962,0.6632626056671143,0.6632626056671143,1.0,1.0,-1.1363853216171265,0.452825129032135,0.6835601329803467,0.1924440860748291,0.0,0.0,0.4140793979167938,36.202110290527344,31.0,-0.737010657787323,-9099.9716796875,153.2906036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,306.30963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.2068497389554977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292998969554901,0.3293046653270721,-4.770045052282512e-06,0.0,0.0002099261910188,0.0,0.0,15.535305976867676,0.0,0.0,0.0,0.3166666030883789,4.0,0.0,1.0
413220,293.1033630371094,297.1499938964844,293.1499938964844,0.1005741655826568,-2301.28662109375,304.1466369628906,0.7970204949378967,0.1619883179664611,0.1463411748409271,293.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5297638773918152,0.050000000745058,0.0484086498618125,293.0982666015625,297.1499938964844,293.1499938964844,0.2360146194696426,-3538.704833984375,304.14617919921875,0.9990000128746032,0.3224453628063202,0.2250252068042755,293.1102905273437,297.1499938964844,293.1499938964844,0.2305178046226501,-4702.64208984375,304.14630126953125,0.9951831698417664,0.3156346082687378,0.2990539669990539,293.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5297638773918152,0.050000000745058,0.229629784822464,291.14617919921875,291.1499938964844,267.6700134277344,266.28826904296875,283.1869812011719,293.4508361816406,291.1460876464844,1.0,0.2355959266424179,0.662634551525116,0.662634551525116,1.0,1.0,-1.1382842063903809,0.4534129202365875,0.684871256351471,0.1927459239959716,0.0,0.0,0.4146866202354431,34.755950927734375,34.0,-1.4007434844970703,-9131.5908203125,151.02207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,306.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.2072937935590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299567401409149,0.3299615085124969,-4.77199318993371e-06,0.0,0.0002103768347296,0.0,0.0,15.577311515808104,0.0,0.0,0.0,0.3168369233608246,4.0,0.0,1.0
413280,293.1033630371094,297.1499938964844,293.1499938964844,0.1005741655826568,-2301.28662109375,304.1466369628906,0.7970204949378967,0.1619883179664611,0.1463411748409271,293.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5297638773918152,0.050000000745058,0.0484086498618125,293.0982666015625,297.1499938964844,293.1499938964844,0.2360146194696426,-3538.704833984375,304.14617919921875,0.9990000128746032,0.3224453628063202,0.2250252068042755,293.1102905273437,297.1499938964844,293.1499938964844,0.2305178046226501,-4702.64208984375,304.14630126953125,0.9951831698417664,0.3156346082687378,0.2990539669990539,293.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5297638773918152,0.050000000745058,0.229629784822464,291.14617919921875,291.1499938964844,267.6700134277344,266.28826904296875,283.1869812011719,293.4508361816406,291.1460876464844,1.0,0.2355959266424179,0.662634551525116,0.662634551525116,1.0,1.0,-1.1382842063903809,0.4534129202365875,0.684871256351471,0.1927459239959716,0.0,0.0,0.4146866202354431,34.755950927734375,34.0,-1.4007434844970703,-9131.5908203125,151.02207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,306.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.2072937935590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299567401409149,0.3299615085124969,-4.77199318993371e-06,0.0,0.0002103768347296,0.0,0.0,15.577311515808104,0.0,0.0,0.0,0.3168369233608246,4.0,0.0,1.0
413340,293.1045837402344,297.1499938964844,293.1499938964844,0.1012671366333961,-2314.0361328125,304.1466064453125,0.800106406211853,0.1629203110933303,0.1471729725599289,293.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5309195518493652,0.050000000745058,0.0483977124094963,293.09478759765625,297.1499938964844,293.1499938964844,0.2348382174968719,-3524.1767578125,304.1492614746094,0.9990000128746032,0.3244558274745941,0.2240927964448928,293.1107788085937,297.1499938964844,293.1499938964844,0.2313009053468704,-4715.30517578125,304.146240234375,0.9972480535507202,0.3165371417999267,0.2999027967453003,293.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5309195518493652,0.050000000745058,0.229577898979187,291.14776611328125,291.1499938964844,267.6499938964844,266.2701721191406,283.17486572265625,293.43701171875,291.14794921875,1.0,0.2353900820016861,0.6620064377784729,0.6620064377784729,1.0,1.0,-1.139082431793213,0.4535472095012665,0.685535192489624,0.1927381604909896,0.0,0.0,0.4149099290370941,34.49032974243164,37.0,1.414217829704285,-9155.3291015625,150.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.2076250463724136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304433524608612,0.3304481208324432,-4.774234184878878e-06,0.0,0.0002107130276272,0.0,0.0,15.61085319519043,0.0,0.0,0.0,0.3169711828231811,4.0,0.0,1.0
413400,293.1045837402344,297.1499938964844,293.1499938964844,0.1012671366333961,-2314.0361328125,304.1466064453125,0.800106406211853,0.1629203110933303,0.1471729725599289,293.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5309195518493652,0.050000000745058,0.0483977124094963,293.09478759765625,297.1499938964844,293.1499938964844,0.2348382174968719,-3524.1767578125,304.1492614746094,0.9990000128746032,0.3244558274745941,0.2240927964448928,293.1107788085937,297.1499938964844,293.1499938964844,0.2313009053468704,-4715.30517578125,304.146240234375,0.9972480535507202,0.3165371417999267,0.2999027967453003,293.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5309195518493652,0.050000000745058,0.229577898979187,291.14776611328125,291.1499938964844,267.6499938964844,266.2701721191406,283.17486572265625,293.43701171875,291.14794921875,1.0,0.2353900820016861,0.6620064377784729,0.6620064377784729,1.0,1.0,-1.139082431793213,0.4535472095012665,0.685535192489624,0.1927381604909896,0.0,0.0,0.4149099290370941,34.49032974243164,37.0,1.414217829704285,-9155.3291015625,150.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.2076250463724136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304433524608612,0.3304481208324432,-4.774234184878878e-06,0.0,0.0002107130276272,0.0,0.0,15.61085319519043,0.0,0.0,0.0,0.3169711828231811,4.0,0.0,1.0
413460,293.10577392578125,297.1499938964844,293.1499938964844,0.102000281214714,-2327.580810546875,304.1465148925781,0.7998977899551392,0.1638305336236953,0.1480054259300232,293.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5295983552932739,0.050000000745058,0.048410203307867,293.0920715332031,297.1499938964844,293.1499938964844,0.2366714775562286,-3546.7001953125,304.1463317871094,0.9990000128746032,0.3264158964157104,0.2255318015813827,293.1113586425781,297.1499938964844,293.1499938964844,0.2321673482656479,-4729.42041015625,304.1460266113281,0.996373176574707,0.317414790391922,0.300743967294693,293.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5295983552932739,0.050000000745058,0.2296371608972549,291.1454162597656,291.1499938964844,267.6300048828125,266.2522888183594,283.1607360839844,293.4220886230469,291.1448059082031,1.0,0.236458271741867,0.661368191242218,0.661368191242218,1.0,1.0,-1.1429044008255005,0.4549441933631897,0.6879602670669556,0.1934939175844192,0.0,0.0,0.4155943393707275,34.861751556396484,40.0,-4.200916767120361,-9188.40625,152.52806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243225097656,306.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.2078702896833419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309277892112732,0.3309325873851776,-4.7755229388712905e-06,0.0,0.0002109619235852,0.0,0.0,15.641456604003906,0.0,0.0,0.0,0.317103624343872,4.0,0.0,1.0
413520,293.10577392578125,297.1499938964844,293.1499938964844,0.102000281214714,-2327.580810546875,304.1465148925781,0.7998977899551392,0.1638305336236953,0.1480054259300232,293.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5295983552932739,0.050000000745058,0.048410203307867,293.0920715332031,297.1499938964844,293.1499938964844,0.2366714775562286,-3546.7001953125,304.1463317871094,0.9990000128746032,0.3264158964157104,0.2255318015813827,293.1113586425781,297.1499938964844,293.1499938964844,0.2321673482656479,-4729.42041015625,304.1460266113281,0.996373176574707,0.317414790391922,0.300743967294693,293.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5295983552932739,0.050000000745058,0.2296371608972549,291.1454162597656,291.1499938964844,267.6300048828125,266.2522888183594,283.1607360839844,293.4220886230469,291.1448059082031,1.0,0.236458271741867,0.661368191242218,0.661368191242218,1.0,1.0,-1.1429044008255005,0.4549441933631897,0.6879602670669556,0.1934939175844192,0.0,0.0,0.4155943393707275,34.861751556396484,40.0,-4.200916767120361,-9188.40625,152.52806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243225097656,306.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.2078702896833419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309277892112732,0.3309325873851776,-4.7755229388712905e-06,0.0,0.0002109619235852,0.0,0.0,15.641456604003906,0.0,0.0,0.0,0.317103624343872,4.0,0.0,1.0
413580,293.1068420410156,297.1499938964844,293.1499938964844,0.1027832999825477,-2342.096923828125,304.1463623046875,0.7970098853111267,0.164733201265335,0.1488470435142517,293.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5262904167175293,0.050000000745058,0.0484425835311412,293.0965270996094,297.1499938964844,293.1499938964844,0.240757554769516,-3596.386962890625,304.1407775878906,0.9990000128746032,0.3269919157028198,0.2286509722471237,293.11181640625,297.1499938964844,293.1499938964844,0.233151376247406,-4745.5390625,304.1457214355469,0.9930421710014344,0.3183002471923828,0.301607996225357,293.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5262904167175293,0.050000000745058,0.2297907620668411,291.1381530761719,291.1499938964844,267.6099853515625,266.234619140625,283.1427917480469,293.40264892578125,291.1373596191406,1.0,0.2385463118553161,0.6607299447059631,0.6607299447059631,1.0,1.0,-1.148940086364746,0.4572660624980926,0.691673994064331,0.1948183625936508,0.0,0.0,0.4176377952098846,35.76956558227539,43.0,-8.957002639770508,-9244.9453125,156.00741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.2081436514854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329459130764007,0.3329507112503052,-4.780780272994889e-06,0.0,0.0002112393412971,0.0,0.0,15.768916130065918,0.0,0.0,0.0,0.3176200985908508,4.0,0.0,1.0
413640,293.1068420410156,297.1499938964844,293.1499938964844,0.1027832999825477,-2342.096923828125,304.1463623046875,0.7970098853111267,0.164733201265335,0.1488470435142517,293.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5262904167175293,0.050000000745058,0.0484425835311412,293.0965270996094,297.1499938964844,293.1499938964844,0.240757554769516,-3596.386962890625,304.1407775878906,0.9990000128746032,0.3269919157028198,0.2286509722471237,293.11181640625,297.1499938964844,293.1499938964844,0.233151376247406,-4745.5390625,304.1457214355469,0.9930421710014344,0.3183002471923828,0.301607996225357,293.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5262904167175293,0.050000000745058,0.2297907620668411,291.1381530761719,291.1499938964844,267.6099853515625,266.234619140625,283.1427917480469,293.40264892578125,291.1373596191406,1.0,0.2385463118553161,0.6607299447059631,0.6607299447059631,1.0,1.0,-1.148940086364746,0.4572660624980926,0.691673994064331,0.1948183625936508,0.0,0.0,0.4176377952098846,35.76956558227539,43.0,-8.957002639770508,-9244.9453125,156.00741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.2081436514854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329459130764007,0.3329507112503052,-4.780780272994889e-06,0.0,0.0002112393412971,0.0,0.0,15.768916130065918,0.0,0.0,0.0,0.3176200985908508,4.0,0.0,1.0
413700,293.1073303222656,297.1499938964844,293.1499938964844,0.1031792163848877,-2349.4140625,304.14630126953125,0.7939339280128479,0.1651858687400818,0.1492802798748016,293.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5234466791152954,0.050000000745058,0.0484717823565006,293.1003723144531,297.1499938964844,293.1499938964844,0.2412369549274444,-3602.040283203125,304.1416320800781,0.9963459372520448,0.3269122242927551,0.2289560884237289,293.11199951171875,297.1499938964844,293.1499938964844,0.2336447685956955,-4753.5888671875,304.1455993652344,0.9897471070289612,0.3187471926212311,0.3020565807819366,293.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5234466791152954,0.050000000745058,0.2299292683601379,291.13507080078125,291.1499938964844,267.6000061035156,266.22589111328125,283.13433837890625,293.3927307128906,291.1347351074219,1.0,0.2398543506860733,0.6604108214378357,0.6604108214378357,1.0,1.0,-1.1505379676818848,0.4578298926353454,0.6927080750465393,0.1951234340667724,0.0,0.0,0.4189580380916595,36.53240966796875,43.0,-7.070018291473389,-9272.53125,157.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453491210937,306.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.62890625,18000.0,0.0,0.0,0.2083307057619094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344867527484894,0.3344915509223938,-4.785526925843442e-06,0.0,0.0002114291855832,0.0,0.0,15.868779182434082,0.0,0.0,0.0,0.318022608757019,4.0,0.0,1.0
413760,293.1077880859375,297.1499938964844,293.1499938964844,0.1035533174872398,-2356.2744140625,304.14630126953125,0.7903743386268616,0.1656355112791061,0.1497175395488739,293.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5202886462211609,0.050000000745058,0.0485058017075061,293.1031188964844,297.1499938964844,293.1499938964844,0.2413403838872909,-3602.915771484375,304.1429443359375,0.9923647046089172,0.3270026445388794,0.2289870679378509,293.1121826171875,297.1499938964844,293.1499938964844,0.2340852469205856,-4760.69677734375,304.1455993652344,0.9858235120773317,0.3191922307014465,0.3025107383728027,293.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5202886462211609,0.050000000745058,0.2300906479358673,291.1348571777344,291.1499938964844,267.5899963378906,266.2171936035156,283.1268920898437,293.38397216796875,291.1350402832031,1.0,0.2412968426942825,0.660064697265625,0.660064697265625,1.0,1.0,-1.1518876552581787,0.4582860171794891,0.6936016082763672,0.1953401863574981,0.0,0.0,0.4199996292591095,37.41324234008789,46.0,-2.924351930618286,-9297.09375,160.07530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,306.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3359375,18000.0,0.0,0.0,0.2085539847612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359673917293548,0.3359721899032593,-4.79097388961236e-06,0.0,0.0002116557880071,0.0,0.0,15.967727661132812,0.0,0.0,0.0,0.3184196054935455,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042994856834411,-2369.93505859375,304.14630126953125,0.7826444506645203,0.1665282994508743,0.1505934596061706,293.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5136916637420654,0.050000000745058,0.0485829524695873,293.1065673828125,297.1499938964844,293.1499938964844,0.2418285459280014,-3608.349853515625,304.1444396972656,0.983441948890686,0.3274864256381988,0.2293184548616409,293.112548828125,297.1499938964844,293.1499938964844,0.2349596917629242,-4774.791015625,304.1455993652344,0.9767470955848694,0.3200761973857879,0.3034218251705169,293.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5136916637420654,0.050000000745058,0.230456605553627,291.1355285644531,291.1499938964844,267.57000732421875,266.2000427246094,283.113037109375,293.3685607910156,291.1354675292969,1.0,0.2445284128189087,0.6593725085258484,0.6593725085258484,1.0,1.0,-1.154962182044983,0.4593551754951477,0.6956069469451904,0.1958608478307724,0.0,0.0,0.4218534529209137,39.41102981567383,49.0,-0.9556519389152528,-9337.7578125,164.89349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343017578125,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.2090928852558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383371829986572,0.3383419811725616,-4.800481292477343e-06,0.0,0.0002122026926372,0.0,0.0,16.129154205322266,0.0,0.0,0.0,0.3190825879573822,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042994856834411,-2369.93505859375,304.14630126953125,0.7826444506645203,0.1665282994508743,0.1505934596061706,293.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5136916637420654,0.050000000745058,0.0485829524695873,293.1065673828125,297.1499938964844,293.1499938964844,0.2418285459280014,-3608.349853515625,304.1444396972656,0.983441948890686,0.3274864256381988,0.2293184548616409,293.112548828125,297.1499938964844,293.1499938964844,0.2349596917629242,-4774.791015625,304.1455993652344,0.9767470955848694,0.3200761973857879,0.3034218251705169,293.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5136916637420654,0.050000000745058,0.230456605553627,291.1355285644531,291.1499938964844,267.57000732421875,266.2000427246094,283.113037109375,293.3685607910156,291.1354675292969,1.0,0.2445284128189087,0.6593725085258484,0.6593725085258484,1.0,1.0,-1.154962182044983,0.4593551754951477,0.6956069469451904,0.1958608478307724,0.0,0.0,0.4218534529209137,39.41102981567383,49.0,-0.9556519389152528,-9337.7578125,164.89349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343017578125,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.2090928852558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383371829986572,0.3383419811725616,-4.800481292477343e-06,0.0,0.0002122026926372,0.0,0.0,16.129154205322266,0.0,0.0,0.0,0.3190825879573822,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745332717895508,0.0,0.1514767110347747,293.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.5070409774780273,0.0,0.0486704334616661,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732911586761476,0.0,0.2298019677400589,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663212299346924,0.0,0.3043399751186371,293.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.5070409774780273,0.0,0.2308715879917144,291.1347351074219,294.1499938964844,267.54998779296875,266.18316650390625,283.099853515625,293.3545227050781,291.1347045898437,0.0,0.0,0.6586803197860718,0.6586803197860718,1.0,1.0,-1.1583077907562256,0.4605392515659332,0.69776850938797,0.196440041065216,0.0,0.0,0.0,41.67438888549805,60.0,-0.8934869170188904,-9379.5419921875,170.3407440185547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,306.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409029841423034,0.3409077823162079,-4.809895472135395e-06,0.0,0.0,0.0,0.0,16.302143096923828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745332717895508,0.0,0.1514767110347747,293.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.5070409774780273,0.0,0.0486704334616661,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732911586761476,0.0,0.2298019677400589,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663212299346924,0.0,0.3043399751186371,293.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.5070409774780273,0.0,0.2308715879917144,291.1347351074219,294.1499938964844,267.54998779296875,266.18316650390625,283.099853515625,293.3545227050781,291.1347045898437,0.0,0.0,0.6586803197860718,0.6586803197860718,1.0,1.0,-1.1583077907562256,0.4605392515659332,0.69776850938797,0.196440041065216,0.0,0.0,0.0,41.67438888549805,60.0,-0.8934869170188904,-9379.5419921875,170.3407440185547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,306.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409029841423034,0.3409077823162079,-4.809895472135395e-06,0.0,0.0,0.0,0.0,16.302143096923828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0006728381849825,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0003050072118639,292.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31109619140625,0.0,0.0,0.0009317249059677,292.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.001236755750142,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0014468228910118,291.22027587890625,294.1499938964844,267.5289001464844,266.16552734375,275.5254211425781,274.0104064941406,291.13726806640625,0.0,0.0,0.3952082097530365,0.3952082097530365,1.0,1.0,-0.0055126720108091,0.0200285855680704,-0.0145159130915999,-0.105869211256504,0.0,0.0,0.0,-0.0437630303204059,60.0,-447.19439697265625,-0.0,-2.071459448416136e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.159975672951657e-18,-4.162013018800376e-18,2.0373862383964545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0006728381849825,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0003050072118639,292.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31109619140625,0.0,0.0,0.0009317249059677,292.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.001236755750142,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0014468228910118,291.22027587890625,294.1499938964844,267.5289001464844,266.16552734375,275.5254211425781,274.0104064941406,291.13726806640625,0.0,0.0,0.3952082097530365,0.3952082097530365,1.0,1.0,-0.0055126720108091,0.0200285855680704,-0.0145159130915999,-0.105869211256504,0.0,0.0,0.0,-0.0437630303204059,60.0,-447.19439697265625,-0.0,-2.071459448416136e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.159975672951657e-18,-4.162013018800376e-18,2.0373862383964545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001441798667656,293.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0001400178007315,292.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,0.0001240913989022,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935485839844,0.0,0.0,0.0001672863145358,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.0006641841609962,291.219970703125,294.1499938964844,267.5175476074219,266.15606689453125,275.3473205566406,269.68048095703125,291.131103515625,0.0,0.0,0.240200936794281,0.240200936794281,1.0,1.0,-0.001487543573603,0.0071159503422677,-0.005628406535834,-0.1185070797801017,0.0,0.0,0.0,-0.027103004977107,60.0,-192.2974548339844,-0.0,-1.5091549698809106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.053071973879418e-20,-2.343011703276325e-20,2.8993974959174648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0001287030609091,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0001351831742795,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,0.0001004524165182,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,0.0001359832822345,292.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0006412508082576,291.21978759765625,294.1499938964844,267.5057067871094,266.1462097167969,275.2499694824219,268.2257080078125,291.1264953613281,0.0,0.0,0.0378639362752437,0.0378639362752437,1.0,1.0,-0.0013685273006558,1.1910366083611734e-05,0.001356616965495,-0.1257190704345703,0.0,0.0,0.0,-0.0289703998714685,60.0,-84.27045440673828,-0.0,-1.279576480328615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1521025232222016e-21,7.726706218761336e-21,-2.5746036955391334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0001282902667298,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001350851089227,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,9.97906900011003e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0001351079699816,292.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0006407855544239,291.2195739746094,294.1499938964844,267.49334716796875,266.1359558105469,275.15582275390625,267.7377014160156,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669288018718,4.876897108374578e-08,0.0013668800238519,-0.1258652806282043,0.0,0.0,0.0,-0.0289897564798593,60.0,-44.63719940185547,-0.0,-1.2739477028844706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.942530175800784e-21,7.545347677252651e-21,-2.6028175014518677e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001283192686969,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001351241080556,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,9.980472532333806e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,0.0001351274986518,292.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0006409705383703,291.2193908691406,294.1499938964844,267.4804992675781,266.1252746582031,275.06268310546875,267.5686950683594,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672719942405,4.881939830170268e-08,0.0013672232162207,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.27191162109375,-0.0,-1.274587617672296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938150722977585e-21,-7.542123773126969e-21,2.603972848200993e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.000128395302454,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0001352045219391,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,9.986351506086066e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,0.00013520711218,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0006413520895875,291.2189636230469,294.1499938964844,267.4533996582031,266.10284423828125,274.8792724609375,267.4738464355469,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17877960205078,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938095389118249e-21,-7.54217627970882e-21,2.60408068864218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.000128395302454,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0001352045219391,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,9.986351506086066e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,0.00013520711218,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0006413520895875,291.2189636230469,294.1499938964844,267.4533996582031,266.10284423828125,274.8792724609375,267.4738464355469,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17877960205078,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938095389118249e-21,-7.54217627970882e-21,2.60408068864218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001284658355871,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001352788385702,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169494628906,0.0,0.0,9.991836122935638e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295227050781,0.0,0.0,0.0001352813706034,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0006417045369744,291.218505859375,294.1499938964844,267.4245300292969,266.0790100097656,274.6994934082031,267.4383850097656,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.270431518554688,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001284658355871,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001352788385702,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169494628906,0.0,0.0,9.991836122935638e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295227050781,0.0,0.0,0.0001352813706034,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0006417045369744,291.218505859375,294.1499938964844,267.4245300292969,266.0790100097656,274.6994934082031,267.4383850097656,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.270431518554688,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001285308535443,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001353473198832,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,9.996892185881734e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,0.0001353498228127,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0006420294521376,291.2179870605469,294.1499938964844,267.3940124511719,266.0538024902344,274.5232849121094,267.40777587890625,291.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17100143432617,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001285308535443,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001353473198832,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,9.996892185881734e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,0.0001353498228127,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0006420294521376,291.2179870605469,294.1499938964844,267.3940124511719,266.0538024902344,274.5232849121094,267.40777587890625,291.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17100143432617,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001285901525989,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001354098058072,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825561523437,0.0,0.0,0.0001000150441541,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0001354122650809,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.000642325845547,291.2174377441406,294.1499938964844,267.3619079589844,266.0273742675781,274.3504638671875,267.37628173828125,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177854537963867,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001285901525989,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001354098058072,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825561523437,0.0,0.0,0.0001000150441541,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0001354122650809,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.000642325845547,291.2174377441406,294.1499938964844,267.3619079589844,266.0273742675781,274.3504638671875,267.37628173828125,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177854537963867,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0001286173937842,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001354385021841,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,0.0001000362171907,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001354409323539,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0006424619350582,291.2171325683594,294.1499938964844,267.3453063964844,266.01373291015625,274.2652893066406,267.3599853515625,291.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.187442779541016,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,0.0001286428741877,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001354653650196,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,0.0001000560441752,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.0001354677660856,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0006425893516279,291.2168273925781,294.1499938964844,267.328369140625,265.9997863769531,274.18096923828125,267.3433532714844,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19782066345215,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0001286882761633,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001355131971649,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,0.0001000913398456,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.0001355155691271,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0006428162450902,291.21612548828125,294.1499938964844,267.2934875488281,265.9711608886719,274.0146789550781,267.3090515136719,291.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21885871887207,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0001286882761633,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001355131971649,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,0.0001000913398456,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.0001355155691271,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0006428162450902,291.21612548828125,294.1499938964844,267.2934875488281,265.9711608886719,274.0146789550781,267.3090515136719,291.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21885871887207,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.873046875,0.0,0.0,0.000128725747345,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001355526910629,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,0.0001001204800559,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,0.0001355550193693,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0006430036155506,291.21539306640625,294.1499938964844,267.2574157714844,265.9415588378906,273.8515014648437,267.2734680175781,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239465713500977,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
