time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.873046875,0.0,0.0,0.000128725747345,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001355526910629,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,0.0001001204800559,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,0.0001355550193693,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0006430036155506,291.21539306640625,294.1499938964844,267.2574157714844,265.9415588378906,273.8515014648437,267.2734680175781,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239465713500977,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001287548657273,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001355833665002,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11651611328125,0.0,0.0,0.00010014311556,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,0.0001355856657028,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0006431491347029,291.21453857421875,294.1499938964844,267.22021484375,265.9110717773437,273.6913452148437,267.2367553710937,290.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25945281982422,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001287548657273,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001355833665002,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11651611328125,0.0,0.0,0.00010014311556,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,0.0001355856657028,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0006431491347029,291.21453857421875,294.1499938964844,267.22021484375,265.9110717773437,273.6913452148437,267.2367553710937,290.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25945281982422,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0001287753111682,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001356049324385,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0001001590135274,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001356071879854,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0006432514637708,291.213623046875,294.1499938964844,267.1820068359375,265.8797912597656,273.5341186523437,267.198974609375,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278789520263672,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0001287753111682,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001356049324385,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0001001590135274,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001356071879854,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0006432514637708,291.213623046875,294.1499938964844,267.1820068359375,265.8797912597656,273.5341186523437,267.198974609375,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278789520263672,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0001287822378799,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001356122375,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09259033203125,0.0,0.0,0.000100164397736,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0001356144784949,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0006432860973291,291.213134765625,294.1499938964844,267.1625671386719,265.8638610839844,273.45660400390625,267.17974853515625,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.2882080078125,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0001287869527004,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.000135617214255,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.084716796875,0.0,0.0,0.0001001680575427,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0001356194261461,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0006433096714317,291.2126159667969,294.1499938964844,267.1429138183594,265.8478088378906,273.3797607421875,267.1602783203125,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29745483398437,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001287897321162,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0001356201682938,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,0.0001001702112262,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,0.0001356223510811,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.000643323699478,291.2115173339844,294.1499938964844,267.10302734375,265.8152160644531,273.2281799316406,267.1207275390625,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31542205810547,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001287897321162,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0001356201682938,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,0.0001001702112262,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,0.0001356223510811,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.000643323699478,291.2115173339844,294.1499938964844,267.10302734375,265.8152160644531,273.2281799316406,267.1207275390625,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31542205810547,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0001287856284761,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001356158754788,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,0.0001001670170808,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,0.0001356180291622,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0006433033267967,291.2102966308594,294.1499938964844,267.0625,265.7821350097656,273.07928466796875,267.0805053710937,290.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332748413085938,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0001287856284761,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001356158754788,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,0.0001001670170808,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,0.0001356180291622,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0006433033267967,291.2102966308594,294.1499938964844,267.0625,265.7821350097656,273.07928466796875,267.0805053710937,290.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332748413085938,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0001287840132135,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001356142020085,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001001657510641,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001356163120362,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0006432954105548,291.208984375,294.1499938964844,267.0213928222656,265.7486267089844,272.9330139160156,267.0396423339844,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35045623779297,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0001287840132135,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001356142020085,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001001657510641,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001356163120362,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0006432954105548,291.208984375,294.1499938964844,267.0213928222656,265.7486267089844,272.9330139160156,267.0396423339844,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35045623779297,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67974853515625,0.0,0.0,0.0001287829945795,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001356131688226,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0001001649507088,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334777832031,0.0,0.0,0.0001356152351945,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0006432904629036,291.2075500488281,294.1499938964844,266.9798583984375,265.7147827148437,272.789306640625,266.9983215332031,290.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36909866333008,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67974853515625,0.0,0.0,0.0001287829945795,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001356131688226,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0001001649507088,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334777832031,0.0,0.0,0.0001356152351945,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0006432904629036,291.2075500488281,294.1499938964844,266.9798583984375,265.7147827148437,272.789306640625,266.9983215332031,290.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36909866333008,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.000128781539388,293.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001356116408715,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0001001638229354,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001356136926915,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0006432832451537,291.206787109375,294.1499938964844,266.958984375,265.69775390625,272.7183837890625,266.9774780273437,290.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37860870361328,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535949707031,0.0,0.0,0.0001287788763875,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0001356088469037,291.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.0001001617420115,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0183410644531,0.0,0.0,0.0001356108841719,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.000643269973807,291.2059936523437,294.1499938964844,266.93798828125,265.6806945800781,272.6480712890625,266.9565734863281,290.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38812828063965,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0001287682971451,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001355977437924,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0001001535056275,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,0.0001355997374048,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0006432172958739,291.204345703125,294.1499938964844,266.8959045410156,265.6464538574219,272.5092163085937,266.9145812988281,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406850814819336,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0001287682971451,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001355977437924,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0001001535056275,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,0.0001355997374048,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0006432172958739,291.204345703125,294.1499938964844,266.8959045410156,265.6464538574219,272.5092163085937,266.9145812988281,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406850814819336,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.000128748564748,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001355769782094,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.978759765625,0.0,0.0,0.0001001381533569,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0001355789427179,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0006431188085116,291.2025451660156,294.1499938964844,266.85369873046875,265.6121826171875,272.37274169921875,266.8724365234375,290.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42464065551757,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.000128748564748,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001355769782094,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.978759765625,0.0,0.0,0.0001001381533569,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0001355789427179,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0006431188085116,291.2025451660156,294.1499938964844,266.85369873046875,265.6121826171875,272.37274169921875,266.8724365234375,290.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42464065551757,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771179199219,0.0,0.0,0.0001287178019993,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0001355446147499,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,0.0001001142154564,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,0.0001355465356027,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0006429652567021,291.2005920410156,294.1499938964844,266.8114929199219,265.57794189453125,272.23858642578125,266.83026123046875,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.440980911254883,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771179199219,0.0,0.0,0.0001287178019993,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0001355446147499,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,0.0001001142154564,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,0.0001355465356027,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0006429652567021,291.2005920410156,294.1499938964844,266.8114929199219,265.57794189453125,272.23858642578125,266.83026123046875,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.440980911254883,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522766113281,0.0,0.0,0.00012867510668,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001354996784357,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001000810079858,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001355015701847,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0006427521002478,291.19854736328125,294.1499938964844,266.7694091796875,265.5438537597656,272.106689453125,266.7881164550781,290.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45551109313965,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522766113281,0.0,0.0,0.00012867510668,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001354996784357,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001000810079858,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001355015701847,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0006427521002478,291.19854736328125,294.1499938964844,266.7694091796875,265.5438537597656,272.106689453125,266.7881164550781,290.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45551109313965,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001286492624785,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0001354724809061,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0001000609045149,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001354743581032,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0006426231120713,291.19744873046875,294.1499938964844,266.7484436035156,265.52685546875,272.04156494140625,266.7671203613281,290.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.462026596069336,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0001286205369979,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001354422420263,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,0.0001000385600491,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001354441046714,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0006424796883948,291.19635009765625,294.1499938964844,266.7275390625,265.50994873046875,271.9770202636719,266.7461853027344,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.468027114868164,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,0.0001285550533793,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001353733096038,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.99876210698858e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001353751431452,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0006421526777558,291.1940002441406,294.1499938964844,266.6860046386719,265.4764099121094,271.8495178222656,266.7044982910156,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478500366210938,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,0.0001285550533793,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001353733096038,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.99876210698858e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001353751431452,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0006421526777558,291.1940002441406,294.1499938964844,266.6860046386719,265.4764099121094,271.8495178222656,266.7044982910156,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478500366210938,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0001284803438466,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.000135294656502,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,9.992950799642132e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001352964609395,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.000641779624857,291.1915283203125,294.1499938964844,266.6448974609375,265.4432678222656,271.7242126464844,266.6632385253906,290.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48702621459961,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0001284803438466,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.000135294656502,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,9.992950799642132e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001352964609395,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.000641779624857,291.1915283203125,294.1499938964844,266.6448974609375,265.4432678222656,271.7242126464844,266.6632385253906,290.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48702621459961,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001283986930502,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001352086983388,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,9.98659961624071e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,0.0001352104591205,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0006413718219846,291.1889343261719,294.1499938964844,266.6043701171875,265.41064453125,271.6009826660156,266.6224975585937,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49382781982422,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001283986930502,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001352086983388,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,9.98659961624071e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,0.0001352104591205,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0006413718219846,291.1889343261719,294.1499938964844,266.6043701171875,265.41064453125,271.6009826660156,266.6224975585937,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49382781982422,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001283126766793,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001351181417703,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,9.979909373214468e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001351198880001,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0006409423076547,291.1861572265625,294.1499938964844,266.56451416015625,265.37860107421875,271.4798583984375,266.5823669433594,290.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49921607971192,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001283126766793,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001351181417703,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,9.979909373214468e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001351198880001,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0006409423076547,291.1861572265625,294.1499938964844,266.56451416015625,265.37860107421875,271.4798583984375,266.5823669433594,290.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49921607971192,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42071533203125,0.0,0.0,0.0001282688899664,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001350720413029,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,9.976502769859508e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,0.0001350737729808,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0006407236214727,291.1847229003906,294.1499938964844,266.5448608398437,265.36285400390625,271.4200439453125,266.56256103515625,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.501483917236328,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001282250304939,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001350258680758,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,9.973091073334216e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,0.0001350275706499,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0006405045860446,291.1832580566406,294.1499938964844,266.5254211425781,265.3472900390625,271.3607788085937,266.54296875,290.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.503530502319336,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,0.0001281383883906,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001349346421193,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,9.9663513537962e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0001349363301414,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0006400718702934,291.18023681640625,294.1499938964844,266.4872131347656,265.3167419433594,271.2437438964844,266.50439453125,290.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50714683532715,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,0.0001281383883906,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001349346421193,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,9.9663513537962e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0001349363301414,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0006400718702934,291.18023681640625,294.1499938964844,266.4872131347656,265.3167419433594,271.2437438964844,266.50439453125,290.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50714683532715,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
