time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.0001282059383811,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001350061356788,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.971595864044502e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,0.0001350073289358,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0006404109881259,291.08843994140625,294.1499938964844,265.7533264160156,264.8278503417969,269.256591796875,265.76983642578125,290.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.870853424072266,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.000128235129523,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001350368984276,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,9.973866690415888e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,0.0001350380771327,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0006405569147318,291.0823059082031,294.1499938964844,265.7166748046875,264.8022155761719,269.1716613769531,265.7331848144531,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89520835876465,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.000128235129523,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001350368984276,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,9.973866690415888e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,0.0001350380771327,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0006405569147318,291.0823059082031,294.1499938964844,265.7166748046875,264.8022155761719,269.1716613769531,265.7331848144531,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89520835876465,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93145751953125,0.0,0.0,0.0001282587763853,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001350618113065,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.975705324904992e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001350629609078,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0006406750762835,291.0760498046875,294.1499938964844,265.67999267578125,264.7757873535156,269.0878601074219,265.6965026855469,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918684005737305,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93145751953125,0.0,0.0,0.0001282587763853,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001350618113065,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.975705324904992e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001350629609078,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0006406750762835,291.0760498046875,294.1499938964844,265.67999267578125,264.7757873535156,269.0878601074219,265.6965026855469,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918684005737305,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.0001282758894376,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001350798411294,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,9.977035369956866e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001350809761788,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.000640760641545,291.06964111328125,294.1499938964844,265.6433410644531,264.7484436035156,269.00518798828125,265.6598205566406,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94110107421875,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.0001282758894376,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001350798411294,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,9.977035369956866e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001350809761788,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.000640760641545,291.06964111328125,294.1499938964844,265.6433410644531,264.7484436035156,269.00518798828125,265.6598205566406,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94110107421875,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029846191406,0.0,0.0,0.0001282816956518,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001350859674857,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,9.977486479328944e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,0.0001350870879832,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0006407896871678,291.06640625,294.1499938964844,265.625,264.7344055175781,268.9642944335937,265.6414794921875,290.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.95183563232422,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,0.0001282854209421,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001350899110548,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.977776790037753e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,0.0001350910170003,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.000640808371827,291.0631103515625,294.1499938964844,265.6066589355469,264.7200927734375,268.9237060546875,265.6231384277344,290.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773607375096624e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289916023612022,60.0,-22.962230682373047,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87481689453125,0.0,0.0,0.0001282866578549,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001350912207271,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,9.977872832678258e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0001350923121208,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0006408146000467,291.056396484375,294.1499938964844,265.57000732421875,264.690673828125,268.8432922363281,265.58648681640625,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98199844360352,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87481689453125,0.0,0.0,0.0001282866578549,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001350912207271,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,9.977872832678258e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0001350923121208,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0006408146000467,291.056396484375,294.1499938964844,265.57000732421875,264.690673828125,268.8432922363281,265.58648681640625,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98199844360352,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.0001282784069189,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001350825332337,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,9.977230365620926e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.0001350836100755,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0006407733890227,291.0495910644531,294.1499938964844,265.5333251953125,264.6600646972656,268.7638854980469,265.5498046875,290.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000219345092773,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.0001282784069189,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001350825332337,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,9.977230365620926e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.0001350836100755,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0006407733890227,291.0495910644531,294.1499938964844,265.5333251953125,264.6600646972656,268.7638854980469,265.5498046875,290.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000219345092773,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.0001282596640521,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001350628153886,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,9.975771536119282e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,0.0001350638776784,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0006406798493117,291.0426330566406,294.1499938964844,265.4966735839844,264.6282043457031,268.685546875,265.5131530761719,290.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.016626358032227,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.0001282596640521,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001350628153886,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,9.975771536119282e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,0.0001350638776784,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0006406798493117,291.0426330566406,294.1499938964844,265.4966735839844,264.6282043457031,268.685546875,265.5131530761719,290.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.016626358032227,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,0.0001282293378608,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001350308884866,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.973413398256524e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,0.0001350319362245,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0006405284511856,291.0355529785156,294.1499938964844,265.4599914550781,264.594970703125,268.60821533203125,265.4765014648437,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03105354309082,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,0.0001282293378608,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001350308884866,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.973413398256524e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,0.0001350319362245,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0006405284511856,291.0355529785156,294.1499938964844,265.4599914550781,264.594970703125,268.60821533203125,265.4765014648437,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03105354309082,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,0.0001282094017369,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001350099046248,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,9.97186216409318e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,0.0001350109378108,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0006404288578778,291.0319519042969,294.1499938964844,265.4416809082031,264.57781982421875,268.5699462890625,265.4581604003906,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.03742790222168,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0001281862350879,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001349855301668,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,9.97006063698791e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,0.0001349865488009,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0006403131992556,291.0283508300781,294.1499938964844,265.42333984375,264.5603332519531,268.53192138671875,265.4398498535156,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.043262481689453,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0001281290897168,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001349253579974,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,9.965615026885644e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,0.0001349263620795,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0006400278070941,291.02099609375,294.1499938964844,265.3866577148437,264.5241394042969,268.4565734863281,265.4031982421875,290.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.0531063079834,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0001281290897168,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001349253579974,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,9.965615026885644e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,0.0001349263620795,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0006400278070941,291.02099609375,294.1499938964844,265.3866577148437,264.5241394042969,268.4565734863281,265.4031982421875,290.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.0531063079834,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.000128056432004,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.000134848858579,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,9.959963790606707e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,0.0001348498481092,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0006396648823283,291.0135192871094,294.1499938964844,265.3500061035156,264.4863586425781,268.3822021484375,265.3665466308594,290.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782353406023e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.028849933296442,60.0,-23.060253143310547,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.000128056432004,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.000134848858579,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,9.959963790606707e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,0.0001348498481092,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0006396648823283,291.0135192871094,294.1499938964844,265.3500061035156,264.4863586425781,268.3822021484375,265.3665466308594,290.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782353406023e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.028849933296442,60.0,-23.060253143310547,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,0.0001279487478313,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001347354846075,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,9.95158843579702e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0001347364450339,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0006391271017491,291.0059509277344,294.1499938964844,265.3133239746094,264.44775390625,268.30877685546875,265.3299255371094,290.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06314849853516,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,0.0001279487478313,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001347354846075,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,9.95158843579702e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0001347364450339,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0006391271017491,291.0059509277344,294.1499938964844,265.3133239746094,264.44775390625,268.30877685546875,265.3299255371094,290.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06314849853516,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,0.0001277887204196,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001345669734291,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241027832031,0.0,0.0,9.939141455106436e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,0.0001345679338555,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0006383277941495,290.99822998046875,294.1499938964844,265.27667236328125,264.4091491699219,268.2362976074219,265.2933349609375,290.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05794143676757,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,0.0001277887204196,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001345669734291,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241027832031,0.0,0.0,9.939141455106436e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,0.0001345679338555,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0006383277941495,290.99822998046875,294.1499938964844,265.27667236328125,264.4091491699219,268.2362976074219,265.2933349609375,290.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05794143676757,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.000127689592773,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001344625925412,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.931431122822688e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0001344635384157,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0006378326797857,290.9943542480469,294.1499938964844,265.2583312988281,264.3898620605469,268.2004699707031,265.2750244140625,290.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.8030447175051456e-08,0.0013604792766273,-0.1239736899733543,0.0,0.0,0.0,-0.0286232028156518,60.0,-23.05181312561035,-0.0,-1.2620419909126213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,0.0001275777467526,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001343448238912,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,9.92273198789917e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001343457552138,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0006372740026563,290.99041748046875,294.1499938964844,265.239990234375,264.3705749511719,268.16485595703125,265.2567443847656,290.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593356125056,4.7891006715872215e-08,0.001359287649393,-0.1236163824796676,0.0,0.0,0.0,-0.0285540800541639,60.0,-23.04332733154297,-0.0,-1.259831776678766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001273192465305,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.000134072615765,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,9.902625606628136e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0001340735325356,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0006359827821142,290.98248291015625,294.1499938964844,265.2033386230469,264.3320007324219,268.0943298339844,265.2201843261719,290.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020347595214844,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001273192465305,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.000134072615765,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,9.902625606628136e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0001340735325356,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0006359827821142,290.98248291015625,294.1499938964844,265.2033386230469,264.3320007324219,268.0943298339844,265.2201843261719,290.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020347595214844,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,0.0001270126376766,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001337497524218,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,9.878777927951889e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0001337506546406,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0006344512221403,290.9744567871094,294.1499938964844,265.1666564941406,264.29345703125,268.0247497558594,265.1836242675781,289.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988279342651367,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,0.0001270126376766,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001337497524218,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,9.878777927951889e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0001337506546406,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0006344512221403,290.9744567871094,294.1499938964844,265.1666564941406,264.29345703125,268.0247497558594,265.1836242675781,289.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988279342651367,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0001266598992515,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001333783147856,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.851342474576086e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,0.0001333792024524,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0006326892762444,290.9663391113281,294.1499938964844,265.1300048828125,264.2549133300781,267.9561462402344,265.1471252441406,289.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.947643280029297,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0001266598992515,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001333783147856,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.851342474576086e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,0.0001333792024524,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0006326892762444,290.9663391113281,294.1499938964844,265.1300048828125,264.2549133300781,267.9561462402344,265.1471252441406,289.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.947643280029297,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0001262627774849,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001329601363977,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,9.820454579312354e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,0.0001329610095126,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0006307056755758,290.9580993652344,294.1499938964844,265.09332275390625,264.2164001464844,267.88848876953125,265.1106262207031,289.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898706436157227,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0001262627774849,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001329601363977,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,9.820454579312354e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,0.0001329610095126,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0006307056755758,290.9580993652344,294.1499938964844,265.09332275390625,264.2164001464844,267.88848876953125,265.1106262207031,289.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898706436157227,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,0.0001260482385987,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001327342324657,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,9.803767898119986e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.0001327350764768,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0006296340143308,290.9539489746094,294.1499938964844,265.07501220703125,264.1971435546875,267.85504150390625,265.0923767089844,289.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.5984279495314695e-08,0.0013429918326437,-0.1187259554862976,0.0,0.0,0.0,-0.027608873322606,60.0,-22.87113380432129,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001258237898582,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001324978802585,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.786311420612036e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001324987242696,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0006285128765739,290.9497985839844,294.1499938964844,265.0566711425781,264.1778869628906,267.82183837890625,265.0741577148437,289.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.84172248840332,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
