time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001253465452464,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0001319953298661,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,9.749191667651758e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,0.0001319961593253,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0006261290400288,290.94140625,294.1499938964844,265.0199890136719,264.1393737792969,267.7560729980469,265.0377197265625,289.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77750968933105,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001253465452464,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0001319953298661,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,9.749191667651758e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,0.0001319961593253,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0006261290400288,290.94140625,294.1499938964844,265.0199890136719,264.1393737792969,267.7560729980469,265.0377197265625,289.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77750968933105,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,0.0001248358894372,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001314575929427,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.709473670227452e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,0.00013145840785,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0006235782639123,290.93292236328125,294.1499938964844,264.9833374023437,264.10089111328125,267.6912841796875,265.00128173828125,289.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.7065544128418,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,0.0001248358894372,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001314575929427,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.709473670227452e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,0.00013145840785,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0006235782639123,290.93292236328125,294.1499938964844,264.9833374023437,264.10089111328125,267.6912841796875,265.00128173828125,289.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.7065544128418,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,0.0001244073937414,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001310063962591,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,9.676146873971447e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0001310071966145,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0006214379100129,290.92608642578125,294.1499938964844,264.9540100097656,264.07012939453125,267.6401062011719,264.97216796875,289.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.64558792114257,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,0.0001242979633389,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001308911596424,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,9.667635458754376e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0001308919599978,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0006208912818692,290.92437744140625,294.1499938964844,264.9466552734375,264.0624389648437,267.6274108886719,264.9648742675781,289.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.6298828125,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001237401447724,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001303037570323,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,9.624248195905238e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.0001303045282838,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0006181048811413,290.915771484375,294.1499938964844,264.9100036621094,264.02398681640625,267.564453125,264.9284973144531,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.5487060546875,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001237401447724,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001303037570323,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,9.624248195905238e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.0001303045282838,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0006181048811413,290.915771484375,294.1499938964844,264.9100036621094,264.02398681640625,267.564453125,264.9284973144531,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.5487060546875,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,0.000123456280562,292.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0001300048461416,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,9.602170757716522e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964172363281,0.0,0.0,0.0001300056173931,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0006166870007291,290.91143798828125,294.1499938964844,264.89166259765625,264.0047607421875,267.5333251953125,264.9103088378906,289.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.50682640075684,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0001231706264661,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.00012970402895,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,9.57995216595009e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0001297048002015,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0006152600981295,290.9070739746094,294.1499938964844,264.8733215332031,263.98553466796875,267.5024108886719,264.8921203613281,289.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.464380264282227,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,0.0001225967425853,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001290997170144,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.53531634877436e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001291004591621,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0006123934290371,290.8983459472656,294.1499938964844,264.836669921875,263.9471130371094,267.4411926269531,264.85577392578125,289.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37848663330078,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,0.0001225967425853,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001290997170144,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.53531634877436e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001291004591621,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0006123934290371,290.8983459472656,294.1499938964844,264.836669921875,263.9471130371094,267.4411926269531,264.85577392578125,289.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37848663330078,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.0001220173508045,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001284895988646,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,9.490252705290914e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001284903410123,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0006094993441365,290.8895263671875,294.1499938964844,264.79998779296875,263.90869140625,267.380859375,264.8194580078125,289.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181032508611,60.0,-22.291488647460938,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.0001220173508045,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001284895988646,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,9.490252705290914e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001284903410123,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0006094993441365,290.8895263671875,294.1499938964844,264.79998779296875,263.90869140625,267.380859375,264.8194580078125,289.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181032508611,60.0,-22.291488647460938,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,0.0001214236253872,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0001278643903788,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,9.444073657505214e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001278651034226,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0006065336056053,290.88067626953125,294.1499938964844,264.7633361816406,263.8702697753906,267.3213195800781,264.7831420898437,289.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.2026424407959,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,0.0001214236253872,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0001278643903788,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,9.444073657505214e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001278651034226,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0006065336056053,290.88067626953125,294.1499938964844,264.7633361816406,263.8702697753906,267.3213195800781,264.7831420898437,289.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.2026424407959,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001208087633131,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001272169320145,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,9.396250970894472e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,0.0001272176305064,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0006034623365849,290.87176513671875,294.1499938964844,264.7266540527344,263.8318786621094,267.2626342773437,264.746826171875,289.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.110294342041016,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001208087633131,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001272169320145,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,9.396250970894472e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,0.0001272176305064,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0006034623365849,290.87176513671875,294.1499938964844,264.7266540527344,263.8318786621094,267.2626342773437,264.746826171875,289.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.110294342041016,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,0.0001204946529469,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0001268861524295,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.371819760417566e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001268868509214,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0006018932908773,290.8672790527344,294.1499938964844,264.7083435058594,263.81268310546875,267.23358154296875,264.72869873046875,289.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.06270217895508,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45867919921875,0.0,0.0,0.0001201772683998,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0001265519385924,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,9.347134619019926e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001265526370843,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0006003079470247,290.86279296875,294.1499938964844,264.69000244140625,263.79351806640625,267.2047424316406,264.7105712890625,289.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01435852050781,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0001195366276078,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001258773263543,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.297305950894952e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001258779957424,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.000597107806243,290.853759765625,294.1499938964844,264.6533203125,263.7551574707031,267.1476135253906,264.67431640625,289.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91594886779785,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0001195366276078,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001258773263543,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.297305950894952e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001258779957424,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.000597107806243,290.853759765625,294.1499938964844,264.6533203125,263.7551574707031,267.1476135253906,264.67431640625,289.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91594886779785,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.0001188962123706,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0001252029469469,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.247496200259776e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.000125203616335,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0005939088878221,290.8446960449219,294.1499938964844,264.6166687011719,263.716796875,267.0912475585937,264.6381225585937,289.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.816442489624023,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.0001188962123706,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0001252029469469,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.247496200259776e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.000125203616335,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0005939088878221,290.8446960449219,294.1499938964844,264.6166687011719,263.716796875,267.0912475585937,264.6381225585937,289.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.816442489624023,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.0001182664127554,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001245397434104,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.198510815622284e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001245403982466,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0005907629383727,290.8356018066406,294.1499938964844,264.5799865722656,263.678466796875,267.0356140136719,264.6018981933594,289.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.7176570892334,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.0001182664127554,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001245397434104,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.198510815622284e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001245403982466,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0005907629383727,290.8356018066406,294.1499938964844,264.5799865722656,263.678466796875,267.0356140136719,264.6018981933594,289.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.7176570892334,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001176578516606,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001238989061675,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.151178528554738e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001238995464518,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0005877231014892,290.8264465332031,294.1499938964844,264.5433349609375,263.64013671875,266.9806823730469,264.5657043457031,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62152862548828,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001176578516606,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001238989061675,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.151178528554738e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001238995464518,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0005877231014892,290.8264465332031,294.1499938964844,264.5433349609375,263.64013671875,266.9806823730469,264.5657043457031,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62152862548828,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001173647688119,292.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0001235902891494,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.1283829533495e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001235909148817,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0005862591206096,290.8218688964844,294.1499938964844,264.5249938964844,263.6209716796875,266.9534606933594,264.547607421875,289.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.575109481811523,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,0.0001170809191535,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0001232913928106,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.106305515160784e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.000123292003991,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0005848412401974,290.8172607421875,294.1499938964844,264.50665283203125,263.601806640625,266.9264221191406,264.5295104980469,289.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807133175718263e-08,0.001247453619726,-0.0899030119180679,0.0,0.0,0.0,-0.0220680590718984,60.0,-21.53007698059082,-0.0,-1.061039327510116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001165452849818,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001227273460244,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.064644837053493e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001227279572049,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0005821657250635,290.8080444335937,294.1499938964844,264.4700012207031,263.5635070800781,266.8728332519531,264.4933166503906,289.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.4139564064616934e-08,0.00124174694065,-0.088173933327198,0.0,0.0,0.0,-0.0217371247708797,60.0,-21.44493103027344,-0.0,-1.0513529957734137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001165452849818,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001227273460244,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.064644837053493e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001227279572049,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0005821657250635,290.8080444335937,294.1499938964844,264.4700012207031,263.5635070800781,266.8728332519531,264.4933166503906,289.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.4139564064616934e-08,0.00124174694065,-0.088173933327198,0.0,0.0,0.0,-0.0217371247708797,60.0,-21.44493103027344,-0.0,-1.0513529957734137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0001160601023002,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001222164282808,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.02690808288753e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001222170249093,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.000579742132686,290.7987670898437,294.1499938964844,264.4333190917969,263.5252380371094,266.81982421875,264.45709228515625,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.3680362701416,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0001160601023002,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001222164282808,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.02690808288753e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001222170249093,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.000579742132686,290.7987670898437,294.1499938964844,264.4333190917969,263.5252380371094,266.81982421875,264.45709228515625,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.3680362701416,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.0001156335201812,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001217672324855,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,8.993729716166854e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0001217678218381,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.000577611324843,290.7894287109375,294.1499938964844,264.39666748046875,263.4869689941406,266.7673645019531,264.4208374023437,289.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30095863342285,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.0001156335201812,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001217672324855,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,8.993729716166854e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0001217678218381,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.000577611324843,290.7894287109375,294.1499938964844,264.39666748046875,263.4869689941406,266.7673645019531,264.4208374023437,289.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30095863342285,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208312988281,0.0,0.0,0.0001152731201727,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001213877185364,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,8.965698361862451e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.000121388293337,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0005758110783062,290.7800598144531,294.1499938964844,264.3599853515625,263.4486999511719,266.7154235839844,264.384521484375,289.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245189666748047,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208312988281,0.0,0.0,0.0001152731201727,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001213877185364,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,8.965698361862451e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.000121388293337,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0005758110783062,290.7800598144531,294.1499938964844,264.3599853515625,263.4486999511719,266.7154235839844,264.384521484375,289.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245189666748047,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0001151199176092,292.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.0001212264032801,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,8.953782526077703e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001212269708048,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0005750458221882,290.7753601074219,294.1499938964844,264.3416748046875,263.4295654296875,266.68963623046875,264.3663635253906,289.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22210121154785,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
