time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,0.0001149858580902,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0001210852278745,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,8.943355351220816e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001210857953992,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0005743762012571,290.7706298828125,294.1499938964844,264.3233337402344,263.41046142578125,266.6639709472656,264.3481750488281,289.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.202280044555664,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.000114778347779,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0001208667163155,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,8.927215094445273e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0001208672692882,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0005733396392315,290.7611389160156,294.1499938964844,264.2866516113281,263.3722229003906,266.6129455566406,264.311767578125,289.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.172971725463867,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.000114778347779,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0001208667163155,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,8.927215094445273e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0001208672692882,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0005733396392315,290.7611389160156,294.1499938964844,264.2866516113281,263.3722229003906,266.6129455566406,264.311767578125,289.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.172971725463867,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,0.0001146567228715,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0001207386449095,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,8.917755621951073e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001207391906064,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0005727321258746,290.7515869140625,294.1499938964844,264.25,263.3340148925781,266.5622863769531,264.2752990722656,289.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.158971786499023,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,0.0001146567228715,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0001207386449095,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,8.917755621951073e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001207391906064,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0005727321258746,290.7515869140625,294.1499938964844,264.25,263.3340148925781,266.5622863769531,264.2752990722656,289.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.158971786499023,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001146103313658,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001206898014061,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,8.914146746974438e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.000120690332551,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0005725004593841,290.741943359375,294.1499938964844,264.2169189453125,263.299072265625,266.51202392578125,264.2401123046875,289.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.158971786499023,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001146103313658,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001206898014061,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,8.914146746974438e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.000120690332551,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0005725004593841,290.741943359375,294.1499938964844,264.2169189453125,263.299072265625,266.51202392578125,264.2401123046875,289.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.158971786499023,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0001146206777775,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0001207007080665,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,8.914952195482329e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001207012319355,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0005725522059947,290.73223876953125,294.1499938964844,264.190673828125,263.2704162597656,266.4621887207031,264.2097473144531,289.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.166399002075195,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0001146206777775,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0001207007080665,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,8.914952195482329e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001207012319355,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0005725522059947,290.73223876953125,294.1499938964844,264.190673828125,263.2704162597656,266.4621887207031,264.2097473144531,289.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.166399002075195,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0001146459399024,292.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001207273089676,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,8.916916704038158e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001207278328365,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0005726784002035,290.72735595703125,294.1499938964844,264.1799621582031,263.2582702636719,266.4375,264.1968994140625,289.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.172103881835938,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001146837457781,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,0.0001207671230076,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,8.91985691851005e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001207676396006,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0005728672258555,290.7224426269531,294.1499938964844,264.1708068847656,263.24755859375,266.4129333496094,264.18560791015625,289.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.178924560546875,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001147942821262,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0001208835310535,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,8.928454190026969e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001208840403705,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0005734194419346,290.71258544921875,294.1499938964844,264.15679931640625,263.2301025390625,266.3643493652344,264.1673889160156,289.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19559669494629,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001147942821262,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0001208835310535,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,8.928454190026969e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001208840403705,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0005734194419346,290.71258544921875,294.1499938964844,264.15679931640625,263.2301025390625,266.3643493652344,264.1673889160156,289.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19559669494629,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001149464587797,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.00012104378402,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,8.940289990277961e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.000121044286061,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0005741795757785,290.70263671875,294.1499938964844,264.1481628417969,263.21759033203125,266.3164978027344,264.1549072265625,289.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21592903137207,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001149464587797,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.00012104378402,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,8.940289990277961e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.000121044286061,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0005741795757785,290.70263671875,294.1499938964844,264.1481628417969,263.21759033203125,266.3164978027344,264.1549072265625,289.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21592903137207,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001151338074123,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0001212410788866,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,8.954861550591886e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001212415736517,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0005751154967583,290.69256591796875,294.1499938964844,264.1444091796875,263.2095947265625,266.2695007324219,264.147705078125,289.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239131927490234,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001151338074123,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0001212410788866,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,8.954861550591886e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001212415736517,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0005751154967583,290.69256591796875,294.1499938964844,264.1444091796875,263.2095947265625,266.2695007324219,264.147705078125,289.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239131927490234,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001153495468315,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001214682633872,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,8.971640636445954e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001214687581523,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0005761931533925,290.68243408203125,294.1499938964844,264.1450500488281,263.20562744140625,266.2234191894531,264.145263671875,289.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26436233520508,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001153495468315,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001214682633872,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,8.971640636445954e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001214687581523,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0005761931533925,290.68243408203125,294.1499938964844,264.1450500488281,263.20562744140625,266.2234191894531,264.145263671875,289.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26436233520508,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001154659112216,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.0001215908050653,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,8.980691200122237e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001215912925545,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0005767744150944,290.6773376464844,294.1499938964844,264.1468811035156,263.2050476074219,266.20074462890625,264.1457214355469,289.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.277475357055664,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001155866848421,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001217179888044,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,8.99008518899791e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001217184690176,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0005773777374997,290.6722106933594,294.1499938964844,264.1496276855469,263.2052917480469,266.1783142089844,264.1471862792969,289.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.290742874145508,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000115838178317,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001219828263856,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.00964514585212e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0001219833065988,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0005786339752376,290.661865234375,294.1499938964844,264.1575927734375,263.2081298828125,266.1342163085937,264.1527709960937,289.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317325592041016,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000115838178317,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001219828263856,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.00964514585212e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0001219833065988,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0005786339752376,290.661865234375,294.1499938964844,264.1575927734375,263.2081298828125,266.1342163085937,264.1527709960937,289.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317325592041016,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000116097209684,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001222556020366,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.029792272485793e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001222560822498,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0005799279315397,290.65142822265625,294.1499938964844,264.16851806640625,263.2137145996094,266.0911865234375,264.1617126464844,289.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343246459960938,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000116097209684,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001222556020366,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.029792272485793e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001222560822498,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0005799279315397,290.65142822265625,294.1499938964844,264.16851806640625,263.2137145996094,266.0911865234375,264.1617126464844,289.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343246459960938,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.000116357274237,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001225294690812,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0001225299347424,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0005812270101159,290.6408996582031,294.1499938964844,264.181884765625,263.2215881347656,266.0492858886719,264.1734924316406,289.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36765480041504,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.000116357274237,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001225294690812,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0001225299347424,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0005812270101159,290.6408996582031,294.1499938964844,264.181884765625,263.2215881347656,266.0492858886719,264.1734924316406,289.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36765480041504,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001166123984148,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0001227981265401,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.069862426258624e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0001227985922014,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0005825014668516,290.6302795410156,294.1499938964844,264.1972045898437,263.2313232421875,266.0085144042969,264.18756103515625,289.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.389795303344727,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001166123984148,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0001227981265401,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.069862426258624e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0001227985922014,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0005825014668516,290.6302795410156,294.1499938964844,264.1972045898437,263.2313232421875,266.0085144042969,264.18756103515625,289.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.389795303344727,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001167364462162,292.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001229287590831,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.079510346055032e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0001229292101925,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0005831210874021,290.6249389648437,294.1499938964844,264.2054443359375,263.2367553710937,265.98858642578125,264.1953125,289.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.399782180786133,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001168573508039,292.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001230560737894,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.0889137936756e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001230565394507,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0005837250500917,290.6195678710937,294.1499938964844,264.2139892578125,263.24249267578125,265.96893310546875,264.2034606933594,289.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40898895263672,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001170877148979,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001232986687682,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.106830839300528e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001232991198776,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.000584875815548,290.6087646484375,294.1499938964844,264.23175048828125,263.2546081542969,265.9305114746094,264.2206115722656,289.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.424880981445312,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001170877148979,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001232986687682,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.106830839300528e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001232991198776,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.000584875815548,290.6087646484375,294.1499938964844,264.23175048828125,263.2546081542969,265.9305114746094,264.2206115722656,289.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.424880981445312,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001173001655843,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001235223899129,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,9.12335453904234e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.0005859370576217,290.5978698730469,294.1499938964844,264.25,263.2673034667969,265.89324951171875,264.23858642578125,289.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.437049865722656,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001173001655843,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001235223899129,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,9.12335453904234e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.0005859370576217,290.5978698730469,294.1499938964844,264.25,263.2673034667969,265.89324951171875,264.23858642578125,289.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.437049865722656,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001175008655991,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001237337419297,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.138964378507808e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0001237341784872,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0005869396263733,290.5868835449219,294.1499938964844,264.26824951171875,263.28009033203125,265.8571472167969,264.2568664550781,289.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44605827331543,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001175008655991,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001237337419297,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.138964378507808e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0001237341784872,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0005869396263733,290.5868835449219,294.1499938964844,264.26824951171875,263.28009033203125,265.8571472167969,264.2568664550781,289.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44605827331543,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001176928781205,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0001239359553437,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.15389900910668e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0005878987722098,290.5758056640625,294.1499938964844,264.2860107421875,263.29254150390625,265.8222045898437,264.2749938964844,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45345687866211,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001176928781205,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0001239359553437,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.15389900910668e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0005878987722098,290.5758056640625,294.1499938964844,264.2860107421875,263.29254150390625,265.8222045898437,264.2749938964844,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45345687866211,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
