time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001177830272354,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0001240308920387,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.160910849459468e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0001240313140442,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0005883491248823,290.5702209472656,294.1499938964844,264.2945556640625,263.29852294921875,265.8051452636719,264.2838134765625,289.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.45649528503418,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001178680759039,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.000124120444525,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.167525422526523e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0001241208665305,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0005887739825993,290.56463623046875,294.1499938964844,264.30279541015625,263.3042297363281,265.7883605957031,264.2923889160156,289.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45897102355957,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001180199906229,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.000124280428281,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.179340850096196e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,0.0005895328358747,290.5533752441406,294.1499938964844,264.318115234375,263.3147277832031,265.7555847167969,264.3086242675781,289.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46188735961914,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001180199906229,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.000124280428281,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.179340850096196e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,0.0005895328358747,290.5533752441406,294.1499938964844,264.318115234375,263.3147277832031,265.7555847167969,264.3086242675781,289.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46188735961914,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0001181445841211,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,0.0001244116283487,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,9.189030970446764e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0005901551921851,290.54205322265625,294.1499938964844,264.3314819335937,263.3236083984375,265.7237854003906,264.3232116699219,289.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461599349975582,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0001181445841211,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,0.0001244116283487,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,9.189030970446764e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0005901551921851,290.54205322265625,294.1499938964844,264.3314819335937,263.3236083984375,265.7237854003906,264.3232116699219,289.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461599349975582,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001182406922453,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,0.000124512851471,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,9.196506289299576e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.00059063534718,290.5306701660156,294.1499938964844,264.3424072265625,263.3304138183594,265.6929626464844,264.3356018066406,289.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45806884765625,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001182406922453,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,0.000124512851471,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,9.196506289299576e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.00059063534718,290.5306701660156,294.1499938964844,264.3424072265625,263.3304138183594,265.6929626464844,264.3356018066406,289.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45806884765625,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001183099011541,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001245857274625,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,9.20188904274255e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0005909810424782,290.5191955566406,294.1499938964844,264.3503723144531,263.334716796875,265.6629943847656,264.3453674316406,289.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45176124572754,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001183099011541,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001245857274625,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,9.20188904274255e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0005909810424782,290.5191955566406,294.1499938964844,264.3503723144531,263.334716796875,265.6629943847656,264.3453674316406,289.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45176124572754,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,0.0001183355270768,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001246127212652,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,9.203881927533077e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,0.000124613114167,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0005911090993322,290.513427734375,294.1499938964844,264.3531188964844,263.3357849121094,265.6482849121094,264.34912109375,289.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.447832107543945,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.000118355928862,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.0001246341998921,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,9.205468813888729e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001246345927938,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0005912110209465,290.5076599121094,294.1499938964844,264.3549499511719,263.3360900878906,265.6337890625,264.3519897460937,289.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.443565368652344,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001183835411211,292.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001246632891707,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,9.207616676576436e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001246636675205,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,0.0005913489731028,290.4960327148437,294.1499938964844,264.3555908203125,263.3341064453125,265.6053161621094,264.35498046875,289.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.434669494628903,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001183835411211,292.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001246632891707,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,9.207616676576436e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001246636675205,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,0.0005913489731028,290.4960327148437,294.1499938964844,264.3555908203125,263.3341064453125,265.6053161621094,264.35498046875,289.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.434669494628903,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001183978747576,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001246783795068,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,9.208730625687168e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0005914205685257,290.484375,294.1499938964844,264.3518371582031,263.32830810546875,265.5774230957031,264.3538513183594,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42640686035156,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001183978747576,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001246783795068,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,9.208730625687168e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0005914205685257,290.484375,294.1499938964844,264.3518371582031,263.32830810546875,265.5774230957031,264.3538513183594,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42640686035156,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001184038046631,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001246846368303,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,9.209192648995668e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0005914501962251,290.4726257324219,294.1499938964844,264.3432006835937,263.3182983398437,265.54998779296875,264.34814453125,289.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.420106887817383,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001184038046631,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001246846368303,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,9.209192648995668e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0005914501962251,290.4726257324219,294.1499938964844,264.3432006835937,263.3182983398437,265.54998779296875,264.34814453125,289.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.420106887817383,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.000118405361718,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0005914579960517,290.4608459472656,294.1499938964844,264.3291931152344,263.3036193847656,265.52294921875,264.3373107910156,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41701889038086,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.000118405361718,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0005914579960517,290.4608459472656,294.1499938964844,264.3291931152344,263.3036193847656,265.52294921875,264.3373107910156,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41701889038086,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001184054126497,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0001246863394044,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,9.20931706787087e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001246867032023,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.00059145828709,290.4549255371094,294.1499938964844,264.3200378417969,263.2944030761719,265.509521484375,264.329833984375,289.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.417030334472656,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001184053253382,292.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.000124686237541,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.209310519509016e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001246866013389,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0005914578214287,290.448974609375,294.1499938964844,264.309326171875,263.2838439941406,265.4961242675781,264.3208923339844,289.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.418212890625,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001184052598546,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,9.209305426338688e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001246865431312,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0005914575303904,290.43707275390625,294.1499938964844,264.2830810546875,263.2585144042969,265.4693603515625,264.2984619140625,289.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42444229125977,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001184052598546,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,9.209305426338688e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001246865431312,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0005914575303904,290.43707275390625,294.1499938964844,264.2830810546875,263.2585144042969,265.4693603515625,264.2984619140625,289.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42444229125977,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0001184054417535,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001246863685082,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.209318523062392e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001246867177542,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,0.000591458461713,290.4250793457031,294.1499938964844,264.25,263.22723388671875,265.44256591796875,264.2694702148437,289.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.436336517333984,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0001184054417535,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001246863685082,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.209318523062392e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001246867177542,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,0.000591458461713,290.4250793457031,294.1499938964844,264.25,263.22723388671875,265.44256591796875,264.2694702148437,289.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.436336517333984,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0001184047941933,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0001246856845682,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,9.209268318954857e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.000591455202084,290.4130554199219,294.1499938964844,264.2133483886719,263.19305419921875,265.4155578613281,264.23492431640625,289.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45304679870605,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0001184047941933,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0001246856845682,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,9.209268318954857e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.000591455202084,290.4130554199219,294.1499938964844,264.2133483886719,263.19305419921875,265.4155578613281,264.23492431640625,289.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45304679870605,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001184017746709,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,9.209033305523916e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0005914401845075,290.4009704589844,294.1499938964844,264.1766662597656,263.1593017578125,265.3883361816406,264.1986694335937,289.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47081756591797,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001184017746709,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,9.209033305523916e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0005914401845075,290.4009704589844,294.1499938964844,264.1766662597656,263.1593017578125,265.3883361816406,264.1986694335937,289.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47081756591797,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001183987697004,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0001246793544851,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,9.208799747284502e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.000124679703731,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,0.0005914252251386,290.3948974609375,294.1499938964844,264.1583251953125,263.142578125,265.3746337890625,264.18035888671875,289.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448987827952806e-08,0.0012614869046956,-0.0941522493958473,0.0,0.0,0.0,-0.022881967946887,60.0,-21.47957420349121,-0.0,-1.0850511955595721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001183944405056,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.0001246747997356,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.208462870446964e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001246751344297,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,0.0005914035718888,290.3888244628906,294.1499938964844,264.1400146484375,263.1259765625,265.36090087890625,264.1620788574219,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644358059773367e-08,0.0012614406878128,-0.0941382572054863,0.0,0.0,0.0,-0.0228792857378721,60.0,-21.488147735595703,-0.0,-1.084971614773167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001183805507025,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,9.20738239074126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,0.0001246605097549,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,0.0005913341883569,290.37664794921875,294.1499938964844,264.10333251953125,263.0930480957031,265.333251953125,264.1254272460937,289.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.50455474853516,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001183805507025,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,9.20738239074126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,0.0001246605097549,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,0.0005913341883569,290.37664794921875,294.1499938964844,264.10333251953125,263.0930480957031,265.333251953125,264.1254272460937,289.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.50455474853516,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001183573840535,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.000124636106193,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.0005912185297347,290.3643798828125,294.1499938964844,264.0666809082031,263.0604553222656,265.305419921875,264.0887756347656,289.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519519805908203,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001183573840535,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.000124636106193,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.0005912185297347,290.3643798828125,294.1499938964844,264.0666809082031,263.0604553222656,265.305419921875,264.0887756347656,289.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519519805908203,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001183223648695,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,0.0001245989114977,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,9.202856745105235e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001245992316398,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0005910436157137,290.35211181640625,294.1499938964844,264.0299987792969,263.0282287597656,265.2773742675781,264.0521240234375,289.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.53257369995117,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001183223648695,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,0.0001245989114977,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,9.202856745105235e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001245992316398,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0005910436157137,290.35211181640625,294.1499938964844,264.0299987792969,263.0282287597656,265.2773742675781,264.0521240234375,289.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.53257369995117,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001182727501145,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.000124546670122,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,9.198997577186674e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,0.0001245469757122,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0005907957674935,290.3397521972656,294.1499938964844,263.99334716796875,262.996337890625,265.2491455078125,264.0155029296875,289.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187617093521e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,-0.022804083302617,60.0,-21.543201446533203,-0.0,-1.0827418606140784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
