time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001182727501145,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.000124546670122,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,9.198997577186674e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,0.0001245469757122,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0005907957674935,290.3397521972656,294.1499938964844,263.99334716796875,262.996337890625,265.2491455078125,264.0155029296875,289.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187617093521e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,-0.022804083302617,60.0,-21.543201446533203,-0.0,-1.0827418606140784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0001182421765406,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794006347656,0.0,0.0,0.0001245144812855,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,9.19661979423836e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001245147868758,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.0005906430887989,290.33355712890625,294.1499938964844,263.9750061035156,262.98046875,265.2349548339844,263.9971923828125,289.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598546454682,3.62537697640164e-08,0.0012598183238878,-0.093647263944149,0.0,0.0,0.0,-0.0227851923555135,60.0,-21.54749870300293,-0.0,-1.0821820950468465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001182070554932,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.000124477490317,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,9.193887672154232e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0001244777959072,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0005904676509089,290.3273620605469,294.1499938964844,263.9566650390625,262.9646911621094,265.2207336425781,263.9788818359375,288.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.620998967335255e-08,0.0012594441650435,-0.0935340002179145,0.0,0.0,0.0,-0.0227634888142347,60.0,-21.55102729797364,-0.0,-1.0815391959795306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001181226616608,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001243886217707,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.187324030790478e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001243889273609,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0005900460528209,290.31494140625,294.1499938964844,263.9200134277344,262.933349609375,265.1921691894531,263.9422607421875,288.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585810618475,3.610479737403693e-08,0.0012585449730977,-0.0932618603110313,0.0,0.0,0.0,-0.0227113422006368,60.0,-21.55575942993164,-0.0,-1.079995186614724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001181226616608,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001243886217707,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.187324030790478e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001243889273609,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0005900460528209,290.31494140625,294.1499938964844,263.9200134277344,262.933349609375,265.1921691894531,263.9422607421875,288.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585810618475,3.610479737403693e-08,0.0012585449730977,-0.0932618603110313,0.0,0.0,0.0,-0.0227113422006368,60.0,-21.55575942993164,-0.0,-1.079995186614724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001180210019811,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001242815778823,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,9.179417247651144e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.0001242818689206,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,0.0005895383073948,290.3024597167969,294.1499938964844,263.8833312988281,262.9022216796875,265.1634216308594,263.9056701660156,288.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.5978089840682514e-08,0.0012574619613587,-0.0929340273141861,0.0,0.0,0.0,-0.0226485300809144,60.0,-21.55710792541504,-0.0,-1.0781369752521641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001180210019811,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001242815778823,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,9.179417247651144e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.0001242818689206,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,0.0005895383073948,290.3024597167969,294.1499938964844,263.8833312988281,262.9022216796875,265.1634216308594,263.9056701660156,288.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.5978089840682514e-08,0.0012574619613587,-0.0929340273141861,0.0,0.0,0.0,-0.0226485300809144,60.0,-21.55710792541504,-0.0,-1.0781369752521641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001179015816887,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0001241558202309,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.170128760160878e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001241561112692,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0005889417952857,290.2899475097656,294.1499938964844,263.8466796875,262.8713073730469,265.1345520019531,263.8690795898437,288.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.5829245348395495e-08,0.0012561896583065,-0.0925488844513893,0.0,0.0,0.0,-0.022574745118618,60.0,-21.555334091186523,-0.0,-1.0759560353790221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001179015816887,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0001241558202309,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.170128760160878e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001241561112692,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0005889417952857,290.2899475097656,294.1499938964844,263.8466796875,262.8713073730469,265.1345520019531,263.8690795898437,288.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.5829245348395495e-08,0.0012561896583065,-0.0925488844513893,0.0,0.0,0.0,-0.022574745118618,60.0,-21.555334091186523,-0.0,-1.0759560353790221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0001177666708827,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0001240137644344,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,9.159636101685464e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001240140554727,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0005882679251953,290.27740478515625,294.1499938964844,263.8099975585937,262.840576171875,265.10552978515625,263.83251953125,288.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547880178317,3.5661102515405225e-08,0.0012547523947432,-0.0921137556433677,0.0,0.0,0.0,-0.0224913917481899,60.0,-21.55049133300781,-0.0,-1.073495070613717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0001177666708827,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0001240137644344,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,9.159636101685464e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001240140554727,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0005882679251953,290.27740478515625,294.1499938964844,263.8099975585937,262.840576171875,265.10552978515625,263.83251953125,288.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547880178317,3.5661102515405225e-08,0.0012547523947432,-0.0921137556433677,0.0,0.0,0.0,-0.0224913917481899,60.0,-21.55049133300781,-0.0,-1.073495070613717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,0.0001176940349978,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0001239372650161,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,9.15398559300229e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001239375560544,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0005879050586372,290.2711181640625,294.1499938964844,263.7916564941406,262.8252868652344,265.0909729003906,263.8142395019531,288.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540139723569,3.5570565160014667e-08,0.0012539784656837,-0.0918794348835945,0.0,0.0,0.0,-0.022446509450674,60.0,-21.54698181152344,-0.0,-1.0721710452799017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001176190271507,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0001238582917721,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,9.148151730187236e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,0.0001238585682585,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,0.0005875303759239,290.26483154296875,294.1499938964844,263.7733459472656,262.8100280761719,265.0763854980469,263.79595947265625,288.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532147811725,3.54770826049844e-08,0.0012531792744994,-0.0916374772787094,0.0,0.0,0.0,-0.0224001668393611,60.0,-21.542972564697266,-0.0,-1.0708048847618556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0001174625722342,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001236935349879,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,9.135983418673276e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0005867488798685,290.2522277832031,294.1499938964844,263.7366638183594,262.77960205078125,265.0470886230469,263.7594299316406,288.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282081256582394e-08,0.0012515124399214,-0.091132715344429,0.0,0.0,0.0,-0.0223034992814064,60.0,-21.53347587585449,-0.0,-1.0679578110739385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0001174625722342,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001236935349879,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,9.135983418673276e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0005867488798685,290.2522277832031,294.1499938964844,263.7366638183594,262.77960205078125,265.0470886230469,263.7594299316406,288.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282081256582394e-08,0.0012515124399214,-0.091132715344429,0.0,0.0,0.0,-0.0223034992814064,60.0,-21.53347587585449,-0.0,-1.0679578110739385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0001173001146526,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0001235224626725,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5153503417969,0.0,0.0,9.123347990680486e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0001235227391589,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005859374068677,290.2395935058594,294.1499938964844,263.70001220703125,262.7492980957031,265.0176696777344,263.7228698730469,288.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498167343437,3.5079612104027547e-08,0.0012497816933318,-0.0906085446476936,0.0,0.0,0.0,-0.0222031287848949,60.0,-21.52252197265625,-0.0,-1.0650057902239497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0001173001146526,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0001235224626725,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5153503417969,0.0,0.0,9.123347990680486e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0001235227391589,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005859374068677,290.2395935058594,294.1499938964844,263.70001220703125,262.7492980957031,265.0176696777344,263.7228698730469,288.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498167343437,3.5079612104027547e-08,0.0012497816933318,-0.0906085446476936,0.0,0.0,0.0,-0.0222031287848949,60.0,-21.52252197265625,-0.0,-1.0650057902239497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001171328258351,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,0.0001233463117387,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,9.110336395679042e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001233465736731,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0005851017776876,290.2269592285156,294.1499938964844,263.663330078125,262.7191162109375,264.9881286621094,263.68634033203125,288.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.48711104436461e-08,0.0012479993747547,-0.0900686830282211,0.0,0.0,0.0,-0.0220997687429189,60.0,-21.510591506958008,-0.0,-1.0619699963854148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001171328258351,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,0.0001233463117387,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,9.110336395679042e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001233465736731,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0005851017776876,290.2269592285156,294.1499938964844,263.663330078125,262.7191162109375,264.9881286621094,263.68634033203125,288.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.48711104436461e-08,0.0012479993747547,-0.0900686830282211,0.0,0.0,0.0,-0.0220997687429189,60.0,-21.510591506958008,-0.0,-1.0619699963854148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001169528550235,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001231567875947,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.096338180825114e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001231570640811,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0005842028185725,290.2142639160156,294.1499938964844,263.6266784667969,262.68896484375,264.95849609375,263.6498107910156,288.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878357648849,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.49681282043457,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001169528550235,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001231567875947,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.096338180825114e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001231570640811,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0005842028185725,290.2142639160156,294.1499938964844,263.6266784667969,262.68896484375,264.95849609375,263.6498107910156,288.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878357648849,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.49681282043457,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0001168589224107,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.0001230578782269,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,9.089032391784713e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0001230581401614,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0005837336066178,290.2079162597656,294.1499938964844,263.6083374023437,262.6739196777344,264.94366455078125,263.6315612792969,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.45297408443912e-08,0.0012450813082978,-0.0891846343874931,0.0,0.0,0.0,-0.0219305418431758,60.0,-21.48912048339844,-0.0,-1.0570090580586112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001167623850051,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001229562185471,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,9.081524331122635e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0005832513561472,290.2015686035156,294.1499938964844,263.5899963378906,262.65887451171875,264.92877197265625,263.6133117675781,288.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708980828523,60.0,-21.48091697692871,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528564453125,0.0,0.0,0.0001165632420452,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,0.0001227465108968,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,9.066034544957802e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,0.0001227467728313,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,0.0005822566454298,290.1888427734375,294.1499938964844,263.5533447265625,262.6287841796875,264.89892578125,263.5768127441406,288.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161228512630266e-08,0.0012419311096891,-0.0882300585508346,0.0,0.0,0.0,-0.0217478591948747,60.0,-21.463287353515625,-0.0,-1.0516666293369781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528564453125,0.0,0.0,0.0001165632420452,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,0.0001227465108968,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,9.066034544957802e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,0.0001227467728313,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,0.0005822566454298,290.1888427734375,294.1499938964844,263.5533447265625,262.6287841796875,264.89892578125,263.5768127441406,288.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161228512630266e-08,0.0012419311096891,-0.0882300585508346,0.0,0.0,0.0,-0.0217478591948747,60.0,-21.463287353515625,-0.0,-1.0516666293369781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0001163583219749,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001225307350978,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,9.050096559803932e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001225309824803,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0005812330637127,290.1761169433594,294.1499938964844,263.51666259765625,262.5987243652344,264.8689880371094,263.5403137207031,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.444225311279297,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0001163583219749,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001225307350978,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,9.050096559803932e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001225309824803,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0005812330637127,290.1761169433594,294.1499938964844,263.51666259765625,262.5987243652344,264.8689880371094,263.5403137207031,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.444225311279297,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.0001161499822046,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0001223113358719,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,9.033892274601384e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.0001223115832544,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0005801923107355,290.1633605957031,294.1499938964844,263.4800109863281,262.5686340332031,264.83892822265625,263.5038452148437,288.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955180048942,0.0,0.0,0.0,-0.0214925333857536,60.0,-21.424222946166992,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.0001161499822046,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0001223113358719,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,9.033892274601384e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.0001223115832544,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0005801923107355,290.1633605957031,294.1499938964844,263.4800109863281,262.5686340332031,264.83892822265625,263.5038452148437,288.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955180048942,0.0,0.0,0.0,-0.0214925333857536,60.0,-21.424222946166992,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001159409366664,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,9.017633419716732e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0001220914564328,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0005791481235064,290.1506042480469,294.1499938964844,263.4433288574219,262.5384826660156,264.8088073730469,263.46734619140625,288.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385656905693395e-08,0.0012353011406958,-0.0862202942371368,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.40377616882324,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001159409366664,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,9.017633419716732e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0001220914564328,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0005791481235064,290.1506042480469,294.1499938964844,263.4433288574219,262.5384826660156,264.8088073730469,263.46734619140625,288.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385656905693395e-08,0.0012353011406958,-0.0862202942371368,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.40377616882324,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001158372251666,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,0.0001219819969264,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,9.009566565509886e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,0.000121982244309,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0005786300753243,290.1441955566406,294.1499938964844,263.42498779296875,262.5233764648437,264.7937316894531,263.4490966796875,288.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256402076631275e-08,0.0012341962428763,-0.0858852639794349,0.0,0.0,0.0,-0.0212993081659078,60.0,-21.39355087280273,-0.0,-1.038606427528066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.00011573467782,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0001218740071635,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,9.001590660773218e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001218742472701,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0005781178479082,290.1378173828125,294.1499938964844,263.4066772460937,262.5082702636719,264.7785949707031,263.4308776855469,288.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539441108703,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.38343620300293,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0001155351492343,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,0.0001216638993355,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,8.986071770777926e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.0001216641321661,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0005771211581304,290.125,294.1499938964844,263.3699951171875,262.4779663085937,264.748291015625,263.3943786621094,288.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.363868713378903,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0001155351492343,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,0.0001216638993355,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,8.986071770777926e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.0001216641321661,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0005771211581304,290.125,294.1499938964844,263.3699951171875,262.4779663085937,264.748291015625,263.3943786621094,288.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.363868713378903,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,0.0001153442062786,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,0.0001214628282468,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,8.971220813691616e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,0.0001214630610775,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0005761673673987,290.1121826171875,294.1499938964844,263.3333435058594,262.4475402832031,264.7178955078125,263.35791015625,288.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.34562873840332,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,0.0001153442062786,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,0.0001214628282468,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,8.971220813691616e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,0.0001214630610775,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0005761673673987,290.1121826171875,294.1499938964844,263.3333435058594,262.4475402832031,264.7178955078125,263.35791015625,288.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.34562873840332,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001151666001533,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001212758070323,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,8.957406680565327e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0005752802244387,290.099365234375,294.1499938964844,263.2966613769531,262.4169921875,264.6874389648437,263.3214111328125,288.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061552555242e-08,0.0012270513689145,-0.0837181434035301,0.0,0.0,0.0,-0.0208849813789129,60.0,-21.3293399810791,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001151666001533,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001212758070323,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,8.957406680565327e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0005752802244387,290.099365234375,294.1499938964844,263.2966613769531,262.4169921875,264.6874389648437,263.3214111328125,288.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061552555242e-08,0.0012270513689145,-0.0837181434035301,0.0,0.0,0.0,-0.0208849813789129,60.0,-21.3293399810791,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
