time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0001150067837443,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,0.0001211075141327,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,8.944976434577256e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0001211077396874,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.0005744819063693,290.08648681640625,294.1499938964844,263.260009765625,262.38629150390625,264.6568603515625,263.284912109375,288.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253808090463,3.2221439738577835e-08,0.0012253486784175,-0.08320152759552,0.0,0.0,0.0,-0.0207862425595521,60.0,-21.31600570678711,-0.0,-1.0237677372515465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0001150067837443,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,0.0001211075141327,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,8.944976434577256e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0001211077396874,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.0005744819063693,290.08648681640625,294.1499938964844,263.260009765625,262.38629150390625,264.6568603515625,263.284912109375,288.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253808090463,3.2221439738577835e-08,0.0012253486784175,-0.08320152759552,0.0,0.0,0.0,-0.0207862425595521,60.0,-21.31600570678711,-0.0,-1.0237677372515465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0001149339732364,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.0001210308473673,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,8.939313556766137e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.000121031065646,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,0.0005741182249039,290.0800476074219,294.1499938964844,263.2416687011719,262.3708801269531,264.6415100097656,263.26666259765625,288.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246050173416,3.2130703431221264e-08,0.0012245728867128,-0.0829661563038826,0.0,0.0,0.0,-0.0207412615418434,60.0,-21.31050682067871,-0.0,-1.0224719204643409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001148666269727,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0001209599286084,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,8.934075594879687e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001209601468872,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,0.0005737818428315,290.0736083984375,294.1499938964844,263.22332763671875,262.3554077148437,264.62615966796875,263.2483825683594,288.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238873168826,3.20467705705596e-08,0.0012238553026691,-0.0827484205365181,0.0,0.0,0.0,-0.0206996537744998,60.0,-21.305938720703125,-0.0,-1.0212739454118493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0001147481889347,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0001208354224218,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0005731902201659,290.06072998046875,294.1499938964844,263.1866760253906,262.3243103027344,264.59539794921875,263.2118530273437,288.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.0823654755949974,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.29951477050781,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0001147481889347,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0001208354224218,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0005731902201659,290.06072998046875,294.1499938964844,263.1866760253906,262.3243103027344,264.59539794921875,263.2118530273437,288.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.0823654755949974,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.29951477050781,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001146583745139,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.000120740631246,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,8.917877858038992e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001207408422487,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.0005727415555156,290.0477905273437,294.1499938964844,263.1499938964844,262.29302978515625,264.5645446777344,263.17529296875,288.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216682080179,3.178722352004115e-08,0.001221636426635,-0.0820750519633293,0.0,0.0,0.0,-0.0205709878355264,60.0,-21.29780387878418,-0.0,-1.0175739362239257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001146583745139,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.000120740631246,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,8.917877858038992e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001207408422487,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.0005727415555156,290.0477905273437,294.1499938964844,263.1499938964844,262.29302978515625,264.5645446777344,263.17529296875,288.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216682080179,3.178722352004115e-08,0.001221636426635,-0.0820750519633293,0.0,0.0,0.0,-0.0205709878355264,60.0,-21.29780387878418,-0.0,-1.0175739362239257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001145969799836,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0001206759843626,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,8.913102647056803e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0001206761880894,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0005724349175579,290.03485107421875,294.1499938964844,263.11334228515625,262.2615966796875,264.5335693359375,263.1387023925781,288.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210139539092,3.1710705172827154e-08,0.0012209821725264,-0.081876516342163,0.0,0.0,0.0,-0.0205330550670623,60.0,-21.301193237304688,-0.0,-1.0164844610471849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001145969799836,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0001206759843626,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,8.913102647056803e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0001206761880894,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0005724349175579,290.03485107421875,294.1499938964844,263.11334228515625,262.2615966796875,264.5335693359375,263.1387023925781,288.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210139539092,3.1710705172827154e-08,0.0012209821725264,-0.081876516342163,0.0,0.0,0.0,-0.0205330550670623,60.0,-21.301193237304688,-0.0,-1.0164844610471849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365478515625,0.0,0.0,0.0001145643982454,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0001206416709464,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,8.910568431019783e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001206418819492,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.000572272168938,290.0218811035156,294.1499938964844,263.07666015625,262.2301330566406,264.50250244140625,263.10211181640625,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206666870042,3.1670097655478464e-08,0.0012206349056214,-0.0817711427807807,0.0,0.0,0.0,-0.0205129235982894,60.0,-21.3096923828125,-0.0,-1.0159064345316443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365478515625,0.0,0.0,0.0001145643982454,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0001206416709464,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,8.910568431019783e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001206418819492,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.000572272168938,290.0218811035156,294.1499938964844,263.07666015625,262.2301330566406,264.50250244140625,263.10211181640625,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206666870042,3.1670097655478464e-08,0.0012206349056214,-0.0817711427807807,0.0,0.0,0.0,-0.0205129235982894,60.0,-21.3096923828125,-0.0,-1.0159064345316443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583068847656,0.0,0.0,0.0001145582937169,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0001206352462759,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,8.910093310987577e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0001206354500027,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,0.0005722416681237,290.015380859375,294.1499938964844,263.0583190917969,262.21441650390625,264.4869079589844,263.08380126953125,288.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220601494424,3.1662484190064795e-08,0.0012205698294565,-0.0817513912916183,0.0,0.0,0.0,-0.0205091498792171,60.0,-21.316041946411133,-0.0,-1.015798147818714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.0001145586429629,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001206356173497,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,8.910120959626511e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795104980469,0.0,0.0,0.0001206358210765,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0005722434143535,290.0088806152344,294.1499938964844,263.0400085449219,262.1986999511719,264.4713134765625,263.0654602050781,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206052197143,3.166292117384728e-08,0.0012205735547468,-0.081752523779869,0.0,0.0,0.0,-0.0205093659460544,60.0,-21.32362174987793,-0.0,-1.015804329540515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0001145786882261,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17578125,0.0,0.0,0.0001206567249028,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,8.911679469747469e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001206569286296,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.000572343589738,289.995849609375,294.1499938964844,263.0033264160156,262.1672058105469,264.44000244140625,263.02880859375,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208186089992,3.1687900303722933e-08,0.0012207869440317,-0.0818173363804817,0.0,0.0,0.0,-0.0205217469483613,60.0,-21.34226417541504,-0.0,-1.016159814071216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0001145786882261,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17578125,0.0,0.0,0.0001206567249028,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,8.911679469747469e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001206569286296,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.000572343589738,289.995849609375,294.1499938964844,263.0033264160156,262.1672058105469,264.44000244140625,263.02880859375,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208186089992,3.1687900303722933e-08,0.0012207869440317,-0.0818173363804817,0.0,0.0,0.0,-0.0205217469483613,60.0,-21.34226417541504,-0.0,-1.016159814071216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0001146207068813,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.000120700977277,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,8.91494782990776e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0001207011737278,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,0.0005725534865632,289.9827575683594,294.1499938964844,262.9666748046875,262.1357116699219,264.4085693359375,262.9920959472656,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212662259116,3.174025664520741e-08,0.0012212345609441,-0.081953190267086,0.0,0.0,0.0,-0.0205477029085159,60.0,-21.36542510986328,-0.0,-1.0169051734010285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0001146207068813,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.000120700977277,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,8.91494782990776e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0001207011737278,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,0.0005725534865632,289.9827575683594,294.1499938964844,262.9666748046875,262.1357116699219,264.4085693359375,262.9920959472656,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212662259116,3.174025664520741e-08,0.0012212345609441,-0.081953190267086,0.0,0.0,0.0,-0.0205477029085159,60.0,-21.36542510986328,-0.0,-1.0169051734010285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0001146860377048,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0001207697787322,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,8.920029358705506e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,0.000120769975183,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0005728797987103,289.9696350097656,294.1499938964844,262.92999267578125,262.10418701171875,264.3769836425781,262.95538330078125,288.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219622731208,3.18216706318708e-08,0.001221930491738,-0.08216442912817,0.0,0.0,0.0,-0.0205880627036094,60.0,-21.39316368103028,-0.0,-1.0180646370372417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0001146860377048,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0001207697787322,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,8.920029358705506e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,0.000120769975183,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0005728797987103,289.9696350097656,294.1499938964844,262.92999267578125,262.10418701171875,264.3769836425781,262.95538330078125,288.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219622731208,3.18216706318708e-08,0.001221930491738,-0.08216442912817,0.0,0.0,0.0,-0.0205880627036094,60.0,-21.39316368103028,-0.0,-1.0180646370372417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0001147685907199,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0001208567045978,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,8.926449663704261e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,0.0001208569010486,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0005732921999879,289.9564819335937,294.1499938964844,262.8933410644531,262.0726623535156,264.3453063964844,262.91864013671875,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228416744619,3.192453945644047e-08,0.0012228097766637,-0.082431323826313,0.0,0.0,0.0,-0.0206390563398599,60.0,-21.424304962158203,-0.0,-1.0195306998639353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0001147685907199,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0001208567045978,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,8.926449663704261e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,0.0001208569010486,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0005732921999879,289.9564819335937,294.1499938964844,262.8933410644531,262.0726623535156,264.3453063964844,262.91864013671875,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228416744619,3.192453945644047e-08,0.0012228097766637,-0.082431323826313,0.0,0.0,0.0,-0.0206390563398599,60.0,-21.424304962158203,-0.0,-1.0195306998639353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001148177034338,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001209084293805,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,8.930269541451707e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0001209086258313,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,0.0005735375452786,289.94989013671875,294.1499938964844,262.875,262.056884765625,264.32940673828125,262.9002685546875,288.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233649613335,3.19857527131262e-08,0.0012233330635353,-0.0825901255011558,0.0,0.0,0.0,-0.020669400691986,60.0,-21.44137191772461,-0.0,-1.020403530560543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001148705050582,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001209640322485,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,8.934376819524914e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001209642286994,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0005738012841902,289.9432983398437,294.1499938964844,262.8566589355469,262.0411071777344,264.3134765625,262.88189697265625,288.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239275965839,3.2051552523171274e-08,0.0012238954659551,-0.0827608332037925,0.0,0.0,0.0,-0.0207020211964845,60.0,-21.459211349487305,-0.0,-1.0213421575144821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0001149883028119,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001210880873259,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,8.943538705352694e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0001210882692248,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0005743897636421,289.9300537109375,294.1499938964844,262.82000732421875,262.0095520019531,264.2815246582031,262.8451232910156,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198350652379304e-08,0.0012251504231244,-0.0831416398286819,0.0,0.0,0.0,-0.0207747928798198,60.0,-21.49713706970215,-0.0,-1.0234379743678801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0001149883028119,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001210880873259,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,8.943538705352694e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0001210882692248,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0005743897636421,289.9300537109375,294.1499938964844,262.82000732421875,262.0095520019531,264.2815246582031,262.8451232910156,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198350652379304e-08,0.0012251504231244,-0.0831416398286819,0.0,0.0,0.0,-0.0207747928798198,60.0,-21.49713706970215,-0.0,-1.0234379743678801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001151211981778,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,0.0001212280258187,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,8.953874203143641e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0001212282149936,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0005750535638071,289.916748046875,294.1499938964844,262.7833251953125,261.9779357910156,264.2494201660156,262.8083190917969,288.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265983968973,3.23639604005166e-08,0.0012265660334378,-0.0835712030529975,0.0,0.0,0.0,-0.0208568908274173,60.0,-21.538190841674805,-0.0,-1.025804792220697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001151211981778,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,0.0001212280258187,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,8.953874203143641e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0001212282149936,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0005750535638071,289.916748046875,294.1499938964844,262.7833251953125,261.9779357910156,264.2494201660156,262.8083190917969,288.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265983968973,3.23639604005166e-08,0.0012265660334378,-0.0835712030529975,0.0,0.0,0.0,-0.0208568908274173,60.0,-21.538190841674805,-0.0,-1.025804792220697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.0001152659024228,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001213804134749,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,8.965129381977022e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0001213805953739,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0005757763865403,289.9034118652344,294.1499938964844,262.7466735839844,261.94635009765625,264.2171936035156,262.77154541015625,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281402014195,3.2544292594138824e-08,0.0012281076051294,-0.0840388983488082,0.0,0.0,0.0,-0.0209462866187095,60.0,-21.58191680908203,-0.0,-1.0283851992198836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.0001152659024228,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001213804134749,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,8.965129381977022e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0001213805953739,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0005757763865403,289.9034118652344,294.1499938964844,262.7466735839844,261.94635009765625,264.2171936035156,262.77154541015625,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281402014195,3.2544292594138824e-08,0.0012281076051294,-0.0840388983488082,0.0,0.0,0.0,-0.0209462866187095,60.0,-21.58191680908203,-0.0,-1.0283851992198836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,0.000115422240924,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0001215450465679,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,8.977288962341845e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001215452211908,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0005765573587268,289.8900451660156,294.1499938964844,262.7099914550781,261.91473388671875,264.184814453125,262.7347106933594,288.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.2739119859570565e-08,0.0012297730427235,-0.0845441371202468,0.0,0.0,0.0,-0.0210428684949874,60.0,-21.627893447875977,-0.0,-1.0311766374115905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,0.000115422240924,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0001215450465679,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,8.977288962341845e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001215452211908,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0005765573587268,289.8900451660156,294.1499938964844,262.7099914550781,261.91473388671875,264.184814453125,262.7347106933594,288.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.2739119859570565e-08,0.0012297730427235,-0.0845441371202468,0.0,0.0,0.0,-0.0210428684949874,60.0,-21.627893447875977,-0.0,-1.0311766374115905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,0.0001155040372395,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001216311793541,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,8.983650332083926e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001216313539771,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0005769659182988,289.8833312988281,294.1499938964844,262.6916809082031,261.8988952636719,264.1685791015625,262.71630859375,288.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841054320442715e-08,0.0012306444114074,-0.0848084464669227,0.0,0.0,0.0,-0.0210934020578861,60.0,-21.651668548583984,-0.0,-1.0326386501446905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0001155879872385,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,0.0001217195895151,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,8.990180504042655e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0001217197641381,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,0.0005773853044956,289.8766174316406,294.1499938964844,262.67333984375,261.8830871582031,264.1523132324219,262.6979064941406,288.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945681738283383e-08,0.001231538830325,-0.0850797295570373,0.0,0.0,0.0,-0.0211452674120664,60.0,-21.67588806152344,-0.0,-1.0341403111624461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,0.0001157614824478,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0001219022888108,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.000578251958359,289.8631286621094,294.1499938964844,262.6366577148437,261.8514404296875,264.1196594238281,262.6610717773437,288.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161889234634145e-08,0.0012333871563896,-0.0856402590870857,0.0,0.0,0.0,-0.0212524496018886,60.0,-21.72550392150879,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,0.0001157614824478,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0001219022888108,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.000578251958359,289.8631286621094,294.1499938964844,262.6366577148437,261.8514404296875,264.1196594238281,262.6610717773437,288.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161889234634145e-08,0.0012333871563896,-0.0856402590870857,0.0,0.0,0.0,-0.0212524496018886,60.0,-21.72550392150879,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001159408930107,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001220912236021,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,9.0176283265464e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,0.0001220913836732,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04107666015625,0.0,0.0,0.0005791481817141,289.8495788574219,294.1499938964844,262.6000061035156,261.8197631835937,264.0868835449219,262.6242370605469,288.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.3385475717295776e-08,0.0012352984631434,-0.0862198323011398,0.0,0.0,0.0,-0.0213632881641387,60.0,-21.77646827697754,-0.0,-1.0404644967820786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001159408930107,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001220912236021,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,9.0176283265464e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,0.0001220913836732,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04107666015625,0.0,0.0,0.0005791481817141,289.8495788574219,294.1499938964844,262.6000061035156,261.8197631835937,264.0868835449219,262.6242370605469,288.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.3385475717295776e-08,0.0012352984631434,-0.0862198323011398,0.0,0.0,0.0,-0.0213632881641387,60.0,-21.77646827697754,-0.0,-1.0404644967820786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001161246327683,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,0.000122284705867,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.028564453125,0.0,0.0,0.0005800660001114,289.83599853515625,294.1499938964844,262.5633239746094,261.7880554199219,264.053955078125,262.58740234375,288.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614462324749184e-08,0.0012372558703646,-0.0868133157491684,0.0,0.0,0.0,-0.0214768033474683,60.0,-21.82849502563477,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
