time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001161246327683,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,0.000122284705867,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.028564453125,0.0,0.0,0.0005800660001114,289.83599853515625,294.1499938964844,262.5633239746094,261.7880554199219,264.053955078125,262.58740234375,288.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614462324749184e-08,0.0012372558703646,-0.0868133157491684,0.0,0.0,0.0,-0.0214768033474683,60.0,-21.82849502563477,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001163107372121,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0005809956346638,289.8223571777344,294.1499938964844,262.52667236328125,261.75634765625,264.0208740234375,262.5505676269531,288.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.881175994873047,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001163107372121,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0005809956346638,289.8223571777344,294.1499938964844,262.52667236328125,261.75634765625,264.0208740234375,262.5505676269531,288.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.881175994873047,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,0.0001164042259915,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,9.05366541701369e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0001225792948389,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,0.0005814626347273,289.8155212402344,294.1499938964844,262.5083312988281,261.740478515625,264.0043029785156,262.5321655273437,288.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90768241882324,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001164976201835,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0001226774911629,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.06092973309569e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,0.0005819291691295,289.8086853027344,294.1499938964844,262.489990234375,261.724609375,263.9877014160156,262.5137634277344,288.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.934234619140625,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,0.0005828563589602,289.7949523925781,294.1499938964844,262.4533386230469,261.69287109375,263.9543762207031,262.4769287109375,288.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.987293243408203,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,0.0005828563589602,289.7949523925781,294.1499938964844,262.4533386230469,261.69287109375,263.9543762207031,262.4769287109375,288.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.987293243408203,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.0001168661474366,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,0.0001230655616382,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0005837700446136,289.7811584472656,294.1499938964844,262.4166564941406,261.6611022949219,263.9209289550781,262.4400939941406,288.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.040082931518555,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.0001168661474366,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,0.0001230655616382,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0005837700446136,289.7811584472656,294.1499938964844,262.4166564941406,261.6611022949219,263.9209289550781,262.4400939941406,288.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.040082931518555,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.000117043753562,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0001232525828527,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,9.103406046051532e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005846572457812,289.767333984375,294.1499938964844,262.3800048828125,261.6293334960937,263.8873596191406,262.4032592773437,288.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989984735861e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446325838565,60.0,-22.092098236083984,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.000117043753562,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0001232525828527,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,9.103406046051532e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005846572457812,289.767333984375,294.1499938964844,262.3800048828125,261.6293334960937,263.8873596191406,262.4032592773437,288.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989984735861e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446325838565,60.0,-22.092098236083984,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0001171475159935,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.0001233618531841,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.111476538237184e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.0001233620132552,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.000585175526794,289.7590026855469,294.1499938964844,262.3580017089844,261.6102600097656,263.8671569824219,262.38116455078125,288.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921151983959e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.12286949157715,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001172150077763,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.00012343293929,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,9.116726141655818e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,0.0001234330848092,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,0.000585512665566,289.7534484863281,294.1499938964844,262.34332275390625,261.5975341796875,263.8536682128906,262.366455078125,288.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.143144607543945,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001172975389636,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,0.0001235198433278,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.12314499146305e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.0001235200033988,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0005859249504283,289.7464904785156,294.1499938964844,262.32501220703125,261.5816345214844,263.8367919921875,262.3480529785156,288.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.16814994812012,-0.0,-1.0649558390696257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0001173773416667,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001236038806382,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,9.129351383307947e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,0.0005863235564902,289.739501953125,294.1499938964844,262.3066711425781,261.56573486328125,263.81988525390625,262.32965087890625,288.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19271469116211,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.000117528863484,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0005870804889127,289.7255249023437,294.1499938964844,262.2699890136719,261.53387451171875,263.7859802246094,262.2928466796875,288.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.24050712585449,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.000117528863484,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0005870804889127,289.7255249023437,294.1499938964844,262.2699890136719,261.53387451171875,263.7859802246094,262.2928466796875,288.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.24050712585449,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.000117667739687,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001239096891367,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,9.151938138529658e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,0.0005877742078155,289.7115173339844,294.1499938964844,262.2333374023437,261.5020446777344,263.751953125,262.2560729980469,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537542686370216e-08,0.0012536952272057,-0.0917939618229866,0.0,0.0,0.0,-0.022430133074522,60.0,-22.28614997863769,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.000117667739687,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001239096891367,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,9.151938138529658e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,0.0005877742078155,289.7115173339844,294.1499938964844,262.2333374023437,261.5020446777344,263.751953125,262.2560729980469,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537542686370216e-08,0.0012536952272057,-0.0917939618229866,0.0,0.0,0.0,-0.022430133074522,60.0,-22.28614997863769,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001177912272396,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0001240397250512,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,9.16154240258038e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,0.0001240398705704,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0005883910343982,289.69744873046875,294.1499938964844,262.1966552734375,261.4701843261719,263.7178649902344,262.21929931640625,288.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691439137508496e-08,0.0012550108367577,-0.0921922624111175,0.0,0.0,0.0,-0.0225064251571893,60.0,-22.329084396362305,-0.0,-1.0739388045521993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001177912272396,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0001240397250512,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,9.16154240258038e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,0.0001240398705704,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0005883910343982,289.69744873046875,294.1499938964844,262.1966552734375,261.4701843261719,263.7178649902344,262.21929931640625,288.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691439137508496e-08,0.0012550108367577,-0.0921922624111175,0.0,0.0,0.0,-0.0225064251571893,60.0,-22.329084396362305,-0.0,-1.0739388045521993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001178988095489,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001241530117113,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,9.169910481432451e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,0.0001241531572304,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,0.0005889284657314,289.683349609375,294.1499938964844,262.1600036621094,261.43829345703125,263.68365478515625,262.1825256347656,288.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561928015202,3.582551144631908e-08,0.0012561569456011,-0.0925392135977745,0.0,0.0,0.0,-0.0225728899240493,60.0,-22.36924743652344,-0.0,-1.0759013946426421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001178988095489,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001241530117113,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,9.169910481432451e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,0.0001241531572304,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,0.0005889284657314,289.683349609375,294.1499938964844,262.1600036621094,261.43829345703125,263.68365478515625,262.1825256347656,288.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561928015202,3.582551144631908e-08,0.0012561569456011,-0.0925392135977745,0.0,0.0,0.0,-0.0225728899240493,60.0,-22.36924743652344,-0.0,-1.0759013946426421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001179448081529,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001242014550371,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,9.173488069791348e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001242016005562,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0005891582695767,289.6763000488281,294.1499938964844,262.14166259765625,261.4223327636719,263.6665344238281,262.1641540527344,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566829100251,3.588284158695387e-08,0.0012566470541059,-0.0926875695586204,0.0,0.0,0.0,-0.0226013101637363,60.0,-22.387937545776367,-0.0,-1.0767411140477637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0001179862883873,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.0001242451398866,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,9.176714229397476e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001242452854057,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0005893654306419,289.6692199707031,294.1499938964844,262.1233215332031,261.4064025878906,263.6493835449219,262.1457824707031,288.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257124939002,3.593453357098042e-08,0.0012570890830829,-0.0928213223814964,0.0,0.0,0.0,-0.0226269345730543,60.0,-22.4058780670166,-0.0,-1.0774985526040837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0001180534018203,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001243158039869,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,9.181934001389892e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001243159495061,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,0.0005897007067687,289.6550598144531,294.1499938964844,262.086669921875,261.3744812011719,263.61505126953125,262.1090393066406,288.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578399619087,3.6018164450979384e-08,0.0012578039895743,-0.0930377170443534,0.0,0.0,0.0,-0.022668395191431,60.0,-22.439001083374023,-0.0,-1.0787245230403641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0001180534018203,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001243158039869,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,9.181934001389892e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001243159495061,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,0.0005897007067687,289.6550598144531,294.1499938964844,262.086669921875,261.3744812011719,263.61505126953125,262.1090393066406,288.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578399619087,3.6018164450979384e-08,0.0012578039895743,-0.0930377170443534,0.0,0.0,0.0,-0.022668395191431,60.0,-22.439001083374023,-0.0,-1.0787245230403641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,0.0001180971012217,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001243618316948,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,9.185332601191476e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,0.0001243619772139,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0005899189854972,289.640869140625,294.1499938964844,262.04998779296875,261.342529296875,263.5806579589844,262.0723571777344,288.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305623196,3.607262399896173e-08,0.0012582695344462,-0.0931786224246025,0.0,0.0,0.0,-0.022695392370224,60.0,-22.46765899658203,-0.0,-1.0795232441296321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,0.0001180971012217,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001243618316948,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,9.185332601191476e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,0.0001243619772139,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0005899189854972,289.640869140625,294.1499938964844,262.04998779296875,261.342529296875,263.5806579589844,262.0723571777344,288.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305623196,3.607262399896173e-08,0.0012582695344462,-0.0931786224246025,0.0,0.0,0.0,-0.022695392370224,60.0,-22.46765899658203,-0.0,-1.0795232441296321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001181362167699,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0001244030281668,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,9.188374679069966e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.000124403159134,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0005901143886148,289.62664794921875,294.1499938964844,262.0165100097656,261.31298828125,263.5462341308594,262.0372619628906,288.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.612136723063486e-08,0.0012586861848831,-0.093304730951786,0.0,0.0,0.0,-0.0227195546030998,60.0,-22.49244880676269,-0.0,-1.0802384053931749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001181362167699,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0001244030281668,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,9.188374679069966e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.000124403159134,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0005901143886148,289.62664794921875,294.1499938964844,262.0165100097656,261.31298828125,263.5462341308594,262.0372619628906,288.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.612136723063486e-08,0.0012586861848831,-0.093304730951786,0.0,0.0,0.0,-0.0227195546030998,60.0,-22.49244880676269,-0.0,-1.0802384053931749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0001181884945253,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,0.0001244580780621,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,9.192440484184772e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0001244582090293,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0005903755081817,289.6123962402344,294.1499938964844,261.98907470703125,261.2880249023437,263.5118713378906,262.0064392089844,288.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592792045325,3.618651334136303e-08,0.0012592429993674,-0.093473270535469,0.0,0.0,0.0,-0.0227518510073423,60.0,-22.514238357543945,-0.0,-1.0811945116984137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0001181884945253,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,0.0001244580780621,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,9.192440484184772e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0001244582090293,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0005903755081817,289.6123962402344,294.1499938964844,261.98907470703125,261.2880249023437,263.5118713378906,262.0064392089844,288.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592792045325,3.618651334136303e-08,0.0012592429993674,-0.093473270535469,0.0,0.0,0.0,-0.0227518510073423,60.0,-22.514238357543945,-0.0,-1.0811945116984137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,0.0001182170672109,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0001244881714228,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,9.194663289235903e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,0.00012448830239,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0005905182915739,289.6052551269531,294.1499938964844,261.9775085449219,261.2771911621094,263.4947814941406,261.9931945800781,288.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259583630599,3.6222129295993e-08,0.0012595474254339,-0.0935654118657112,0.0,0.0,0.0,-0.0227695051580667,60.0,-22.52383804321289,-0.0,-1.0817174711519328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.000118247080536,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,0.0001245197636308,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,9.196997416438536e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.000124519894598,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0005906681763008,289.5981140136719,294.1499938964844,261.9673156738281,261.2673645019531,263.477783203125,261.9814453125,288.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.625952516017605e-08,0.001259867218323,-0.0936621502041816,0.0,0.0,0.0,-0.022788044065237,60.0,-22.53248405456543,-0.0,-1.082266649632402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001183065396617,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.0005909652099944,289.58380126953125,294.1499938964844,261.9508056640625,261.25067138671875,263.4440002441406,261.961669921875,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.546846389770508,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001183065396617,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.0005909652099944,289.58380126953125,294.1499938964844,261.9508056640625,261.25067138671875,263.4440002441406,261.961669921875,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.546846389770508,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001183603235404,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.000124639031128,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,9.205805690726264e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001246391475433,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0005912338965572,289.5694885253906,294.1499938964844,261.93914794921875,261.2377014160156,263.41064453125,261.9469299316406,288.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.640065315835273e-08,0.0012610735138878,-0.0940272212028503,0.0,0.0,0.0,-0.0228580050170421,60.0,-22.556453704833984,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001183603235404,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.000124639031128,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,9.205805690726264e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001246391475433,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0005912338965572,289.5694885253906,294.1499938964844,261.93914794921875,261.2377014160156,263.41064453125,261.9469299316406,288.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.640065315835273e-08,0.0012610735138878,-0.0940272212028503,0.0,0.0,0.0,-0.0228580050170421,60.0,-22.556453704833984,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
