time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.000118401927466,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,0.0001246828323928,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.209041309077291e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,0.0005914416979067,289.5551147460937,294.1499938964844,261.9319763183594,261.2281188964844,263.3778686523437,261.9370422363281,288.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553261429,3.6452501461781146e-08,0.0012615168234333,-0.0941613391041755,0.0,0.0,0.0,-0.0228837095201015,60.0,-22.5601806640625,-0.0,-1.0851028520164618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.000118401927466,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,0.0001246828323928,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.209041309077291e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,0.0005914416979067,289.5551147460937,294.1499938964844,261.9319763183594,261.2281188964844,263.3778686523437,261.9370422363281,288.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553261429,3.6452501461781146e-08,0.0012615168234333,-0.0941613391041755,0.0,0.0,0.0,-0.0228837095201015,60.0,-22.5601806640625,-0.0,-1.0851028520164618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001184267457574,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,0.0001247089676326,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,9.210971620632336e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001247090985998,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,0.0005915656802244,289.54071044921875,294.1499938964844,261.9288330078125,261.2215881347656,263.3456420898437,261.9312744140625,288.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618177570402,3.648342428164143e-08,0.0012617812026292,-0.0942413210868835,0.0,0.0,0.0,-0.0228990390896797,60.0,-22.55788803100586,-0.0,-1.0855576704216221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001184267457574,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,0.0001247089676326,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,9.210971620632336e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001247090985998,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,0.0005915656802244,289.54071044921875,294.1499938964844,261.9288330078125,261.2215881347656,263.3456420898437,261.9312744140625,288.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618177570402,3.648342428164143e-08,0.0012617812026292,-0.0942413210868835,0.0,0.0,0.0,-0.0228990390896797,60.0,-22.55788803100586,-0.0,-1.0855576704216221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001184311695396,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0001247136242454,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.211315773427486e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.0001247137552127,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,0.0005915877409279,289.53350830078125,294.1499938964844,261.9286804199219,261.2193908691406,263.3298034667969,261.9300231933594,288.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618649052456,3.648893454055725e-08,0.0012618283508345,-0.0942555665969848,0.0,0.0,0.0,-0.0229017697274684,60.0,-22.55385971069336,-0.0,-1.0856387433477721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001184299835585,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,0.0001247123873326,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945861816406,0.0,0.0,9.211223368765786e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,0.000124712503748,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0005915818619541,289.5263061523437,294.1499938964844,261.92938232421875,261.21783447265625,263.31414794921875,261.9296264648437,288.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618522159755,3.6487456611666864e-08,0.0012618157779797,-0.0942517444491386,0.0,0.0,0.0,-0.0229010377079248,60.0,-22.54813003540039,-0.0,-1.0856170007400578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001184085267595,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001246897882083,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,9.209554264089093e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,0.0001246899191755,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.0005914747016504,289.5118713378906,294.1499938964844,261.9331359863281,261.216552734375,263.2834167480469,261.93133544921875,288.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825732588768,0.0,0.0,0.0,-0.0228877793997526,60.0,-22.53133201599121,-0.0,-1.0852235732272677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001184085267595,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001246897882083,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,9.209554264089093e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,0.0001246899191755,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.0005914747016504,289.5118713378906,294.1499938964844,261.9331359863281,261.216552734375,263.2834167480469,261.93133544921875,288.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825732588768,0.0,0.0,0.0,-0.0228877793997526,60.0,-22.53133201599121,-0.0,-1.0852235732272677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001183591302833,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,0.0001246377796633,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,9.205712558468804e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0005912279593758,289.4974060058594,294.1499938964844,261.93975830078125,261.2174377441406,263.2535400390625,261.936279296875,288.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610973790287,3.639913970232556e-08,0.001261060941033,-0.0940233021974563,0.0,0.0,0.0,-0.0228572562336921,60.0,-22.50652313232422,-0.0,-1.084318199673362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001183591302833,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,0.0001246377796633,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,9.205712558468804e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0005912279593758,289.4974060058594,294.1499938964844,261.93975830078125,261.2174377441406,263.2535400390625,261.936279296875,288.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610973790287,3.639913970232556e-08,0.001261060941033,-0.0940233021974563,0.0,0.0,0.0,-0.0228572562336921,60.0,-22.50652313232422,-0.0,-1.084318199673362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001182823689305,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.0001245569437742,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,9.199741907650603e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001245570601895,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.0005908444873057,289.48297119140625,294.1499938964844,261.9488220214844,261.2201843261719,263.2245178222656,261.9438171386719,288.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303468675669144e-08,0.0012602432398125,-0.0937758311629295,0.0,0.0,0.0,-0.0228098295629024,60.0,-22.474489212036133,-0.0,-1.0829121777078401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001182823689305,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.0001245569437742,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,9.199741907650603e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001245570601895,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.0005908444873057,289.48297119140625,294.1499938964844,261.9488220214844,261.2201843261719,263.2245178222656,261.9438171386719,288.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303468675669144e-08,0.0012602432398125,-0.0937758311629295,0.0,0.0,0.0,-0.0228098295629024,60.0,-22.474489212036133,-0.0,-1.0829121777078401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77685546875,0.0,0.0,0.0001181784828077,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001244475424755,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,9.191661956720054e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001244476588908,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0005903255660086,289.4684753417969,294.1499938964844,261.9599304199219,261.22442626953125,263.1964111328125,261.95361328125,288.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399357835893e-08,0.0012591365957632,-0.0934408828616142,0.0,0.0,0.0,-0.0227456465363502,60.0,-22.43533515930176,-0.0,-1.0810107653469458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77685546875,0.0,0.0,0.0001181784828077,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001244475424755,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,9.191661956720054e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001244476588908,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0005903255660086,289.4684753417969,294.1499938964844,261.9599304199219,261.22442626953125,263.1964111328125,261.95361328125,288.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399357835893e-08,0.0012591365957632,-0.0934408828616142,0.0,0.0,0.0,-0.0227456465363502,60.0,-22.43533515930176,-0.0,-1.0810107653469458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0001181180341518,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,0.0001243838923983,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,9.186960232909767e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0005900236428715,289.46124267578125,294.1499938964844,261.96612548828125,261.22705078125,263.1826477050781,261.9591979980469,287.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098651179372616e-08,0.0012584925862029,-0.0932459533214569,0.0,0.0,0.0,-0.0227082967758178,60.0,-22.41339111328125,-0.0,-1.079905018741556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,0.0001180551989818,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0001243177248397,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,9.182073699776085e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,0.0001243178412551,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0005897097871638,289.4540100097656,294.1499938964844,261.9726867675781,261.2299499511719,263.169189453125,261.9652404785156,287.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.6020342264464495e-08,0.0012578231981024,-0.0930433496832847,0.0,0.0,0.0,-0.0226694773882627,60.0,-22.390151977539062,-0.0,-1.0787564264092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0001179206738015,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.000124176061945,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,9.171610145131126e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.0001241761783603,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0005890377797186,289.43951416015625,294.1499938964844,261.9866638183594,261.2363586425781,263.142822265625,261.9783020019531,287.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852679047820863e-08,0.0012563900090754,-0.092609517276287,0.0,0.0,0.0,-0.0225863605737686,60.0,-22.34115219116211,-0.0,-1.0762992275203945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0001179206738015,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.000124176061945,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,9.171610145131126e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.0001241761783603,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0005890377797186,289.43951416015625,294.1499938964844,261.9866638183594,261.2363586425781,263.142822265625,261.9783020019531,287.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852679047820863e-08,0.0012563900090754,-0.092609517276287,0.0,0.0,0.0,-0.0225863605737686,60.0,-22.34115219116211,-0.0,-1.0762992275203945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,0.0001177687663584,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468505859375,0.0,0.0,0.0001240161072928,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,9.159795445157216e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,0.0001240162091562,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,0.0005882789846509,289.425048828125,294.1499938964844,262.00146484375,261.243408203125,263.1174011230469,261.99249267578125,287.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548073427751,3.5663354935877585e-08,0.0012547717196866,-0.0921195819973945,0.0,0.0,0.0,-0.0224925074726343,60.0,-22.28821182250977,-0.0,-1.0735279687423829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,0.0001177687663584,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468505859375,0.0,0.0,0.0001240161072928,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,9.159795445157216e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,0.0001240162091562,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,0.0005882789846509,289.425048828125,294.1499938964844,262.00146484375,261.243408203125,263.1174011230469,261.99249267578125,287.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548073427751,3.5663354935877585e-08,0.0012547717196866,-0.0921195819973945,0.0,0.0,0.0,-0.0224925074726343,60.0,-22.28821182250977,-0.0,-1.0735279687423829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0001175933721242,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0001238313998328,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,9.14615302463062e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001238315162481,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0005874029011465,289.4105529785156,294.1499938964844,262.0167236328125,261.2507629394531,263.0928955078125,262.00738525390625,287.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529385276138,3.544476001593466e-08,0.001252903137356,-0.0915538072586059,0.0,0.0,0.0,-0.0223841443657875,60.0,-22.230941772460938,-0.0,-1.0703326580596697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0001175933721242,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0001238313998328,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,9.14615302463062e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001238315162481,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0005874029011465,289.4105529785156,294.1499938964844,262.0167236328125,261.2507629394531,263.0928955078125,262.00738525390625,287.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529385276138,3.544476001593466e-08,0.001252903137356,-0.0915538072586059,0.0,0.0,0.0,-0.0223841443657875,60.0,-22.230941772460938,-0.0,-1.0703326580596697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0001173934870166,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001236209209309,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,9.130606485996395e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001236210227943,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,0.0005864044069312,289.3960876464844,294.1499938964844,262.031982421875,261.2581481933594,263.06939697265625,262.02252197265625,287.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508088257163,3.519564018006349e-08,0.0012507736682891,-0.0909089371562004,0.0,0.0,0.0,-0.0222606491297483,60.0,-22.16880416870117,-0.0,-1.0666969529893325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0001173934870166,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001236209209309,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,9.130606485996395e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001236210227943,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,0.0005864044069312,289.3960876464844,294.1499938964844,262.031982421875,261.2581481933594,263.06939697265625,262.02252197265625,287.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508088257163,3.519564018006349e-08,0.0012507736682891,-0.0909089371562004,0.0,0.0,0.0,-0.0222606491297483,60.0,-22.16880416870117,-0.0,-1.0666969529893325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,0.0001172840202343,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0001235056406585,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,9.12209288799204e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,0.0001235057570738,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0005858576041646,289.3888244628906,294.1499938964844,262.0395202636719,261.2617492675781,263.0579528808594,262.0300598144531,287.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496425770223,3.505921597479755e-08,0.0012496075360104,-0.0905557349324226,0.0,0.0,0.0,-0.0221930183470249,60.0,-22.136117935180664,-0.0,-1.0647085701975813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,0.0001171668045572,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,0.0001233822113135,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,9.112975385505706e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001233823131769,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.0005852720933035,289.381591796875,294.1499938964844,262.0469055175781,261.2652282714844,263.0467834472656,262.0375061035156,287.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483936734497,3.49131248356116e-08,0.0012483587488532,-0.0901774764060974,0.0,0.0,0.0,-0.0221205968409776,60.0,-22.102161407470703,-0.0,-1.062581347355263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0001169126335298,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0001231145579367,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.09320660866797e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001231146598001,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0005840024678036,289.3671569824219,294.1499938964844,262.0610046386719,261.271728515625,263.0250549316406,262.05194091796875,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245685503818,3.4596357778582394e-08,0.0012456509284675,-0.0893571674823761,0.0,0.0,0.0,-0.0219635665416717,60.0,-22.031063079833984,-0.0,-1.0579761777762545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0001169126335298,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0001231145579367,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.09320660866797e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001231146598001,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0005840024678036,289.3671569824219,294.1499938964844,262.0610046386719,261.271728515625,263.0250549316406,262.05194091796875,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245685503818,3.4596357778582394e-08,0.0012456509284675,-0.0893571674823761,0.0,0.0,0.0,-0.0219635665416717,60.0,-22.031063079833984,-0.0,-1.0579761777762545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001166344300145,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001228215987794,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.0001228217006428,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0005826127598993,289.3526916503906,294.1499938964844,262.073974609375,261.2773132324219,263.004150390625,262.0654602050781,287.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427213368937,3.424963423981353e-08,0.0012426871107891,-0.0884590819478035,0.0,0.0,0.0,-0.021791685372591,60.0,-21.956117630004883,-0.0,-1.052947027346818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001166344300145,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001228215987794,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.0001228217006428,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0005826127598993,289.3526916503906,294.1499938964844,262.073974609375,261.2773132324219,263.004150390625,262.0654602050781,287.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427213368937,3.424963423981353e-08,0.0012426871107891,-0.0884590819478035,0.0,0.0,0.0,-0.021791685372591,60.0,-21.956117630004883,-0.0,-1.052947027346818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0005811357987113,289.3382568359375,294.1499938964844,262.0853271484375,261.28173828125,262.9839782714844,262.0776672363281,287.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881143224334664e-08,0.0012395371450111,-0.0875043869018554,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.878511428833008,-0.0,-1.0476151857119477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0005811357987113,289.3382568359375,294.1499938964844,262.0853271484375,261.28173828125,262.9839782714844,262.0776672363281,287.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881143224334664e-08,0.0012395371450111,-0.0875043869018554,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.878511428833008,-0.0,-1.0476151857119477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,0.0001160337706096,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0005796123878099,289.3238525390625,294.1499938964844,262.0946960449219,261.2846374511719,262.9645080566406,262.0882568359375,287.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193977952003,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.79990577697754,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,0.0001160337706096,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0005796123878099,289.3238525390625,294.1499938964844,262.0946960449219,261.2846374511719,262.9645080566406,262.0882568359375,287.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193977952003,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.79990577697754,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0001158808590844,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001220280537381,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867004394531,0.0,0.0,9.012957161758096e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,0.0001220281483256,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,0.0005788485286757,289.316650390625,294.1499938964844,262.0985412597656,261.28546142578125,262.9550476074219,262.0926818847656,287.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346921721473,3.3310485036963655e-08,0.0012346588773652,-0.0860254541039466,0.0,0.0,0.0,-0.021326120942831,60.0,-21.76092529296875,-0.0,-1.0393848270950913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,0.0001157287915702,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,0.000121867917187,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,9.00113009265624e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,0.0001218680117744,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,0.0005780889187008,289.3094787597656,294.1499938964844,262.1017150878906,261.2857666015625,262.9457092285156,262.0966186523437,287.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.312096907848172e-08,0.0012330387253314,-0.0855341777205467,0.0,0.0,0.0,-0.0212321709841489,60.0,-21.72235679626465,-0.0,-1.036658616726527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,0.0001154315832536,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,0.0001215549491462,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,8.978013647720218e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001215550437336,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238342285156,0.0,0.0,0.0005766043323092,289.29510498046875,294.1499938964844,262.1058959960937,261.2848205566406,262.9274597167969,262.1025695800781,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299051741138,3.2750577361184696e-08,0.0012298724614083,-0.0845738425850868,0.0,0.0,0.0,-0.0210485570132732,60.0,-21.64763641357422,-0.0,-1.0313409148920982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,0.0001154315832536,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,0.0001215549491462,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,8.978013647720218e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001215550437336,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238342285156,0.0,0.0,0.0005766043323092,289.29510498046875,294.1499938964844,262.1058959960937,261.2848205566406,262.9274597167969,262.1025695800781,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299051741138,3.2750577361184696e-08,0.0012298724614083,-0.0845738425850868,0.0,0.0,0.0,-0.0210485570132732,60.0,-21.64763641357422,-0.0,-1.0313409148920982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001151496981037,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,0.0001212581119034,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,8.95608973223716e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001212582064908,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0005751962889917,289.28076171875,294.1499938964844,262.1069030761719,261.281494140625,262.90972900390625,262.10552978515625,287.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269016588106,3.2399281479911224e-08,0.0012268692953512,-0.0836628153920173,0.0,0.0,0.0,-0.0208744071424007,60.0,-21.577783584594727,-0.0,-1.0263099881058225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
