time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001151496981037,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,0.0001212581119034,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,8.95608973223716e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001212582064908,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0005751962889917,289.28076171875,294.1499938964844,262.1069030761719,261.281494140625,262.90972900390625,262.10552978515625,287.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269016588106,3.2399281479911224e-08,0.0012268692953512,-0.0836628153920173,0.0,0.0,0.0,-0.0208744071424007,60.0,-21.577783584594727,-0.0,-1.0263099881058225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001148881347035,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.000120982673252,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,8.935745427152142e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,0.0001209827605634,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,0.0005738897016271,289.26641845703125,294.1499938964844,262.1043395996094,261.27545166015625,262.8923645019531,262.10528564453125,287.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241146760061,3.207330934174024e-08,0.0012240826617926,-0.0828172713518142,0.0,0.0,0.0,-0.020712811499834,60.0,-21.51390266418457,-0.0,-1.0216526646900093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001148881347035,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.000120982673252,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,8.935745427152142e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,0.0001209827605634,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,0.0005738897016271,289.26641845703125,294.1499938964844,262.1043395996094,261.27545166015625,262.8923645019531,262.10528564453125,287.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241146760061,3.207330934174024e-08,0.0012240826617926,-0.0828172713518142,0.0,0.0,0.0,-0.020712811499834,60.0,-21.51390266418457,-0.0,-1.0216526646900093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001146541762864,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,0.0001207363020512,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,8.917548257159069e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001207363893627,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0005727210082113,289.2520751953125,294.1499938964844,262.0977478027344,261.2664489746094,262.87530517578125,262.10125732421875,287.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216217583045,3.1781738130121084e-08,0.0012215899769216,-0.0820608139038086,0.0,0.0,0.0,-0.0205682702362537,60.0,-21.45793342590332,-0.0,-1.017495776522992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001146541762864,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,0.0001207363020512,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,8.917548257159069e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001207363893627,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0005727210082113,289.2520751953125,294.1499938964844,262.0977478027344,261.2664489746094,262.87530517578125,262.10125732421875,287.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216217583045,3.1781738130121084e-08,0.0012215899769216,-0.0820608139038086,0.0,0.0,0.0,-0.0205682702362537,60.0,-21.45793342590332,-0.0,-1.017495776522992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,0.000114547459816,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,0.0001206239248858,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157470703125,0.0,0.0,8.90924857230857e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0001206240121973,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0005721879424527,289.24493408203125,294.1499938964844,262.09283447265625,261.2607421875,262.8668518066406,262.0978088378906,287.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204846134409,3.1648745846268866e-08,0.0012204529484733,-0.081715740263462,0.0,0.0,0.0,-0.0205023419111967,60.0,-21.433019638061523,-0.0,-1.0156026064578329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,0.0001144488996942,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0001205201333505,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,8.901582623366266e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.000120520220662,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0005716956220567,289.2377624511719,294.1499938964844,262.0867614746094,261.2541809082031,262.8584289550781,262.0932006835937,287.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194344308227,3.15259178762517e-08,0.0012194029986858,-0.0813970044255256,0.0,0.0,0.0,-0.0204414501786232,60.0,-21.41056060791016,-0.0,-1.0138555950334196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0001142745750257,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564819335937,0.0,0.0,0.0001203365682158,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,8.888024603947997e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0001203366555273,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0005708248936571,289.2234802246094,294.1499938964844,262.07098388671875,261.2383117675781,262.8416748046875,262.0807189941406,287.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.372541427612305,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0001142745750257,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564819335937,0.0,0.0,0.0001203365682158,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,8.888024603947997e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0001203366555273,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0005708248936571,289.2234802246094,294.1499938964844,262.07098388671875,261.2383117675781,262.8416748046875,262.0807189941406,287.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.372541427612305,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001141293760156,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,0.000120183751278,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0005700995679944,289.20916748046875,294.1499938964844,262.04998779296875,261.21856689453125,262.8248596191406,262.0633239746094,287.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.3442497253418,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001141293760156,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,0.000120183751278,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0005700995679944,289.20916748046875,294.1499938964844,262.04998779296875,261.21856689453125,262.8248596191406,262.0633239746094,287.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.3442497253418,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001200397018692,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289245605469,0.0,0.0,0.000569416268263,289.1948547363281,294.1499938964844,262.0256652832031,261.196533203125,262.80792236328125,262.0418701171875,287.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32286834716797,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001200397018692,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289245605469,0.0,0.0,0.000569416268263,289.1948547363281,294.1499938964844,262.0256652832031,261.196533203125,262.80792236328125,262.0418701171875,287.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32286834716797,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001138445732067,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,8.854579937178642e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,0.0001198838435811,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.000568676914554,289.1805419921875,294.1499938964844,262.00018310546875,261.17401123046875,262.7908630371094,262.0178527832031,287.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.077279586705117e-08,0.0012129645328968,-0.0794421657919883,0.0,0.0,0.0,-0.0200681034475564,60.0,-21.303316116333008,-0.0,-1.0031769193119545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001138445732067,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,8.854579937178642e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,0.0001198838435811,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.000568676914554,289.1805419921875,294.1499938964844,262.00018310546875,261.17401123046875,262.7908630371094,262.0178527832031,287.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.077279586705117e-08,0.0012129645328968,-0.0794421657919883,0.0,0.0,0.0,-0.0200681034475564,60.0,-21.303316116333008,-0.0,-1.0031769193119545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,0.0001137664876296,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.0001198015306727,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,0.0001198016107082,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,0.0005682868650183,289.17340087890625,294.1499938964844,261.9870300292969,261.1625671386719,262.7822265625,262.0052185058594,287.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.079189509153366,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.29329299926757,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001136851569754,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001197158853756,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,8.84218025021255e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,0.0005678806337527,289.166259765625,294.1499938964844,261.9735717773437,261.1510009765625,262.7735900878906,261.99224853515625,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.0574128118132655e-08,0.001211266266182,-0.0789263397455215,0.0,0.0,0.0,-0.019969617947936,60.0,-21.28300094604492,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001195344884763,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0005670201499015,289.1519470214844,294.1499938964844,261.9458312988281,261.12744140625,262.7561340332031,261.9654846191406,287.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.019863199442625,60.0,-21.261445999145508,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001195344884763,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0005670201499015,289.1519470214844,294.1499938964844,261.9458312988281,261.12744140625,262.7561340332031,261.9654846191406,287.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.019863199442625,60.0,-21.261445999145508,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001193402713397,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,0.0005660988972522,289.1376647949219,294.1499938964844,261.91705322265625,261.1033935546875,262.7384948730469,261.93768310546875,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.2385482788086,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001193402713397,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,0.0005660988972522,289.1376647949219,294.1499938964844,261.91705322265625,261.1033935546875,262.7384948730469,261.93768310546875,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.2385482788086,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0001131319222622,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001191333067254,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,8.799150964478031e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.0001191333794849,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,0.0005651171086356,289.1233825683594,294.1499938964844,261.8872375488281,261.0787658691406,262.7206115722656,261.9087829589844,287.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884681396197266e-08,0.0012053723912686,-0.0771357864141464,0.0,0.0,0.0,-0.0196278374642133,60.0,-21.21418571472168,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0001131319222622,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001191333067254,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,8.799150964478031e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.0001191333794849,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,0.0005651171086356,289.1233825683594,294.1499938964844,261.8872375488281,261.0787658691406,262.7206115722656,261.9087829589844,287.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884681396197266e-08,0.0012053723912686,-0.0771357864141464,0.0,0.0,0.0,-0.0196278374642133,60.0,-21.21418571472168,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,0.0001189147224067,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001189147951663,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,0.0005640802555717,289.109130859375,294.1499938964844,261.8564147949219,261.0535888671875,262.7024841308594,261.8788452148437,287.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.96260083132438e-08,0.0012031610822305,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.18843460083008,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,0.0001189147224067,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001189147951663,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,0.0005640802555717,289.109130859375,294.1499938964844,261.8564147949219,261.0535888671875,262.7024841308594,261.8788452148437,287.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.96260083132438e-08,0.0012031610822305,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.18843460083008,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,0.0001128166913986,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.0001188013557111,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37451171875,0.0,0.0,8.774633170105517e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,0.0001188014284707,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,0.0005635424749925,289.1019897460937,294.1499938964844,261.84063720703125,261.040771484375,262.6933288574219,261.863525390625,287.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.17510223388672,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,0.0001127066352637,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001186854569823,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338623046875,0.0,0.0,0.0005629927036352,289.0948486328125,294.1499938964844,261.8246459960937,261.02783203125,262.6841125488281,261.8479919433594,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.1614990234375,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,0.0001124794216593,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,0.0001184461943921,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,0.0005618577706627,289.08062744140625,294.1499938964844,261.7919311523437,261.0014953613281,262.6654357910156,261.816162109375,287.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071546947534443e-08,0.0011984209995716,-0.0750230699777603,0.0,0.0,0.0,-0.0192247405648231,60.0,-21.13348388671875,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,0.0001124794216593,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,0.0001184461943921,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,0.0005618577706627,289.08062744140625,294.1499938964844,261.7919311523437,261.0014953613281,262.6654357910156,261.816162109375,287.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071546947534443e-08,0.0011984209995716,-0.0750230699777603,0.0,0.0,0.0,-0.0192247405648231,60.0,-21.13348388671875,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,0.0001122450557886,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,0.0005606870399788,289.0663757324219,294.1499938964844,261.75830078125,260.9745178222656,262.64654541015625,261.78350830078125,287.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10465431213379,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,0.0001122450557886,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,0.0005606870399788,289.0663757324219,294.1499938964844,261.75830078125,260.9745178222656,262.64654541015625,261.78350830078125,287.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10465431213379,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0001120045635616,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,0.0005594857502728,289.0521545410156,294.1499938964844,261.7238464355469,260.94696044921875,262.6273498535156,261.7499694824219,287.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07522201538086,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0001120045635616,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,0.0005594857502728,289.0521545410156,294.1499938964844,261.7238464355469,260.94696044921875,262.6273498535156,261.7499694824219,287.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07522201538086,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,0.0001117598440032,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001176884470623,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,0.000558263331186,289.0379638671875,294.1499938964844,261.68853759765625,260.91876220703125,262.6078796386719,261.7156066894531,287.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045446395874023,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,0.0001117598440032,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001176884470623,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,0.000558263331186,289.0379638671875,294.1499938964844,261.68853759765625,260.91876220703125,262.6078796386719,261.7156066894531,287.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045446395874023,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292236328125,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,0.0001175586512545,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0001175587167381,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0005576476105488,289.0308532714844,294.1499938964844,261.67059326171875,260.9044189453125,262.5980224609375,261.6981201171875,287.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03052520751953,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0001115129198296,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,0.0001174284261651,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0005570299108512,289.0237731933594,294.1499938964844,261.6524353027344,260.889892578125,262.58807373046875,261.680419921875,287.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.786712194335905e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.01564598083496,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,0.0001171683179563,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,8.654017437947914e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525939941406,0.0,0.0,0.0005557960830628,289.0096130371094,294.1499938964844,261.6155700683594,260.8603820800781,262.5679626464844,261.6444396972656,287.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98626518249512,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,0.0001171683179563,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,8.654017437947914e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525939941406,0.0,0.0,0.0005557960830628,289.0096130371094,294.1499938964844,261.6155700683594,260.8603820800781,262.5679626464844,261.6444396972656,287.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98626518249512,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
