time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0001169093520729,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,0.0005545676103793,288.9954528808594,294.1499938964844,261.5780029296875,260.8302001953125,262.54754638671875,261.6077880859375,287.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95738983154297,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0001169093520729,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,0.0005545676103793,288.9954528808594,294.1499938964844,261.5780029296875,260.8302001953125,262.54754638671875,261.6077880859375,287.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95738983154297,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001107740827137,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,0.0001166504662251,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.000553339254111,288.9813232421875,294.1499938964844,261.5397033691406,260.7993469238281,262.5267944335937,261.5704040527344,287.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946420206286348e-08,0.001180253108032,-0.0694969221949577,0.0,0.0,0.0,-0.0181712433695793,60.0,-20.92917251586914,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001107740827137,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,0.0001166504662251,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.000553339254111,288.9813232421875,294.1499938964844,261.5397033691406,260.7993469238281,262.5267944335937,261.5704040527344,287.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946420206286348e-08,0.001180253108032,-0.0694969221949577,0.0,0.0,0.0,-0.0181712433695793,60.0,-20.92917251586914,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,0.000110525303171,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001163884226116,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,8.596413681516424e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0005520965787582,288.9671936035156,294.1499938964844,261.5007629394531,260.7677917480469,262.5057373046875,261.5324401855469,287.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636403305246865e-08,0.0011776027968153,-0.068690225481987,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.901121139526367,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,0.000110525303171,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001163884226116,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,8.596413681516424e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0005520965787582,288.9671936035156,294.1499938964844,261.5007629394531,260.7677917480469,262.5057373046875,261.5324401855469,287.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636403305246865e-08,0.0011776027968153,-0.068690225481987,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.901121139526367,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,0.0001103997710742,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001162562257377,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,8.586650073993951e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,0.0001162562912213,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,0.0005514695076271,288.96014404296875,294.1499938964844,261.4810791015625,260.7517395019531,262.4950866699219,261.51318359375,287.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479966663828246e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.017940005287528,60.0,-20.88707733154297,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,0.0001102735695894,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0001161233376478,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,8.576834807172418e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,0.0001161233958555,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0005508391186594,288.9530944824219,294.1499938964844,261.4612121582031,260.73553466796875,262.4843139648437,261.4937744140625,287.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270934554981e-08,0.0011749209370464,-0.067873828113079,0.0,0.0,0.0,-0.0178620480000972,60.0,-20.87301445007324,-0.0,-9.41229956197276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.000110019238491,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.000115855509648,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137145996094,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0005495686782523,288.93902587890625,294.1499938964844,261.4210510253906,260.7025451660156,262.4625549316406,261.4544677734375,287.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722373310476,2.6005775310977697e-08,0.0011722113704308,-0.0670488625764846,0.0,0.0,0.0,-0.0177049320191144,60.0,-20.844839096069336,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.000110019238491,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.000115855509648,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137145996094,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0005495686782523,288.93902587890625,294.1499938964844,261.4210510253906,260.7025451660156,262.4625549316406,261.4544677734375,287.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722373310476,2.6005775310977697e-08,0.0011722113704308,-0.0670488625764846,0.0,0.0,0.0,-0.0177049320191144,60.0,-20.844839096069336,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0001097629865398,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,0.000115585666208,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,8.537122630514205e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0005482886335812,288.9249572753906,294.1499938964844,261.3803405761719,260.6688537597656,262.4405212402344,261.4147033691406,287.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686453852813432e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.81661605834961,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0001097629865398,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,0.000115585666208,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,8.537122630514205e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0005482886335812,288.9249572753906,294.1499938964844,261.3803405761719,260.6688537597656,262.4405212402344,261.4147033691406,287.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686453852813432e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.81661605834961,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079772949219,0.0,0.0,0.0001095046682166,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585693359375,0.0,0.0,0.0001153136472566,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,8.517030801158398e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18634033203125,0.0,0.0,0.0001153137054643,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15826416015625,0.0,0.0,0.0005469982861541,288.9109191894531,294.1499938964844,261.339111328125,260.6344299316406,262.4180603027344,261.37432861328125,287.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.536455845358888e-08,0.001166729372926,-0.0653793960809707,0.0,0.0,0.0,-0.0173870585858821,60.0,-20.78836250305176,-0.0,-9.281499302460361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079772949219,0.0,0.0,0.0001095046682166,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585693359375,0.0,0.0,0.0001153136472566,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,8.517030801158398e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18634033203125,0.0,0.0,0.0001153137054643,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15826416015625,0.0,0.0,0.0005469982861541,288.9109191894531,294.1499938964844,261.339111328125,260.6344299316406,262.4180603027344,261.37432861328125,287.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.536455845358888e-08,0.001166729372926,-0.0653793960809707,0.0,0.0,0.0,-0.0173870585858821,60.0,-20.78836250305176,-0.0,-9.281499302460361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0001092449747375,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.0001150401803897,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,8.496832742821425e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0001150402385974,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.000545701070223,288.8968811035156,294.1499938964844,261.2973937988281,260.5992431640625,262.39532470703125,261.3335266113281,287.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040954199084812e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266364097595,60.0,-20.76010513305664,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0001092449747375,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.0001150401803897,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,8.496832742821425e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0001150402385974,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.000545701070223,288.8968811035156,294.1499938964844,261.2973937988281,260.5992431640625,262.39532470703125,261.3335266113281,287.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040954199084812e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266364097595,60.0,-20.76010513305664,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.186767578125,0.0,0.0,0.0001091146041289,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.0001149028903455,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,8.486692968290299e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,0.0001149029485532,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,0.0005450498429127,288.889892578125,294.1499938964844,261.2763366699219,260.58135986328125,262.3838195800781,261.3129272460937,287.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878495707980626e-08,0.0011625738115981,-0.0641135275363922,0.0,0.0,0.0,-0.017146099358797,60.0,-20.74598503112793,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,0.000108983957034,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,0.000114765309263,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,8.47653136588633e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0001147653674706,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.0005443972186185,288.88287353515625,294.1499938964844,261.25518798828125,260.5633239746094,262.3722229003906,261.292236328125,287.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612067464739,2.4715692603649583e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.017065392807126,60.0,-20.731874465942383,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,0.0005430883611552,288.868896484375,294.1499938964844,261.21258544921875,260.5266418457031,262.3487548828125,261.25048828125,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389184005713105e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70369911193848,-0.0,-9.149286483989273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,0.0005430883611552,288.868896484375,294.1499938964844,261.21258544921875,260.5266418457031,262.3487548828125,261.25048828125,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389184005713105e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70369911193848,-0.0,-9.149286483989273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,8.435721974819899e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0005417763022705,288.8549499511719,294.1499938964844,261.16961669921875,260.4891967773437,262.324951171875,261.2084045410156,287.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187427084205e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67558479309082,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,8.435721974819899e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0005417763022705,288.8549499511719,294.1499938964844,261.16961669921875,260.4891967773437,262.324951171875,261.2084045410156,287.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187427084205e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67558479309082,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0001081961308955,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0001139356972998,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912780761719,0.0,0.0,0.0005404618568718,288.84100341796875,294.1499938964844,261.1262512207031,260.4509582519531,262.3008117675781,261.1659240722656,287.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647571563720703,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0001081961308955,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0001139356972998,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912780761719,0.0,0.0,0.0005404618568718,288.84100341796875,294.1499938964844,261.1262512207031,260.4509582519531,262.3008117675781,261.1659240722656,287.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647571563720703,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12353515625,0.0,0.0,0.0001079328212654,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0001136584251071,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0001136584760388,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,0.0005391465965658,288.8270874023437,294.1499938964844,261.08258056640625,260.4119873046875,262.2763061523437,261.12310791015625,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.619667053222656,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12353515625,0.0,0.0,0.0001079328212654,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0001136584251071,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0001136584760388,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,0.0005391465965658,288.8270874023437,294.1499938964844,261.08258056640625,260.4119873046875,262.2763061523437,261.12310791015625,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.619667053222656,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,0.0001078011482604,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0001135197599069,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,8.384534885408357e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0001135198108386,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,0.0005384888499975,288.82012939453125,294.1499938964844,261.0606384277344,260.3921813964844,262.2639465332031,261.10162353515625,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241797819650856e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.60575485229492,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,0.0001076695334631,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,0.0001133811601903,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,8.374297613045201e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,0.0001133812183979,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0005378313944675,288.81317138671875,294.1499938964844,261.03863525390625,260.3721923828125,262.25152587890625,261.0800476074219,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472017504274,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59187889099121,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,8.353843441000208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.000536517763976,288.79931640625,294.1499938964844,260.9944152832031,260.3316345214844,262.2263488769531,261.03668212890625,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.0585670061409473,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56426239013672,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,8.353843441000208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.000536517763976,288.79931640625,294.1499938964844,260.9944152832031,260.3316345214844,262.2263488769531,261.03668212890625,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.0585670061409473,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56426239013672,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0001071432197932,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,0.0001128269359469,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,8.333363075507805e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001128269868786,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0005352023872546,288.78546142578125,294.1499938964844,260.95001220703125,260.290283203125,262.20086669921875,260.9928894042969,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415941407904,2.2421971834774013e-08,0.0011415716726332,-0.0577114447951316,0.0,0.0,0.0,-0.0159283112734556,60.0,-20.536874771118164,-0.0,-8.885510283107578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0001071432197932,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,0.0001128269359469,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,8.333363075507805e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001128269868786,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0005352023872546,288.78546142578125,294.1499938964844,260.95001220703125,260.290283203125,262.20086669921875,260.9928894042969,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415941407904,2.2421971834774013e-08,0.0011415716726332,-0.0577114447951316,0.0,0.0,0.0,-0.0159283112734556,60.0,-20.536874771118164,-0.0,-8.885510283107578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489807128906,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,0.0005338788614608,288.7716064453125,294.1499938964844,260.9036865234375,260.24664306640625,262.1750793457031,260.9485168457031,287.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50984001159668,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489807128906,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,0.0005338788614608,288.7716064453125,294.1499938964844,260.9036865234375,260.24664306640625,262.1750793457031,260.9485168457031,287.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50984001159668,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.0001066067561623,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,8.291637641377747e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0005325226229615,288.7578125,294.1499938964844,260.8539733886719,260.19940185546875,262.1488952636719,260.90203857421875,287.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-20.48388290405273,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.0001066067561623,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,8.291637641377747e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0005325226229615,288.7578125,294.1499938964844,260.8539733886719,260.19940185546875,262.1488952636719,260.90203857421875,287.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-20.48388290405273,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001064691387,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.000112117100798,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,0.0001121171444538,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,0.0005318352486938,288.7509155273437,294.1499938964844,260.82794189453125,260.17449951171875,262.1356506347656,260.8778076171875,287.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.47138786315918,-0.0,-8.774058102289929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,0.0001063303934643,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0001119709850172,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,8.270142279798165e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,0.0001119710359489,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,0.0005311421700753,288.7440185546875,294.1499938964844,260.8011474609375,260.1488342285156,262.12225341796875,260.8529052734375,287.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262082651257,60.0,-20.4592342376709,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,0.0001116759813157,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.000529742508661,288.7302551269531,294.1499938964844,260.7455139160156,260.0953063964844,262.0951232910156,260.8009033203125,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.435970306396484,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
