time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,0.0001116759813157,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.000529742508661,288.7302551269531,294.1499938964844,260.7455139160156,260.0953063964844,262.0951232910156,260.8009033203125,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.435970306396484,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01239013671875,0.0,0.0,0.0001057675326592,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,8.226365025620908e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001113783218897,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716796875,0.0,0.0,0.0005283305654302,288.71649169921875,294.1499938964844,260.6873779296875,260.0390625,262.0675048828125,260.7465515136719,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269159149378,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-20.41392135620117,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01239013671875,0.0,0.0,0.0001057675326592,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,8.226365025620908e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001113783218897,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716796875,0.0,0.0,0.0005283305654302,288.71649169921875,294.1499938964844,260.6873779296875,260.0390625,262.0675048828125,260.7465515136719,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269159149378,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-20.41392135620117,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,8.204267214750871e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0005269114044494,288.7027893066406,294.1499938964844,260.626953125,259.9804077148437,262.0392761230469,260.6897277832031,287.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39322090148925,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,8.204267214750871e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0005269114044494,288.7027893066406,294.1499938964844,260.626953125,259.9804077148437,262.0392761230469,260.6897277832031,287.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39322090148925,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,0.000525489449501,288.6890869140625,294.1499938964844,260.5645751953125,259.919677734375,262.01043701171875,260.6307067871094,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.3737907409668,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,0.000525489449501,288.6890869140625,294.1499938964844,260.5645751953125,259.919677734375,262.01043701171875,260.6307067871094,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.3737907409668,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,0.0001050564897013,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0001106295094359,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609069824219,0.0,0.0,0.0001106295603676,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.938720703125,0.0,0.0,0.0005247787921689,288.6822509765625,294.1499938964844,260.53277587890625,259.8886413574219,261.9958190917969,260.6005554199219,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36449432373047,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,0.0001049145066644,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,0.0001104799957829,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,0.0005240695318207,288.6754150390625,294.1499938964844,260.50054931640625,259.857177734375,261.98101806640625,260.5699462890625,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655353724956,0.0,0.0,0.0,-0.014551599510014,60.0,-20.35550308227539,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001046318720909,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94049072265625,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0005226577050052,288.6617736816406,294.1499938964844,260.43511962890625,259.79315185546875,261.950927734375,260.5075378417969,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.338462829589844,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001046318720909,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94049072265625,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0005226577050052,288.6617736816406,294.1499938964844,260.43511962890625,259.79315185546875,261.950927734375,260.5075378417969,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.338462829589844,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,0.0001043511438183,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,0.0005212554242461,288.6481628417969,294.1499938964844,260.3686218261719,259.7279663085937,261.9202575683594,260.4438781738281,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486327037215232,0.0,0.0,0.0,-0.0142036071047186,60.0,-20.322429656982425,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,0.0001043511438183,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,0.0005212554242461,288.6481628417969,294.1499938964844,260.3686218261719,259.7279663085937,261.9202575683594,260.4438781738281,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486327037215232,0.0,0.0,0.0,-0.0142036071047186,60.0,-20.322429656982425,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,0.0001095946354325,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,0.0005198697908781,288.63458251953125,294.1499938964844,260.3013000488281,259.661865234375,261.8889465332031,260.37921142578125,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597267725795064e-08,0.0011088710743933,-0.0477300733327865,0.0,0.0,0.0,-0.0140322614461183,60.0,-20.307491302490234,-0.0,-8.383696581404365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,0.0001095946354325,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,0.0005198697908781,288.63458251953125,294.1499938964844,260.3013000488281,259.661865234375,261.8889465332031,260.37921142578125,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597267725795064e-08,0.0011088710743933,-0.0477300733327865,0.0,0.0,0.0,-0.0140322614461183,60.0,-20.307491302490234,-0.0,-8.383696581404365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797302246094,0.0,0.0,0.0005185020854696,288.6210021972656,294.1499938964844,260.2334289550781,259.5951843261719,261.8570251464844,260.313720703125,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29351234436035,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797302246094,0.0,0.0,0.0005185020854696,288.6210021972656,294.1499938964844,260.2334289550781,259.5951843261719,261.8570251464844,260.313720703125,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29351234436035,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098815917969,0.0,0.0,0.0001036647372529,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.0001091639278456,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.00051782670198,288.6142272949219,294.1499938964844,260.19940185546875,259.5617370605469,261.8408203125,260.2807922363281,287.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.808763627764165e-08,0.0011045136488974,-0.0463989600539207,0.0,0.0,0.0,-0.0137796169146895,60.0,-20.286874771118164,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0001035307941492,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.0,0.0001090228834073,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,8.05239615147002e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872375488281,0.0,0.0,0.000109022927063,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666687011719,0.0,0.0,0.0005171576049178,288.6074523925781,294.1499938964844,260.16534423828125,259.5282287597656,261.824462890625,260.24774169921875,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920743999866318e-08,0.0011030867462977,-0.0459630005061626,0.0,0.0,0.0,-0.013696881942451,60.0,-20.280458450317383,-0.0,-8.296450459965855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,0.0001032675136229,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0001087456330424,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,8.031917968764901e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0001087456694222,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,0.0005158424610272,288.59393310546875,294.1499938964844,260.0973205566406,259.4612731933594,261.7912292480469,260.1815795898437,287.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002994142472,1.7592688195122722e-08,0.0011002818355336,-0.045105967670679,0.0,0.0,0.0,-0.0135342525318264,60.0,-20.268308639526367,-0.0,-8.254307459765189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,0.0001032675136229,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0001087456330424,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,8.031917968764901e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0001087456694222,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,0.0005158424610272,288.59393310546875,294.1499938964844,260.0973205566406,259.4612731933594,261.7912292480469,260.1815795898437,287.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002994142472,1.7592688195122722e-08,0.0011002818355336,-0.045105967670679,0.0,0.0,0.0,-0.0135342525318264,60.0,-20.268308639526367,-0.0,-8.254307459765189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,0.0001030089624691,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,0.0001084733739844,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,8.011809404706582e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,0.0001084734103642,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,0.0005145509494468,288.5804443359375,294.1499938964844,260.0296325683594,259.3946228027344,261.7575378417969,260.1153564453125,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975446784868,1.7270542329583805e-08,0.0010975273326039,-0.0442642793059349,0.0,0.0,0.0,-0.0133745511993765,60.0,-20.256786346435547,-0.0,-8.213027768988469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,0.0001030089624691,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,0.0001084733739844,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,8.011809404706582e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,0.0001084734103642,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,0.0005145509494468,288.5804443359375,294.1499938964844,260.0296325683594,259.3946228027344,261.7575378417969,260.1153564453125,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975446784868,1.7270542329583805e-08,0.0010975273326039,-0.0442642793059349,0.0,0.0,0.0,-0.0133745511993765,60.0,-20.256786346435547,-0.0,-8.213027768988469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,0.0001027576436172,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,0.0001082087183021,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,7.992261816980317e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,0.0001082087546819,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275756835937,0.0,0.0,0.0005132955848239,288.56695556640625,294.1499938964844,259.9625549316406,259.3285827636719,261.7232360839844,260.04949951171875,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948668932542,1.6957395487793292e-08,0.0010948498966172,-0.0434460155665874,0.0,0.0,0.0,-0.0132193127647042,60.0,-20.24601554870605,-0.0,-8.173000765054894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,0.0001027576436172,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,0.0001082087183021,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,7.992261816980317e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,0.0001082087546819,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275756835937,0.0,0.0,0.0005132955848239,288.56695556640625,294.1499938964844,259.9625549316406,259.3285827636719,261.7232360839844,260.04949951171875,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948668932542,1.6957395487793292e-08,0.0010948498966172,-0.0434460155665874,0.0,0.0,0.0,-0.0132193127647042,60.0,-20.24601554870605,-0.0,-8.173000765054894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,0.0001025130695779,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001079511712305,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,7.973239553393796e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,0.0001079512076103,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,0.000512073864229,288.5534973144531,294.1499938964844,259.8963928222656,259.263427734375,261.6883850097656,259.9841613769531,287.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.665265614292366e-08,0.0010922442888841,-0.0426496416330337,0.0,0.0,0.0,-0.0130682410672307,60.0,-20.235815048217773,-0.0,-8.13414189337891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,0.0001025130695779,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001079511712305,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,7.973239553393796e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,0.0001079512076103,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,0.000512073864229,288.5534973144531,294.1499938964844,259.8963928222656,259.263427734375,261.6883850097656,259.9841613769531,287.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.665265614292366e-08,0.0010922442888841,-0.0426496416330337,0.0,0.0,0.0,-0.0130682410672307,60.0,-20.235815048217773,-0.0,-8.13414189337891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.0,0.0001023934964905,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,0.000107825253508,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82720947265625,0.0,0.0,7.963939424371347e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,0.0001078252898878,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80810546875,0.0,0.0,0.0005114765954203,288.5467834472656,294.1499938964844,259.86376953125,259.2312927246094,261.6707763671875,259.9517517089844,286.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090986886993,1.6503667765732644e-08,0.0010909703560173,-0.0422602593898773,0.0,0.0,0.0,-0.0129943815991282,60.0,-20.230899810791016,-0.0,-8.115177507761474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356628417969,0.0,0.0,0.0001022760916384,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,0.0001077016204362,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,7.954808097565547e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208312988281,0.0,0.0,0.000107701656816,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.000510890095029,288.5400695800781,294.1499938964844,259.8314514160156,259.1994934082031,261.65301513671875,259.91961669921875,286.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.6357386556364872e-08,0.0010897197062149,-0.0418779365718364,0.0,0.0,0.0,-0.0129218641668558,60.0,-20.226099014282227,-0.0,-8.096579051652952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,0.0001020474155666,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,0.0005097478278912,288.5266418457031,294.1499938964844,259.7679748535156,259.1370544433594,261.61724853515625,259.85614013671875,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246247203875e-08,0.001087283482775,-0.0411331951618194,0.0,0.0,0.0,-0.0127806151285767,60.0,-20.216760635375977,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,0.0001020474155666,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,0.0005097478278912,288.5266418457031,294.1499938964844,259.7679748535156,259.1370544433594,261.61724853515625,259.85614013671875,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246247203875e-08,0.001087283482775,-0.0411331951618194,0.0,0.0,0.0,-0.0127806151285767,60.0,-20.216760635375977,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.808837890625,0.0,0.0,0.0001018268667394,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77593994140625,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.794189453125,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,0.0001072286031558,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757263183594,0.0,0.0,0.0005086461314931,288.51324462890625,294.1499938964844,259.7062683105469,259.076416015625,261.5810241699219,259.7940368652344,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.20772171020508,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.808837890625,0.0,0.0,0.0001018268667394,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77593994140625,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.794189453125,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,0.0001072286031558,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757263183594,0.0,0.0,0.0005086461314931,288.51324462890625,294.1499938964844,259.7062683105469,259.076416015625,261.5810241699219,259.7940368652344,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.20772171020508,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,0.0001070058788172,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,7.903420191723853e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78125,0.0,0.0,0.000107005915197,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,0.0005075897788628,288.4998779296875,294.1499938964844,259.6466369628906,259.01788330078125,261.54443359375,259.7334289550781,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.19884490966797,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,0.0001070058788172,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,7.903420191723853e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78125,0.0,0.0,0.000107005915197,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,0.0005075897788628,288.4998779296875,294.1499938964844,259.6466369628906,259.01788330078125,261.54443359375,259.7334289550781,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.19884490966797,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,0.0001014131630654,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0001067929188138,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,7.887691026553512e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,0.0001067929551936,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,0.0005065796431154,288.48651123046875,294.1499938964844,259.58935546875,258.9617004394531,261.50750732421875,259.6746826171875,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282200394040046e-08,0.0010805263882502,-0.0390672534704208,0.0,0.0,0.0,-0.0123888505622744,60.0,-20.19003295898437,-0.0,-7.960532144579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,0.0001014131630654,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0001067929188138,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,7.887691026553512e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,0.0001067929551936,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,0.0005065796431154,288.48651123046875,294.1499938964844,259.58935546875,258.9617004394531,261.50750732421875,259.6746826171875,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282200394040046e-08,0.0010805263882502,-0.0390672534704208,0.0,0.0,0.0,-0.0123888505622744,60.0,-20.19003295898437,-0.0,-7.960532144579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77545166015625,0.0,0.0,0.0001013155851978,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436218261719,0.0,0.0,0.0001066901677404,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76129150390625,0.0,0.0,7.880101475166157e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,0.0001066901968442,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,0.0005060922121629,288.4798278808594,294.1499938964844,259.5616760253906,258.93463134765625,261.4889221191406,259.64617919921875,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5160621202880975e-08,0.0010794867994263,-0.0387493707239627,0.0,0.0,0.0,-0.0123285790905356,60.0,-20.18560791015625,-0.0,-7.945220659166807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687683105469,0.0,0.0,0.0001012205757433,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75469970703125,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,0.0005056175868958,288.47314453125,294.1499938964844,259.5346984863281,258.9082336425781,261.47027587890625,259.6182556152344,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.181150436401367,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
