time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,9.75622606347315e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,0.0004873435827903,288.2084045410156,294.1499938964844,259.18359375,258.61749267578125,260.767333984375,259.1730041503906,286.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395011631771,-0.0265145096927881,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.52489852905273,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46795654296875,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.0004861565248575,288.1953430175781,294.1499938964844,259.1922912597656,258.63104248046875,260.73846435546875,259.1786499023437,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394239306449,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.461326599121094,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46795654296875,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.0004861565248575,288.1953430175781,294.1499938964844,259.1922912597656,258.63104248046875,260.73846435546875,259.1786499023437,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394239306449,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.461326599121094,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001022404467221,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,0.0004849845427088,288.1822814941406,294.1499938964844,259.2016906738281,258.645263671875,260.7102966308594,259.1853332519531,286.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821051486564e-09,0.0010344699257984,-0.0249741375446319,0.0,0.0,0.0,-0.009718601591885,60.0,-19.397674560546875,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001022404467221,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,0.0004849845427088,288.1822814941406,294.1499938964844,259.2016906738281,258.645263671875,260.7102966308594,259.1853332519531,286.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821051486564e-09,0.0010344699257984,-0.0249741375446319,0.0,0.0,0.0,-0.009718601591885,60.0,-19.397674560546875,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659729003906,0.0,0.0,9.68600797932595e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,7.533562165917829e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,0.0004838360764551,288.1692810058594,294.1499938964844,259.2115478515625,258.65985107421875,260.68292236328125,259.19287109375,286.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609376405705916e-09,0.0010320205474272,-0.0242241900414228,0.0,0.0,0.0,-0.0095765991136431,60.0,-19.33448028564453,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659729003906,0.0,0.0,9.68600797932595e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,7.533562165917829e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,0.0004838360764551,288.1692810058594,294.1499938964844,259.2115478515625,258.65985107421875,260.68292236328125,259.19287109375,286.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609376405705916e-09,0.0010320205474272,-0.0242241900414228,0.0,0.0,0.0,-0.0095765991136431,60.0,-19.33448028564453,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530334472656,0.0,0.0,9.663597302278504e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,0.0001017623144434,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,7.516131881857291e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,0.0001017623435473,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,0.0004827166267205,288.15625,294.1499938964844,259.2215270996094,258.6745300292969,260.65625,259.2009582519531,286.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330159755904788e-09,0.0010296331020072,-0.0234931278973817,0.0,0.0,0.0,-0.0094381794333457,60.0,-19.27211570739746,-0.0,-7.228226195366005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530334472656,0.0,0.0,9.663597302278504e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,0.0001017623144434,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,7.516131881857291e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,0.0001017623435473,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,0.0004827166267205,288.15625,294.1499938964844,259.2215270996094,258.6745300292969,260.65625,259.2009582519531,286.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330159755904788e-09,0.0010296331020072,-0.0234931278973817,0.0,0.0,0.0,-0.0094381794333457,60.0,-19.27211570739746,-0.0,-7.228226195366005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,9.652652806835248e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,0.0001016470632748,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364013671875,0.0,0.0,7.507619011448696e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0001016470851027,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,0.0004821699112653,288.1497802734375,294.1499938964844,259.2265319824219,258.6817932128906,260.6432189941406,259.2051696777344,286.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193796834949808e-09,0.0010284669697284,-0.023136081174016,0.0,0.0,0.0,-0.0093705784529447,60.0,-19.2414665222168,-0.0,-7.21186239616145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,9.641909127822146e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001015339294099,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,7.499263301724568e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0001015339585137,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,0.0004816332657355,288.1432800292969,294.1499938964844,259.2314453125,258.68896484375,260.63037109375,259.2094421386719,286.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.05994923527942e-09,0.0010273224906995,-0.022785609588027,0.0,0.0,0.0,-0.0093042245134711,60.0,-19.21120834350586,-0.0,-7.195819051730723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42724609375,0.0,0.0,9.621080243960024e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048156738281,0.0,0.0,0.0001013145883916,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,7.483062654500827e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001013146102195,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,0.0004805927746929,288.1303100585937,294.1499938964844,259.24102783203125,258.702880859375,260.60516357421875,259.21807861328125,286.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800436823719338e-09,0.0010251033818349,-0.0221060737967491,0.0,0.0,0.0,-0.0091755734756588,60.0,-19.152050018310547,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42724609375,0.0,0.0,9.621080243960024e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048156738281,0.0,0.0,0.0001013145883916,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,7.483062654500827e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001013146102195,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,0.0004805927746929,288.1303100585937,294.1499938964844,259.24102783203125,258.702880859375,260.60516357421875,259.21807861328125,286.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800436823719338e-09,0.0010251033818349,-0.0221060737967491,0.0,0.0,0.0,-0.0091755734756588,60.0,-19.152050018310547,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,9.601181955076754e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.0,0.0,0.0004795988206751,288.11737060546875,294.1499938964844,259.25,258.7159729003906,260.5806579589844,259.2266540527344,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.09506607055664,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,9.601181955076754e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.0,0.0,0.0004795988206751,288.11737060546875,294.1499938964844,259.25,258.7159729003906,260.5806579589844,259.2266540527344,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.09506607055664,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40155029296875,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795166015625,0.0,0.0,0.0004786567587871,288.1044311523437,294.1499938964844,259.25811767578125,258.7279663085937,260.5567932128906,259.2349548339844,286.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04061317443848,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40155029296875,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795166015625,0.0,0.0,0.0004786567587871,288.1044311523437,294.1499938964844,259.25811767578125,258.7279663085937,260.5567932128906,259.2349548339844,286.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04061317443848,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670959472656,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,7.439118780894205e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,0.0004777705180458,288.0915222167969,294.1499938964844,259.2651062011719,258.7385559082031,260.5335388183594,259.2427673339844,286.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98904037475586,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670959472656,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,7.439118780894205e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,0.0004777705180458,288.0915222167969,294.1499938964844,259.2651062011719,258.7385559082031,260.5335388183594,259.2427673339844,286.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98904037475586,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,9.556142322253436e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,0.0004773490363731,288.0850524902344,294.1499938964844,259.2680969238281,258.74322509765625,260.5221252441406,259.2464599609375,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991393324857654e-09,0.00101818528492,-0.01998739130795,0.0,0.0,0.0,-0.0087744956836104,60.0,-18.96443748474121,-0.0,-7.068373975016584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758850097656,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35455322265625,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0004769426595885,288.07861328125,294.1499938964844,259.2707214355469,258.7474365234375,260.51080322265625,259.2499694824219,286.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.0010173184564337,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.940576553344727,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420104980469,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,0.0004761790623888,288.0657043457031,294.1499938964844,259.27471923828125,258.7543334960937,260.4886169433594,259.2562561035156,286.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699586745957276e-09,0.0010156899224966,-0.0192231573164463,0.0,0.0,0.0,-0.0086298342794179,60.0,-18.89568901062012,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420104980469,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,0.0004761790623888,288.0657043457031,294.1499938964844,259.27471923828125,258.7543334960937,260.4886169433594,259.2562561035156,286.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699586745957276e-09,0.0010156899224966,-0.0192231573164463,0.0,0.0,0.0,-0.0086298342794179,60.0,-18.89568901062012,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,9.51864494709298e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294982910156,0.0,0.0,0.0001002358985715,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.329345703125,0.0,0.0,0.0004754759429488,288.0528259277344,294.1499938964844,259.2768249511719,258.7589111328125,260.4669189453125,259.2615051269531,286.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524223022414844e-09,0.0010141903767362,-0.0187638662755489,0.0,0.0,0.0,-0.0085428981110453,60.0,-18.854536056518555,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,9.51864494709298e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294982910156,0.0,0.0,0.0001002358985715,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.329345703125,0.0,0.0,0.0004754759429488,288.0528259277344,294.1499938964844,259.2768249511719,258.7589111328125,260.4669189453125,259.2615051269531,286.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524223022414844e-09,0.0010141903767362,-0.0187638662755489,0.0,0.0,0.0,-0.0085428981110453,60.0,-18.854536056518555,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,9.50591784203425e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,0.0001001018827082,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,7.393491978291422e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,0.0001001018972601,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,0.0004748402279801,288.0399475097656,294.1499938964844,259.2767944335937,258.76092529296875,260.44561767578125,259.2654724121094,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128418216481,7.365661858216299e-09,0.0010128344874829,-0.0183485746383667,0.0,0.0,0.0,-0.0084642926231026,60.0,-18.81735610961914,-0.0,-6.994271473104163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,9.50591784203425e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,0.0001001018827082,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,7.393491978291422e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,0.0001001018972601,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,0.0004748402279801,288.0399475097656,294.1499938964844,259.2767944335937,258.76092529296875,260.44561767578125,259.2654724121094,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128418216481,7.365661858216299e-09,0.0010128344874829,-0.0183485746383667,0.0,0.0,0.0,-0.0084642926231026,60.0,-18.81735610961914,-0.0,-6.994271473104163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,9.494474215898664e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.304443359375,0.0,0.0,9.99813710222952e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,7.384591299341992e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,9.998139285016804e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,0.0004742685705423,288.0270690917969,294.1499938964844,259.2743530273437,258.7600402832031,260.4247131347656,259.2678527832031,286.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.2230896819291965e-09,0.0010116153862327,-0.0179751496762037,0.0,0.0,0.0,-0.0083936126902699,60.0,-18.784473419189453,-0.0,-6.977442268407685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,9.494474215898664e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.304443359375,0.0,0.0,9.99813710222952e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,7.384591299341992e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,9.998139285016804e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,0.0004742685705423,288.0270690917969,294.1499938964844,259.2743530273437,258.7600402832031,260.4247131347656,259.2678527832031,286.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.2230896819291965e-09,0.0010116153862327,-0.0179751496762037,0.0,0.0,0.0,-0.0083936126902699,60.0,-18.784473419189453,-0.0,-6.977442268407685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,9.489236254012212e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095092773437,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,0.0004740069271065,288.0206298828125,294.1499938964844,259.2721252441406,258.7584228515625,260.4143981933594,259.2684326171875,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110643925145,7.157827663917261e-09,0.0010110572911798,-0.0178042147308588,0.0,0.0,0.0,-0.0083612594753503,60.0,-18.76963806152344,-0.0,-6.969744958951196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,0.0004737615236081,288.0141906738281,294.1499938964844,259.26922607421875,258.7559814453125,260.4041442871094,259.2685546875,286.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096627729907823e-09,0.0010105338878929,-0.0176439154893159,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.755897521972656,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991638183594,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.97809402178973e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,0.0004733178066089,288.0013427734375,294.1499938964844,259.2611999511719,258.7484130859375,260.3838195800781,259.2674255371094,286.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958478367138e-09,0.0010095875477418,-0.017354043200612,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.731538772583008,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991638183594,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.97809402178973e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,0.0004733178066089,288.0013427734375,294.1499938964844,259.2611999511719,258.7484130859375,260.3838195800781,259.2674255371094,286.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958478367138e-09,0.0010095875477418,-0.017354043200612,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.731538772583008,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864074707031,0.0,0.0,9.467820200370625e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668762207031,0.0,0.0,9.970069368137048e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,7.36386064090766e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.0004729371576104,287.98846435546875,294.1499938964844,259.25,258.73712158203125,260.3636779785156,259.2641296386719,286.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891022419353021e-09,0.0010087756672874,-0.0171053763478994,0.0,0.0,0.0,-0.0082289921119809,60.0,-18.71196746826172,-0.0,-6.938322627547677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864074707031,0.0,0.0,9.467820200370625e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668762207031,0.0,0.0,9.970069368137048e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,7.36386064090766e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.0004729371576104,287.98846435546875,294.1499938964844,259.25,258.73712158203125,260.3636779785156,259.2641296386719,286.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891022419353021e-09,0.0010087756672874,-0.0171053763478994,0.0,0.0,0.0,-0.0082289921119809,60.0,-18.71196746826172,-0.0,-6.938322627547677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,9.461439185542986e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,9.963349293684588e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,7.358897710219026e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,9.963351476471872e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,0.0004726184124592,287.9756164550781,294.1499938964844,259.23663330078125,258.72320556640625,260.3436889648437,259.25860595703125,286.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811523789451712e-09,0.0010080959182232,-0.016897140070796,0.0,0.0,0.0,-0.0081895813345909,60.0,-18.69675064086914,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,9.461439185542986e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,9.963349293684588e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,7.358897710219026e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,9.963351476471872e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,0.0004726184124592,287.9756164550781,294.1499938964844,259.23663330078125,258.72320556640625,260.3436889648437,259.25860595703125,286.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811523789451712e-09,0.0010080959182232,-0.016897140070796,0.0,0.0,0.0,-0.0081895813345909,60.0,-18.69675064086914,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,9.456497355131432e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.958145528798924e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,7.355053821811453e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,9.958147711586209e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,0.0004723715537693,287.9627380371094,294.1499938964844,259.2223205566406,258.7080993652344,260.3238220214844,259.2509765625,286.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075761238113,6.749957037754939e-09,0.0010075693717226,-0.0167358759790658,0.0,0.0,0.0,-0.0081590600311756,60.0,-18.68541717529297,-0.0,-6.921737849552302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,9.456497355131432e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.958145528798924e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,7.355053821811453e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,9.958147711586209e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,0.0004723715537693,287.9627380371094,294.1499938964844,259.2223205566406,258.7080993652344,260.3238220214844,259.2509765625,286.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075761238113,6.749957037754939e-09,0.0010075693717226,-0.0167358759790658,0.0,0.0,0.0,-0.0081590600311756,60.0,-18.68541717529297,-0.0,-6.921737849552302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
