time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,9.454402606934308e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,9.955940186046064e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,7.353424734901637e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.955941641237588e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,0.0004722669254988,287.956298828125,294.1499938964844,259.21484375,258.7001647949219,260.3139343261719,259.24658203125,286.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.723865020319408e-09,0.001007346319966,-0.0166675299406051,0.0,0.0,0.0,-0.0081461248919367,60.0,-18.68081283569336,-0.0,-6.918672568190233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,9.452606900595129e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.954048437066376e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,7.352027751039714e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.95405061985366e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,0.0004721771983895,287.9498596191406,294.1499938964844,259.2071533203125,258.69195556640625,260.3040466308594,259.2418212890625,286.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701488253213483e-09,0.0010071549331769,-0.0166089162230491,0.0,0.0,0.0,-0.0081350319087505,60.0,-18.676958084106445,-0.0,-6.916043560067919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,9.449754725210369e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,9.95104492176324e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,7.349809311563149e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,9.951047104550526e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.0004720347351394,287.9369812011719,294.1499938964844,259.19122314453125,258.6747741699219,260.28436279296875,259.2311706542969,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068577248603,6.665959340068639e-09,0.0010068510891869,-0.0165158510208129,0.0,0.0,0.0,-0.0081174178048968,60.0,-18.671276092529297,-0.0,-6.911871963666273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,9.449754725210369e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,9.95104492176324e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,7.349809311563149e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,9.951047104550526e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.0004720347351394,287.9369812011719,294.1499938964844,259.19122314453125,258.6747741699219,260.28436279296875,259.2311706542969,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068577248603,6.665959340068639e-09,0.0010068510891869,-0.0165158510208129,0.0,0.0,0.0,-0.0081174178048968,60.0,-18.671276092529297,-0.0,-6.911871963666273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225646972656,0.0,0.0,9.447774209547788e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,9.948959632311016e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,7.348268991336226e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145080566406,0.0,0.0,9.94896108750254e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,0.0004719358112197,287.9241027832031,294.1499938964844,259.174560546875,258.6566772460937,260.26470947265625,259.21929931640625,286.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066466638818,6.641286187658579e-09,0.0010066400282084,-0.0164512209594249,0.0,0.0,0.0,-0.0081051867455244,60.0,-18.667932510375977,-0.0,-6.908975080932579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225646972656,0.0,0.0,9.447774209547788e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,9.948959632311016e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,7.348268991336226e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145080566406,0.0,0.0,9.94896108750254e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,0.0004719358112197,287.9241027832031,294.1499938964844,259.174560546875,258.6566772460937,260.26470947265625,259.21929931640625,286.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066466638818,6.641286187658579e-09,0.0010066400282084,-0.0164512209594249,0.0,0.0,0.0,-0.0081051867455244,60.0,-18.667932510375977,-0.0,-6.908975080932579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,9.446495823794976e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.947613580152392e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20172119140625,0.0,0.0,7.347275095526129e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20184326171875,0.0,0.0,9.947615035343917e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,0.0004718719574157,287.91119384765625,294.1499938964844,259.15728759765625,258.63775634765625,260.2451477050781,259.2061767578125,286.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625364257217825e-09,0.0010065039386972,-0.0164095163345336,0.0,0.0,0.0,-0.0080972937867045,60.0,-18.666791915893555,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,9.446495823794976e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.947613580152392e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20172119140625,0.0,0.0,7.347275095526129e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20184326171875,0.0,0.0,9.947615035343917e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,0.0004718719574157,287.91119384765625,294.1499938964844,259.15728759765625,258.63775634765625,260.2451477050781,259.2061767578125,286.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625364257217825e-09,0.0010065039386972,-0.0164095163345336,0.0,0.0,0.0,-0.0080972937867045,60.0,-18.666791915893555,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.445916657568888e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.947003854904324e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,7.346824713749811e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,9.947006037691608e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789855957031,0.0,0.0,0.0004718430282082,287.8983154296875,294.1499938964844,259.1394348144531,258.6180725097656,260.2255859375,259.1920166015625,286.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100644887425,6.618155801163539e-09,0.0010064422385767,-0.0163906328380107,0.0,0.0,0.0,-0.0080937193706631,60.0,-18.667478561401367,-0.0,-6.906260097139238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.445916657568888e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.947003854904324e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,7.346824713749811e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,9.947006037691608e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789855957031,0.0,0.0,0.0004718430282082,287.8983154296875,294.1499938964844,259.1394348144531,258.6180725097656,260.2255859375,259.1920166015625,286.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100644887425,6.618155801163539e-09,0.0010064422385767,-0.0163906328380107,0.0,0.0,0.0,-0.0080937193706631,60.0,-18.667478561401367,-0.0,-6.906260097139238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.445832256460562e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,9.946915088221432e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,7.346759230131283e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,9.946917271008716e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,0.0004718388372566,287.891845703125,294.1499938964844,259.1303405761719,258.6080017089844,260.2158203125,259.1845703125,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617108638806712e-09,0.0010064332745969,-0.0163878910243511,0.0,0.0,0.0,-0.0080932006239891,60.0,-18.668407440185547,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,9.445904288440944e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.946990758180618e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,7.346814527409151e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,9.94699221337214e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,0.0004718424170278,287.8853759765625,294.1499938964844,259.1211242675781,258.5977478027344,260.2060546875,259.1769104003906,286.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.61800347856456e-09,0.0010064409580081,-0.0163902342319488,0.0,0.0,0.0,-0.0080936439335346,60.0,-18.669740676879883,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0004718681448139,287.8724670410156,294.1499938964844,259.1023864746094,258.57684326171875,260.1865539550781,259.1610412597656,286.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244236762713635e-09,0.0010064957896247,-0.0164070520550012,0.0,0.0,0.0,-0.008096826262772,60.0,-18.67340087890625,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0004718681448139,287.8724670410156,294.1499938964844,259.1023864746094,258.57684326171875,260.1865539550781,259.1610412597656,286.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244236762713635e-09,0.0010064957896247,-0.0164070520550012,0.0,0.0,0.0,-0.008096826262772,60.0,-18.67340087890625,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,9.447406773688272e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,9.948573278961705e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0004719174758065,287.8595275878906,294.1499938964844,259.0833435058594,258.5554504394531,260.16705322265625,259.1443786621094,286.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636735161436036e-09,0.0010066010290756,-0.016439301893115,0.0,0.0,0.0,-0.0081029301509261,60.0,-18.678356170654297,-0.0,-6.908440752795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,9.447406773688272e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,9.948573278961705e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0004719174758065,287.8595275878906,294.1499938964844,259.0833435058594,258.5554504394531,260.16705322265625,259.1443786621094,286.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636735161436036e-09,0.0010066010290756,-0.016439301893115,0.0,0.0,0.0,-0.0081029301509261,60.0,-18.678356170654297,-0.0,-6.908440752795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.448798664379864e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.349066436290741e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.0004719870048575,287.8465881347656,294.1499938964844,259.06402587890625,258.5336303710937,260.1475524902344,259.12713623046875,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654077289169891e-09,0.0010067493421956,-0.0164847280830144,0.0,0.0,0.0,-0.0081115271896123,60.0,-18.684370040893555,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.448798664379864e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.349066436290741e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.0004719870048575,287.8465881347656,294.1499938964844,259.06402587890625,258.5336303710937,260.1475524902344,259.12713623046875,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654077289169891e-09,0.0010067493421956,-0.0164847280830144,0.0,0.0,0.0,-0.0081115271896123,60.0,-18.684370040893555,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.450572542846204e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.951907122740522e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,7.35044595785439e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.951908577932044e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004720756260212,287.8336486816406,294.1499938964844,259.0445556640625,258.5115051269531,260.1280517578125,259.1092834472656,286.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676182273679387e-09,0.0010069384006783,-0.0165426302701234,0.0,0.0,0.0,-0.0081224851310253,60.0,-18.691381454467773,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.450572542846204e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.951907122740522e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,7.35044595785439e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.951908577932044e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004720756260212,287.8336486816406,294.1499938964844,259.0445556640625,258.5115051269531,260.1280517578125,259.1092834472656,286.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676182273679387e-09,0.0010069384006783,-0.0165426302701234,0.0,0.0,0.0,-0.0081224851310253,60.0,-18.691381454467773,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.35121502657421e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0004721250443253,287.8271484375,294.1499938964844,259.0347595214844,258.5003662109375,260.1183166503906,259.1001892089844,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688510190144825e-09,0.0010070437565445,-0.0165749210864305,0.0,0.0,0.0,-0.0081285974010825,60.0,-18.695158004760746,-0.0,-6.914519445899715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.452639642404392e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.954083361662924e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,0.0004721788573078,287.8206787109375,294.1499938964844,259.02496337890625,258.4891662597656,260.1085510253906,259.09100341796875,286.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701934562869383e-09,0.0010071585420519,-0.0166100859642028,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.69912910461425,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,0.0004722957091871,287.8077087402344,294.1499938964844,259.0053405761719,258.4666442871094,260.08905029296875,259.07232666015625,286.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108591087157e-09,0.0010074077872559,-0.0166864451020956,0.0,0.0,0.0,-0.008149703964591,60.0,-18.70751953125,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,0.0004722957091871,287.8077087402344,294.1499938964844,259.0053405761719,258.4666442871094,260.08905029296875,259.07232666015625,286.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108591087157e-09,0.0010074077872559,-0.0166864451020956,0.0,0.0,0.0,-0.008149703964591,60.0,-18.70751953125,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,0.0004724224272649,287.7947082519531,294.1499938964844,258.9858093261719,258.4440612792969,260.06951904296875,259.0533447265625,286.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692628115019e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.716371536254883,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,0.0004724224272649,287.7947082519531,294.1499938964844,258.9858093261719,258.4440612792969,260.06951904296875,259.0533447265625,286.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692628115019e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.716371536254883,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004725564504042,287.7817077636719,294.1499938964844,258.96636962890625,258.4214782714844,260.0500183105469,259.0341796875,286.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.725528717041016,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004725564504042,287.7817077636719,294.1499938964844,258.96636962890625,258.4214782714844,260.0500183105469,259.0341796875,286.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.725528717041016,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,0.0004726938786916,287.7686767578125,294.1499938964844,258.9471435546875,258.3990173339844,260.0304870605469,259.014892578125,286.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73479080200196,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,0.0004726938786916,287.7686767578125,294.1499938964844,258.9471435546875,258.3990173339844,260.0304870605469,259.014892578125,286.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73479080200196,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.96640301309526e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,0.0004727632331196,287.7621765136719,294.1499938964844,258.9376220703125,258.3878479003906,260.0207214355469,259.0052490234375,286.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73942756652832,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,0.0004728318599518,287.75567626953125,294.1499938964844,258.9281921386719,258.3767395019531,260.0109558105469,258.99560546875,286.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.7440128326416,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.000472964864457,287.7426147460937,294.1499938964844,258.9095764160156,258.354736328125,259.991455078125,258.9763488769531,286.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75289726257324,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.000472964864457,287.7426147460937,294.1499938964844,258.9095764160156,258.354736328125,259.991455078125,258.9763488769531,286.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75289726257324,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.000473091378808,287.7295837402344,294.1499938964844,258.89141845703125,258.3330993652344,259.9719543457031,258.9572448730469,286.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559592805391e-09,0.0010091050062328,-0.0172063168138265,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.761375427246094,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.000473091378808,287.7295837402344,294.1499938964844,258.89141845703125,258.3330993652344,259.9719543457031,258.9572448730469,286.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559592805391e-09,0.0010091050062328,-0.0172063168138265,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.761375427246094,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,0.0004732034576591,287.7165222167969,294.1499938964844,258.8737487792969,258.3118591308594,259.9525146484375,258.9384155273437,286.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512344030192e-09,0.0010093440068885,-0.0172795336693525,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.7690372467041,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,0.0004732034576591,287.7165222167969,294.1499938964844,258.8737487792969,258.3118591308594,259.9525146484375,258.9384155273437,286.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512344030192e-09,0.0010093440068885,-0.0172795336693525,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.7690372467041,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,0.0004733005480375,287.70343017578125,294.1499938964844,258.8566589355469,258.2911682128906,259.9330749511719,258.9198608398437,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981734745892254e-09,0.001009551109746,-0.0173429790884256,0.0,0.0,0.0,-0.0082739610224962,60.0,-18.77587890625,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
