time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,0.0004733005480375,287.70343017578125,294.1499938964844,258.8566589355469,258.2911682128906,259.9330749511719,258.9198608398437,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981734745892254e-09,0.001009551109746,-0.0173429790884256,0.0,0.0,0.0,-0.0082739610224962,60.0,-18.77587890625,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,0.000473339256132,287.6968994140625,294.1499938964844,258.8483581542969,258.2810363769531,259.9233703613281,258.9107971191406,286.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.9913888012251846e-09,0.0010096336482092,-0.0173682682216167,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.77873992919922,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.476571722188964e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,0.0004733743553515,287.6903686523437,294.1499938964844,258.8402404785156,258.2710876464844,259.9136962890625,258.9017944335937,286.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78141212463379,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0004734208632726,287.6772766113281,294.1499938964844,258.8245544433594,258.2516784667969,259.8943786621094,258.8842468261719,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785512924194336,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0004734208632726,287.6772766113281,294.1499938964844,258.8245544433594,258.2516784667969,259.8943786621094,258.8842468261719,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785512924194336,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,0.0004734376270789,287.6641540527344,294.1499938964844,258.8096618652344,258.2330322265625,259.8751525878906,258.8672790527344,286.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015927838693869e-09,0.0010098435450345,-0.0174325425177812,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.788009643554688,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,0.0004734376270789,287.6641540527344,294.1499938964844,258.8096618652344,258.2330322265625,259.8751525878906,258.8672790527344,286.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015927838693869e-09,0.0010098435450345,-0.0174325425177812,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.788009643554688,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,7.371383253484964e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.000473420281196,287.65106201171875,294.1499938964844,258.795654296875,258.2152404785156,259.8559875488281,258.8509521484375,286.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.788713455200195,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,7.371383253484964e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.000473420281196,287.65106201171875,294.1499938964844,258.795654296875,258.2152404785156,259.8559875488281,258.8509521484375,286.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.788713455200195,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.00047336431453,287.637939453125,294.1499938964844,258.7826232910156,258.1983947753906,259.8369140625,258.8353271484375,286.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78740882873535,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.00047336431453,287.637939453125,294.1499938964844,258.7826232910156,258.1983947753906,259.8369140625,258.8353271484375,286.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78740882873535,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,9.475480328546836e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,0.0004733197856694,287.6313781738281,294.1499938964844,258.7764892578125,258.1903686523437,259.82745361328125,258.8278503417969,286.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865491170162394e-09,0.0010095924371853,-0.017355591058731,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78582000732422,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,0.0004732655943371,287.6248474121094,294.1499938964844,258.7705993652344,258.1825866699219,259.8179931640625,258.820556640625,285.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78370857238769,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,0.0004731204826384,287.6117248535156,294.1499938964844,258.7597045898437,258.1678466796875,259.7992248535156,258.8067321777344,285.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.777507781982425,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,0.0004731204826384,287.6117248535156,294.1499938964844,258.7597045898437,258.1678466796875,259.7992248535156,258.8067321777344,285.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.777507781982425,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88671875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.050000000745058,0.0004729330248665,287.5986022949219,291.1499938964844,258.75,258.1543273925781,259.78057861328125,258.7938232421875,285.9725341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087611566287e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.76892471313477,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88671875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.050000000745058,0.0004729330248665,287.5986022949219,291.1499938964844,258.75,258.1543273925781,259.78057861328125,258.7938232421875,285.9725341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087611566287e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.76892471313477,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863037109375,0.6355262398719788,0.050000000745058,0.0408352501690387,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835266113281,0.6355262398719788,0.050000000745058,0.0430014841258525,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.6355262398719788,0.050000000745058,0.0317607522010803,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850830078125,0.6355262398719788,0.050000000745058,0.0430014841258525,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835266113281,0.6355262398719788,0.050000000745058,0.2039805203676223,286.3548889160156,291.1499938964844,258.7456359863281,258.1480407714844,279.670654296875,284.544189453125,285.7789611816406,1.0,0.1097083166241645,0.1345566064119339,0.1345566064119339,1.0,1.0,-0.4350592792034149,0.0034357879776507,0.4316234886646271,-0.1164022460579872,0.0,0.0,0.0,10.189961433410645,60.0,-543.0422973632812,-0.0,12.276450157165527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.6324864625930786,0.050000000745058,0.0452320910990238,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.6324864625930786,0.050000000745058,0.0476315692067146,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.6324864625930786,0.050000000745058,0.0351805128157138,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.6324864625930786,0.050000000745058,0.0476315692067146,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.6324864625930786,0.050000000745058,0.2259436547756195,285.53045654296875,291.1499938964844,258.7416381835937,258.1420593261719,282.3369445800781,290.9245300292969,285.2469787597656,1.0,0.1210848838090896,0.2691132128238678,0.2691132128238678,1.0,1.0,-0.4819549322128296,0.0386649668216705,0.443289965391159,-0.0928066745400428,0.0,0.0,0.0,12.516697883605955,60.0,-883.2127075195312,-0.0,16.677629470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938094581324682e-21,-7.542174664121686e-21,2.604080486693788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0456770248711109,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0481001064181327,290.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0355265736579895,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0481001064181327,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.2281661927700042,284.7330017089844,291.1499938964844,258.7347412109375,258.1310729980469,281.54498291015625,291.2237243652344,284.5927734375,1.0,0.140571042895317,0.5382264256477356,0.5382264256477356,1.0,1.0,-0.4866985082626343,0.155539721250534,0.3311587870121002,0.0225764699280262,0.0,0.0,1.0,20.06277275085449,60.0,-831.7572021484375,-3220.8603515625,23.178815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,303.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,4015.6083984375,18000.0,0.0,0.0,9.858775592874736e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04923827201128,0.0492392480373382,-9.739796951180324e-07,0.0,1.000540379436643e-07,0.0,0.0,0.4712108671665191,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0456770248711109,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0481001064181327,290.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0355265736579895,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.0481001064181327,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5716185569763184,0.050000000745058,0.2281661927700042,284.7330017089844,291.1499938964844,258.7347412109375,258.1310729980469,281.54498291015625,291.2237243652344,284.5927734375,1.0,0.140571042895317,0.5382264256477356,0.5382264256477356,1.0,1.0,-0.4866985082626343,0.155539721250534,0.3311587870121002,0.0225764699280262,0.0,0.0,1.0,20.06277275085449,60.0,-831.7572021484375,-3220.8603515625,23.178815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,303.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,4015.6083984375,18000.0,0.0,0.0,9.858775592874736e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04923827201128,0.0492392480373382,-9.739796951180324e-07,0.0,1.000540379436643e-07,0.0,0.0,0.4712108671665191,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5497563481330872,0.050000000745058,0.0458142384886741,290.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.5497563481330872,0.050000000745058,0.0482446029782295,290.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.5497563481330872,0.050000000745058,0.0356332994997501,290.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.5497563481330872,0.050000000745058,0.0482446029782295,291.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.5497563481330872,0.050000000745058,0.2288516163825988,284.6927185058594,291.1499938964844,258.7317810058594,258.1260070800781,278.94598388671875,291.2169494628906,285.0638732910156,1.0,0.1489654034376144,0.6304070949554443,0.6304070949554443,1.0,1.0,-0.4881604015827179,0.1871210038661956,0.3010393679141998,0.053805224597454,0.0,0.0,1.0,23.734390258789062,60.0,1561.2529296875,-7565.564453125,26.326860427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6202392578125,308.6749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,4349.5712890625,19080.0,0.0,0.0,0.0151988482102751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638018786907196,0.638022243976593,-3.455570094956784e-06,0.0,1.5424899174831808e-05,0.0,0.0,29.53765106201172,0.0,0.0,0.0,0.3961996138095855,4.0,0.0,1.0
453960,290.4457397460937,297.1499938964844,293.1499938964844,0.0010792749235406,-97.45088958740234,287.103271484375,0.5329235792160034,0.050000000745058,0.0459451116621494,290.9478454589844,297.1499938964844,293.1499938964844,0.0008697066805325,-82.69414520263672,286.8037109375,0.5329235792160034,0.050000000745058,0.0483824163675308,290.3995056152344,297.1499938964844,293.1499938964844,0.0005548589979298,-38.95719528198242,286.22125244140625,0.5329235792160034,0.050000000745058,0.0357350893318653,290.1927795410156,297.1499938964844,293.1499938964844,0.0006517113070003,-61.96653366088867,286.36163330078125,0.5329235792160034,0.050000000745058,0.0483824163675308,291.2168273925781,297.1499938964844,293.1499938964844,0.0006765939178876,-305.1654052734375,286.51837158203125,0.5329235792160034,0.050000000745058,0.2295053601264953,285.77001953125,291.1499938964844,258.7291259765625,258.1212463378906,278.9724426269531,291.21563720703125,286.4283142089844,1.0,0.1565259546041488,0.6226297616958618,0.6226297616958618,1.0,1.0,-0.4895550310611725,0.1844181567430496,0.305136889219284,0.0509412288665771,0.0,0.0,1.0,27.23526382446289,60.0,2543.397705078125,-7717.37255859375,29.355918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1963806152344,308.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,9831.943359375,19080.0,0.0,0.0,0.0339659340679645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070667266845703,1.0070751905441284,-8.382109626836609e-06,0.0,3.447110429988243e-05,0.0,0.0,113.6339111328125,0.0,0.0,0.0,0.567106306552887,4.0,0.0,1.0
454020,290.4842834472656,297.1499938964844,293.1499938964844,0.0020777338650077,-176.66307067871094,290.64312744140625,0.5099884271621704,0.050000000745058,0.0461837537586689,290.9657897949219,297.1499938964844,293.1499938964844,0.0017242917092517,-154.39540100097656,290.1357116699219,0.5099884271621704,0.050000000745058,0.0486337170004844,290.4359436035156,297.1499938964844,293.1499938964844,0.0016234315698966,-107.36585998535156,289.9281005859375,0.5099884271621704,0.050000000745058,0.0359206981956958,290.2303466796875,297.1499938964844,293.1499938964844,0.0017992439679801,-161.1060791015625,290.1778564453125,0.5099884271621704,0.050000000745058,0.0486337170004844,291.24334716796875,297.1499938964844,293.1499938964844,0.0014137038961052,-600.4675903320312,289.6893310546875,0.5099884271621704,0.050000000745058,0.2306974083185196,287.7791442871094,291.1499938964844,258.72479248046875,258.1125183105469,279.06134033203125,291.2381591796875,288.1220703125,1.0,0.1693576872348785,0.6186031103134155,0.6186031103134155,1.0,1.0,-0.4920979738235473,0.1843384057283401,0.307759553194046,0.0506515428423881,0.0,0.0,1.0,33.620784759521484,60.0,2258.291259765625,-7400.07470703125,34.92290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0306396484375,306.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,16169.73828125,19080.0,0.0,0.0,0.0720618143677711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293345332145691,1.2933591604232788,-1.3814489648211747e-05,0.0,7.313357491511852e-05,0.0,0.0,240.54641723632807,0.0,0.0,0.0,0.7109581232070923,4.0,0.0,1.0
454080,290.4842834472656,297.1499938964844,293.1499938964844,0.0020777338650077,-176.66307067871094,290.64312744140625,0.5099884271621704,0.050000000745058,0.0461837537586689,290.9657897949219,297.1499938964844,293.1499938964844,0.0017242917092517,-154.39540100097656,290.1357116699219,0.5099884271621704,0.050000000745058,0.0486337170004844,290.4359436035156,297.1499938964844,293.1499938964844,0.0016234315698966,-107.36585998535156,289.9281005859375,0.5099884271621704,0.050000000745058,0.0359206981956958,290.2303466796875,297.1499938964844,293.1499938964844,0.0017992439679801,-161.1060791015625,290.1778564453125,0.5099884271621704,0.050000000745058,0.0486337170004844,291.24334716796875,297.1499938964844,293.1499938964844,0.0014137038961052,-600.4675903320312,289.6893310546875,0.5099884271621704,0.050000000745058,0.2306974083185196,287.7791442871094,291.1499938964844,258.72479248046875,258.1125183105469,279.06134033203125,291.2381591796875,288.1220703125,1.0,0.1693576872348785,0.6186031103134155,0.6186031103134155,1.0,1.0,-0.4920979738235473,0.1843384057283401,0.307759553194046,0.0506515428423881,0.0,0.0,1.0,33.620784759521484,60.0,2258.291259765625,-7400.07470703125,34.92290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0306396484375,306.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,16169.73828125,19080.0,0.0,0.0,0.0720618143677711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293345332145691,1.2933591604232788,-1.3814489648211747e-05,0.0,7.313357491511852e-05,0.0,0.0,240.54641723632807,0.0,0.0,0.0,0.7109581232070923,4.0,0.0,1.0
454140,290.5380554199219,297.1499938964844,293.1499938964844,0.0029330977704375,-239.871337890625,293.00927734375,0.4957999587059021,0.050000000745058,0.0463874861598014,290.9965209960937,297.1499938964844,293.1499938964844,0.0024601754266768,-212.0552673339844,292.3446350097656,0.4957999587059021,0.050000000745058,0.0488482601940631,290.4843444824219,297.1499938964844,293.1499938964844,0.002536387881264,-161.4617462158203,292.4163513183594,0.4957999587059021,0.050000000745058,0.0360791571438312,290.2785949707031,297.1499938964844,293.1499938964844,0.002784342970699,-239.8771514892578,292.76239013671875,0.4957999587059021,0.050000000745058,0.0488482601940631,291.2832336425781,297.1499938964844,293.1499938964844,0.0020391382277011,-833.936279296875,291.752685546875,0.4957999587059021,0.050000000745058,0.2317151129245758,288.9488830566406,291.1499938964844,258.7215881347656,258.1047668457031,279.1124572753906,291.27667236328125,289.1929931640625,1.0,0.1795253306627273,0.617648720741272,0.617648720741272,1.0,1.0,-0.4942689836025238,0.1847863048315048,0.3094826936721802,0.0510709695518016,0.0,0.0,1.0,39.07393264770508,60.0,1662.5589599609375,-7119.05517578125,39.72137069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7069091796875,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18249.123046875,20160.0,0.0,0.0,0.1086904183030128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739919662475586,1.3740075826644895,-1.5591005649184808e-05,0.0,0.000110306951683,0.0,0.0,288.40869140625,0.0,0.0,0.0,0.7664431929588318,4.0,0.0,1.0
454200,290.5380554199219,297.1499938964844,293.1499938964844,0.0029330977704375,-239.871337890625,293.00927734375,0.4957999587059021,0.050000000745058,0.0463874861598014,290.9965209960937,297.1499938964844,293.1499938964844,0.0024601754266768,-212.0552673339844,292.3446350097656,0.4957999587059021,0.050000000745058,0.0488482601940631,290.4843444824219,297.1499938964844,293.1499938964844,0.002536387881264,-161.4617462158203,292.4163513183594,0.4957999587059021,0.050000000745058,0.0360791571438312,290.2785949707031,297.1499938964844,293.1499938964844,0.002784342970699,-239.8771514892578,292.76239013671875,0.4957999587059021,0.050000000745058,0.0488482601940631,291.2832336425781,297.1499938964844,293.1499938964844,0.0020391382277011,-833.936279296875,291.752685546875,0.4957999587059021,0.050000000745058,0.2317151129245758,288.9488830566406,291.1499938964844,258.7215881347656,258.1047668457031,279.1124572753906,291.27667236328125,289.1929931640625,1.0,0.1795253306627273,0.617648720741272,0.617648720741272,1.0,1.0,-0.4942689836025238,0.1847863048315048,0.3094826936721802,0.0510709695518016,0.0,0.0,1.0,39.07393264770508,60.0,1662.5589599609375,-7119.05517578125,39.72137069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7069091796875,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18249.123046875,20160.0,0.0,0.0,0.1086904183030128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739919662475586,1.3740075826644895,-1.5591005649184808e-05,0.0,0.000110306951683,0.0,0.0,288.40869140625,0.0,0.0,0.0,0.7664431929588318,4.0,0.0,1.0
454260,290.5943298339844,297.1499938964844,293.1499938964844,0.003681996371597,-290.9868469238281,294.83258056640625,0.4860917925834656,0.050000000745058,0.0465561300516128,291.0307312011719,297.1499938964844,293.1499938964844,0.0030995912384241,-258.8766174316406,294.0473937988281,0.4860917925834656,0.050000000745058,0.0490258447825908,290.5355224609375,297.1499938964844,293.1499938964844,0.0033284809906035,-205.102294921875,294.3342590332031,0.4860917925834656,0.050000000745058,0.0362103246152401,290.3292541503906,297.1499938964844,293.1499938964844,0.0036487069446593,-303.73779296875,294.7616577148437,0.4860917925834656,0.050000000745058,0.0490258447825908,291.3271179199219,297.1499938964844,293.1499938964844,0.0025704924482852,-1019.7260131835938,293.3262023925781,0.4860917925834656,0.050000000745058,0.2325575053691864,289.8348083496094,291.1499938964844,258.7194519042969,258.0979309082031,279.1412353515625,291.3202819824219,290.02813720703125,1.0,0.1874935328960418,0.6183465123176575,0.6183465123176575,1.0,1.0,-0.4960660636425018,0.1854556202888488,0.3106104433536529,0.0518899038434028,0.0,0.0,1.0,43.589630126953125,48.0,1222.5869140625,-7005.92529296875,43.7258186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1081848144531,304.9365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,19753.470703125,20160.0,0.0,0.0,0.1418658941984176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295024871826172,1.4295192956924438,-1.6876234440132976e-05,0.0,0.0001439758489141,0.0,0.0,324.79608154296875,0.0,0.0,0.0,0.7810359001159668,4.0,0.0,1.0
454320,290.5943298339844,297.1499938964844,293.1499938964844,0.003681996371597,-290.9868469238281,294.83258056640625,0.4860917925834656,0.050000000745058,0.0465561300516128,291.0307312011719,297.1499938964844,293.1499938964844,0.0030995912384241,-258.8766174316406,294.0473937988281,0.4860917925834656,0.050000000745058,0.0490258447825908,290.5355224609375,297.1499938964844,293.1499938964844,0.0033284809906035,-205.102294921875,294.3342590332031,0.4860917925834656,0.050000000745058,0.0362103246152401,290.3292541503906,297.1499938964844,293.1499938964844,0.0036487069446593,-303.73779296875,294.7616577148437,0.4860917925834656,0.050000000745058,0.0490258447825908,291.3271179199219,297.1499938964844,293.1499938964844,0.0025704924482852,-1019.7260131835938,293.3262023925781,0.4860917925834656,0.050000000745058,0.2325575053691864,289.8348083496094,291.1499938964844,258.7194519042969,258.0979309082031,279.1412353515625,291.3202819824219,290.02813720703125,1.0,0.1874935328960418,0.6183465123176575,0.6183465123176575,1.0,1.0,-0.4960660636425018,0.1854556202888488,0.3106104433536529,0.0518899038434028,0.0,0.0,1.0,43.589630126953125,48.0,1222.5869140625,-7005.92529296875,43.7258186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1081848144531,304.9365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,19753.470703125,20160.0,0.0,0.0,0.1418658941984176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295024871826172,1.4295192956924438,-1.6876234440132976e-05,0.0,0.0001439758489141,0.0,0.0,324.79608154296875,0.0,0.0,0.0,0.7810359001159668,4.0,0.0,1.0
454380,290.6484069824219,297.1499938964844,293.1499938964844,0.0043476116843521,-332.5120544433594,296.30743408203125,0.4838101863861084,0.050000000745058,0.0465981140732765,291.0646667480469,297.1499938964844,293.1499938964844,0.0036586080677807,-297.03106689453125,295.4258728027344,0.4838101863861084,0.050000000745058,0.049070056527853,290.5856018066406,297.1499938964844,293.1499938964844,0.00402587139979,-240.5191345214844,295.8834533691406,0.4838101863861084,0.050000000745058,0.0362429767847061,290.3785095214844,297.1499938964844,293.1499938964844,0.004423071630299,-355.8136291503906,296.38153076171875,0.4838101863861084,0.050000000745058,0.049070056527853,291.3707580566406,297.1499938964844,293.1499938964844,0.0030220844782888,-1168.111083984375,294.5877685546875,0.4838101863861084,0.050000000745058,0.2327672243118286,290.5471496582031,291.1499938964844,258.7182922363281,258.0919494628906,279.1574401855469,291.3641357421875,290.705322265625,1.0,0.1889442205429077,0.6199763417243958,0.6199763417243958,1.0,1.0,-0.4965137839317322,0.1858012080192566,0.3107125759124756,0.0528205260634422,0.0,0.0,1.0,44.71944046020508,36.0,934.6488037109376,-7010.97412109375,44.73173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0990600585937,304.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.919921875,20160.0,0.0,0.0,0.1703137755393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401891231536863,1.4402061700820925,-1.7129503248725086e-05,0.0,0.0001728468341752,0.0,0.0,332.1350402832031,0.0,0.0,0.0,0.7863895297050476,4.0,0.0,1.0
454440,290.6484069824219,297.1499938964844,293.1499938964844,0.0043476116843521,-332.5120544433594,296.30743408203125,0.4838101863861084,0.050000000745058,0.0465981140732765,291.0646667480469,297.1499938964844,293.1499938964844,0.0036586080677807,-297.03106689453125,295.4258728027344,0.4838101863861084,0.050000000745058,0.049070056527853,290.5856018066406,297.1499938964844,293.1499938964844,0.00402587139979,-240.5191345214844,295.8834533691406,0.4838101863861084,0.050000000745058,0.0362429767847061,290.3785095214844,297.1499938964844,293.1499938964844,0.004423071630299,-355.8136291503906,296.38153076171875,0.4838101863861084,0.050000000745058,0.049070056527853,291.3707580566406,297.1499938964844,293.1499938964844,0.0030220844782888,-1168.111083984375,294.5877685546875,0.4838101863861084,0.050000000745058,0.2327672243118286,290.5471496582031,291.1499938964844,258.7182922363281,258.0919494628906,279.1574401855469,291.3641357421875,290.705322265625,1.0,0.1889442205429077,0.6199763417243958,0.6199763417243958,1.0,1.0,-0.4965137839317322,0.1858012080192566,0.3107125759124756,0.0528205260634422,0.0,0.0,1.0,44.71944046020508,36.0,934.6488037109376,-7010.97412109375,44.73173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0990600585937,304.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.919921875,20160.0,0.0,0.0,0.1703137755393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401891231536863,1.4402061700820925,-1.7129503248725086e-05,0.0,0.0001728468341752,0.0,0.0,332.1350402832031,0.0,0.0,0.0,0.7863895297050476,4.0,0.0,1.0
454500,290.6740417480469,297.1499938964844,293.1499938964844,0.0046576457098126,-350.4714050292969,296.9504699707031,0.485031247138977,0.050000000745058,0.0465755760669708,291.0809631347656,297.1499938964844,293.1499938964844,0.0039151674136519,-313.5802917480469,296.02734375,0.485031247138977,0.050000000745058,0.0490463264286518,290.609375,297.1499938964844,293.1499938964844,0.0043496438302099,-255.8729553222656,296.5586853027344,0.485031247138977,0.050000000745058,0.0362254492938518,290.402099609375,297.1499938964844,293.1499938964844,0.0047870627604424,-378.3923950195313,297.08819580078125,0.485031247138977,0.050000000745058,0.0490463264286518,291.39178466796875,297.1499938964844,293.1499938964844,0.0032245174515992,-1231.5631103515625,295.1344909667969,0.485031247138977,0.050000000745058,0.2326546460390091,290.85675048828125,291.1499938964844,258.7180480957031,258.0892028808594,279.1626281738281,291.3853454589844,291.00323486328125,1.0,0.1877530366182327,0.6210058927536011,0.6210058927536011,1.0,1.0,-0.4962737262248993,0.1858357787132263,0.310437947511673,0.0532963052392005,0.0,0.0,1.0,44.12063980102539,36.0,840.0647583007812,-7053.32763671875,44.19786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.271240234375,305.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.75,21240.0,0.0,0.0,0.1825378239154815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420852661132812,1.4421024322509766,-1.7174639651784673e-05,0.0,0.0001852526911534,0.0,0.0,333.4486694335937,0.0,0.0,0.0,0.8023394346237183,4.0,0.0,1.0
454560,290.6986694335937,297.1499938964844,293.1499938964844,0.0049552801065146,-366.7923889160156,297.5453796386719,0.4875440001487732,0.050000000745058,0.0465297177433967,291.0966491699219,297.1499938964844,293.1499938964844,0.004159141331911,-328.6688232421875,296.58465576171875,0.4875440001487732,0.050000000745058,0.0489980354905128,290.63201904296875,297.1499938964844,293.1499938964844,0.004660609178245,-269.8849792480469,297.1838684082031,0.4875440001487732,0.050000000745058,0.036189779639244,290.42486572265625,297.1499938964844,293.1499938964844,0.005139703862369,-398.9952697753906,297.7421569824219,0.4875440001487732,0.050000000745058,0.0489980354905128,291.412109375,297.1499938964844,293.1499938964844,0.0034139449708163,-1288.9100341796875,295.6394958496094,0.4875440001487732,0.050000000745058,0.2324255853891372,291.1454467773437,291.1499938964844,258.7179870605469,258.086669921875,279.16656494140625,291.4059143066406,291.2843322753906,1.0,0.185476079583168,0.6221327781677246,0.6221327781677246,1.0,1.0,-0.4957851767539978,0.1857897192239761,0.3099954724311828,0.0537738651037216,0.0,0.0,0.9915906190872192,42.8984260559082,25.0,776.5844116210938,-7128.83642578125,43.1099739074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5360717773437,305.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,20894.9921875,21240.0,0.0,0.0,0.1933959275484085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694889783859253,1.469506859779358,-1.7838316125562415e-05,0.0,0.0001962722890311,0.0,0.0,352.8849182128906,0.0,0.0,0.0,0.8026670217514038,4.0,0.0,1.0
454620,290.7445983886719,297.1499938964844,293.1499938964844,0.0055183484219014,-394.9459533691406,298.6238708496094,0.4957262277603149,0.050000000745058,0.0463886708021163,291.1261291503906,297.1499938964844,293.1499938964844,0.0046129757538437,-354.7566223144531,297.5980834960937,0.4957262277603149,0.050000000745058,0.0488495044410228,290.6739807128906,297.1499938964844,293.1499938964844,0.0052491840906441,-294.19580078125,298.3177795410156,0.4957262277603149,0.050000000745058,0.0360800772905349,290.467041015625,297.1499938964844,293.1499938964844,0.0058174133300781,-434.8076171875,298.9278869628906,0.4957262277603149,0.050000000745058,0.0488495044410228,291.45037841796875,297.1499938964844,293.1499938964844,0.0037576886825263,-1386.765625,296.5559997558594,0.4957262277603149,0.050000000745058,0.2317210137844085,291.685546875,291.1499938964844,258.718505859375,258.08203125,279.1717224121094,291.4446716308594,291.8138732910156,1.0,0.1785156726837158,0.6245887279510498,0.6245887279510498,1.0,1.0,-0.4942823946475982,0.185517743229866,0.308764636516571,0.0547339171171188,0.0,0.0,0.8836713433265686,39.13533782958984,25.0,696.6925659179688,-7278.15185546875,39.773738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28338623046875,306.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22222.763671875,21240.0,0.0,0.0,0.2109677642583847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117581844329834,1.4117752313613892,-1.7128511899500154e-05,0.0,0.0002141054719686,0.0,0.0,321.4071655273437,0.0,0.0,0.0,0.773745059967041,4.0,0.0,1.0
