time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7445983886719,297.1499938964844,293.1499938964844,0.0055183484219014,-394.9459533691406,298.6238708496094,0.4957262277603149,0.050000000745058,0.0463886708021163,291.1261291503906,297.1499938964844,293.1499938964844,0.0046129757538437,-354.7566223144531,297.5980834960937,0.4957262277603149,0.050000000745058,0.0488495044410228,290.6739807128906,297.1499938964844,293.1499938964844,0.0052491840906441,-294.19580078125,298.3177795410156,0.4957262277603149,0.050000000745058,0.0360800772905349,290.467041015625,297.1499938964844,293.1499938964844,0.0058174133300781,-434.8076171875,298.9278869628906,0.4957262277603149,0.050000000745058,0.0488495044410228,291.45037841796875,297.1499938964844,293.1499938964844,0.0037576886825263,-1386.765625,296.5559997558594,0.4957262277603149,0.050000000745058,0.2317210137844085,291.685546875,291.1499938964844,258.718505859375,258.08203125,279.1717224121094,291.4446716308594,291.8138732910156,1.0,0.1785156726837158,0.6245887279510498,0.6245887279510498,1.0,1.0,-0.4942823946475982,0.185517743229866,0.308764636516571,0.0547339171171188,0.0,0.0,0.8836713433265686,39.13533782958984,25.0,696.6925659179688,-7278.15185546875,39.773738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28338623046875,306.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22222.763671875,21240.0,0.0,0.0,0.2109677642583847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117581844329834,1.4117752313613892,-1.7128511899500154e-05,0.0,0.0002141054719686,0.0,0.0,321.4071655273437,0.0,0.0,0.0,0.773745059967041,4.0,0.0,1.0
454740,290.78570556640625,297.1499938964844,293.1499938964844,0.0060635907575488,-419.255615234375,299.5806884765625,0.5031082630157471,0.050000000745058,0.0462759584188461,291.1530456542969,297.1499938964844,293.1499938964844,0.0050415787845849,-377.2738342285156,298.4989318847656,0.5031082630157471,0.050000000745058,0.0487308129668235,290.71173095703125,297.1499938964844,293.1499938964844,0.0058181076310575,-315.2035827636719,299.3230895996094,0.5031082630157471,0.050000000745058,0.0359924137592315,290.5047302246094,297.1499938964844,293.1499938964844,0.0064869518391788,-465.8709716796875,299.97979736328125,0.5031082630157471,0.050000000745058,0.0487308129668235,291.4853820800781,297.1499938964844,293.1499938964844,0.0040719620883464,-1469.9432373046875,297.3686218261719,0.5031082630157471,0.050000000745058,0.2311580032110214,292.1789855957031,291.1499938964844,258.7196960449219,258.0779724121094,279.1744689941406,291.48016357421875,292.2934875488281,1.0,0.1731333136558532,0.6271858215332031,0.6271858215332031,1.0,1.0,-0.4930813014507293,0.1853649765253067,0.3077163100242615,0.0557829774916172,0.0,0.0,0.7129833102226257,36.13043594360352,25.0,621.3143920898438,-7357.54931640625,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24090576171875,306.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24648.662109375,20160.0,0.0,0.0,0.2230010330677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1550906896591189,1.155104398727417,-1.367641016258858e-05,0.0,0.0002263177011627,0.0,0.0,199.1824645996093,0.0,0.0,0.0,0.6380612850189209,4.0,0.0,1.0
454800,290.78570556640625,297.1499938964844,293.1499938964844,0.0060635907575488,-419.255615234375,299.5806884765625,0.5031082630157471,0.050000000745058,0.0462759584188461,291.1530456542969,297.1499938964844,293.1499938964844,0.0050415787845849,-377.2738342285156,298.4989318847656,0.5031082630157471,0.050000000745058,0.0487308129668235,290.71173095703125,297.1499938964844,293.1499938964844,0.0058181076310575,-315.2035827636719,299.3230895996094,0.5031082630157471,0.050000000745058,0.0359924137592315,290.5047302246094,297.1499938964844,293.1499938964844,0.0064869518391788,-465.8709716796875,299.97979736328125,0.5031082630157471,0.050000000745058,0.0487308129668235,291.4853820800781,297.1499938964844,293.1499938964844,0.0040719620883464,-1469.9432373046875,297.3686218261719,0.5031082630157471,0.050000000745058,0.2311580032110214,292.1789855957031,291.1499938964844,258.7196960449219,258.0779724121094,279.1744689941406,291.48016357421875,292.2934875488281,1.0,0.1731333136558532,0.6271858215332031,0.6271858215332031,1.0,1.0,-0.4930813014507293,0.1853649765253067,0.3077163100242615,0.0557829774916172,0.0,0.0,0.7129833102226257,36.13043594360352,25.0,621.3143920898438,-7357.54931640625,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24090576171875,306.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24648.662109375,20160.0,0.0,0.0,0.2230010330677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1550906896591189,1.155104398727417,-1.367641016258858e-05,0.0,0.0002263177011627,0.0,0.0,199.1824645996093,0.0,0.0,0.0,0.6380612850189209,4.0,0.0,1.0
454860,290.8223876953125,297.1499938964844,293.1499938964844,0.0066291741095483,-443.2501831054688,300.42303466796875,0.5094307661056519,0.050000000745058,0.0461907759308815,291.1774597167969,297.1499938964844,293.1499938964844,0.0054735173471271,-399.3681640625,299.2865600585937,0.5094307661056519,0.050000000745058,0.0486411117017269,290.7454833984375,297.1499938964844,293.1499938964844,0.0064053675159811,-335.66619873046875,300.2076110839844,0.5094307661056519,0.050000000745058,0.0359261594712734,290.53826904296875,297.1499938964844,293.1499938964844,0.0071940580382943,-496.22998046875,300.9100036621094,0.5094307661056519,0.050000000745058,0.0486411117017269,291.51708984375,297.1499938964844,293.1499938964844,0.004378667101264,-1550.83056640625,298.0695495605469,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5765686035156,291.1499938964844,258.72149658203125,258.0743713378906,279.17584228515625,291.51239013671875,292.6469421386719,1.0,0.1688335984945297,0.6298461556434631,0.6298461556434631,1.0,1.0,-0.4921735823154449,0.1853121519088745,0.3068614304065704,0.0568972155451774,0.0,0.0,0.4944536983966827,33.86203384399414,25.0,401.6705932617188,-7017.08251953125,35.131202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3728942871094,306.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24916.439453125,20160.0,0.0,0.0,0.2291175425052642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373938322067261,0.6374019384384155,-8.101917956082616e-06,0.0,0.0002325251698493,0.0,0.0,56.21677017211914,0.0,0.0,0.0,0.4399880468845367,4.0,0.0,1.0
454920,290.8223876953125,297.1499938964844,293.1499938964844,0.0066291741095483,-443.2501831054688,300.42303466796875,0.5094307661056519,0.050000000745058,0.0461907759308815,291.1774597167969,297.1499938964844,293.1499938964844,0.0054735173471271,-399.3681640625,299.2865600585937,0.5094307661056519,0.050000000745058,0.0486411117017269,290.7454833984375,297.1499938964844,293.1499938964844,0.0064053675159811,-335.66619873046875,300.2076110839844,0.5094307661056519,0.050000000745058,0.0359261594712734,290.53826904296875,297.1499938964844,293.1499938964844,0.0071940580382943,-496.22998046875,300.9100036621094,0.5094307661056519,0.050000000745058,0.0486411117017269,291.51708984375,297.1499938964844,293.1499938964844,0.004378667101264,-1550.83056640625,298.0695495605469,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5765686035156,291.1499938964844,258.72149658203125,258.0743713378906,279.17584228515625,291.51239013671875,292.6469421386719,1.0,0.1688335984945297,0.6298461556434631,0.6298461556434631,1.0,1.0,-0.4921735823154449,0.1853121519088745,0.3068614304065704,0.0568972155451774,0.0,0.0,0.4944536983966827,33.86203384399414,25.0,401.6705932617188,-7017.08251953125,35.131202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3728942871094,306.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24916.439453125,20160.0,0.0,0.0,0.2291175425052642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373938322067261,0.6374019384384155,-8.101917956082616e-06,0.0,0.0002325251698493,0.0,0.0,56.21677017211914,0.0,0.0,0.0,0.4399880468845367,4.0,0.0,1.0
454980,290.8544616699219,297.1499938964844,293.1499938964844,0.0073485327884554,-477.3810729980469,301.1275634765625,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1990661621094,297.1499938964844,293.1499938964844,0.0060028289444744,-430.4353332519531,299.9132385253906,0.5149397253990173,0.050000000745058,0.0485709905624389,290.775146484375,297.1499938964844,293.1499938964844,0.0071398569270968,-363.633056640625,300.94610595703125,0.5149397253990173,0.050000000745058,0.0358743667602539,290.565185546875,297.1499938964844,293.1499938964844,0.0081135379150509,-538.2935180664062,301.7140808105469,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5450439453125,297.1499938964844,293.1499938964844,0.0047440966591238,-1665.802001953125,298.5853576660156,0.5149397253990173,0.050000000745058,0.2303998619318008,292.68280029296875,291.1499938964844,258.72381591796875,258.0711364746094,279.1763000488281,291.5409851074219,292.6394958496094,1.0,0.1653920859098434,0.6325068473815918,0.6325068473815918,1.0,1.0,-0.4914640784263611,0.1853135079145431,0.3061505556106567,0.058042749762535,0.0,0.0,0.2781309187412262,32.09117889404297,25.0,-161.8507537841797,-5943.87646484375,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7401733398437,305.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,22410.58203125,20160.0,0.0,0.0,0.2279091030359268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674697041511535,0.26747527718544,-5.565937044593738e-06,0.0,0.0002312987635377,0.0,0.0,14.189499855041504,0.0,0.0,0.0,0.3244558572769165,4.0,0.0,1.0
455040,290.8544616699219,297.1499938964844,293.1499938964844,0.0073485327884554,-477.3810729980469,301.1275634765625,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1990661621094,297.1499938964844,293.1499938964844,0.0060028289444744,-430.4353332519531,299.9132385253906,0.5149397253990173,0.050000000745058,0.0485709905624389,290.775146484375,297.1499938964844,293.1499938964844,0.0071398569270968,-363.633056640625,300.94610595703125,0.5149397253990173,0.050000000745058,0.0358743667602539,290.565185546875,297.1499938964844,293.1499938964844,0.0081135379150509,-538.2935180664062,301.7140808105469,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5450439453125,297.1499938964844,293.1499938964844,0.0047440966591238,-1665.802001953125,298.5853576660156,0.5149397253990173,0.050000000745058,0.2303998619318008,292.68280029296875,291.1499938964844,258.72381591796875,258.0711364746094,279.1763000488281,291.5409851074219,292.6394958496094,1.0,0.1653920859098434,0.6325068473815918,0.6325068473815918,1.0,1.0,-0.4914640784263611,0.1853135079145431,0.3061505556106567,0.058042749762535,0.0,0.0,0.2781309187412262,32.09117889404297,25.0,-161.8507537841797,-5943.87646484375,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7401733398437,305.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,22410.58203125,20160.0,0.0,0.0,0.2279091030359268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674697041511535,0.26747527718544,-5.565937044593738e-06,0.0,0.0002312987635377,0.0,0.0,14.189499855041504,0.0,0.0,0.0,0.3244558572769165,4.0,0.0,1.0
455100,290.8686218261719,297.1499938964844,293.1499938964844,0.0078405579552054,-502.8827819824219,301.4266052246094,0.5174075961112976,0.050000000745058,0.0460963994264602,291.20855712890625,297.1499938964844,293.1499938964844,0.0063536004163324,-453.5570068359375,300.15313720703125,0.5174075961112976,0.050000000745058,0.0485417284071445,290.7882995605469,297.1499938964844,293.1499938964844,0.0076349591836333,-384.0300598144531,301.2586669921875,0.5174075961112976,0.050000000745058,0.0358527563512325,290.5739440917969,297.1499938964844,293.1499938964844,0.0087583232671022,-569.2860107421875,302.07989501953125,0.5174075961112976,0.050000000745058,0.0485417284071445,291.5571594238281,297.1499938964844,293.1499938964844,0.0049821180291473,-1752.64599609375,298.74810791015625,0.5174075961112976,0.050000000745058,0.2302610725164413,292.54205322265625,291.1499938964844,258.7251281738281,258.06964111328125,279.1762084960937,291.55352783203125,292.42779541015625,1.0,0.1639343649148941,0.63381028175354,0.63381028175354,1.0,1.0,-0.4911680221557617,0.1853245198726654,0.3058435022830963,0.0586172267794609,0.0,0.0,0.1986194998025894,31.35312843322754,25.0,-525.297607421875,-5332.369140625,32.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52740478515625,304.8431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,21370.48046875,19080.0,0.0,0.0,0.2240796387195587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834112107753753,0.183416336774826,-5.1224515118519776e-06,0.0,0.0002274123398819,0.0,0.0,8.74035930633545,0.0,0.0,0.0,0.2887187302112579,4.0,0.0,1.0
455160,290.88153076171875,297.1499938964844,293.1499938964844,0.0084493290632963,-534.5391845703125,301.7051696777344,0.5196945667266846,0.050000000745058,0.0460716784000396,291.2170715332031,297.1499938964844,293.1499938964844,0.0067767784930765,-482.2734680175781,300.3569641113281,0.5196945667266846,0.050000000745058,0.0485156960785388,290.80029296875,297.1499938964844,293.1499938964844,0.0082439053803682,-409.1583862304688,301.5491943359375,0.5196945667266846,0.050000000745058,0.0358335264027118,290.5803527832031,297.1499938964844,293.1499938964844,0.0095732025802135,-607.4974365234375,302.4379272460937,0.5196945667266846,0.050000000745058,0.0485156960785388,291.56787109375,297.1499938964844,293.1499938964844,0.0052647944539785,-1861.380615234375,298.8576354980469,0.5196945667266846,0.050000000745058,0.2301375716924667,292.2699584960937,291.1499938964844,258.7265625,258.0682373046875,279.1759033203125,291.5646667480469,292.1011047363281,1.0,0.1626264303922653,0.6350821256637573,0.6350821256637573,1.0,1.0,-0.4909045994281769,0.1853380352258682,0.3055665493011474,0.0591878592967987,0.0,0.0,0.1505229175090789,30.697010040283203,25.0,-835.329345703125,-4876.52392578125,32.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3710021972656,304.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,19811.60546875,19080.0,0.0,0.0,0.2180570513010025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137566402554512,0.1375710815191269,-4.6820350689813495e-06,0.0,0.0002213001862401,0.0,0.0,5.934274673461914,0.0,0.0,0.0,0.2868631184101105,4.0,0.0,1.0
455220,290.9040832519531,297.1499938964844,293.1499938964844,0.0099531607702374,-605.5235595703125,302.2811279296875,0.5237593650817871,0.050000000745058,0.0460299812257289,291.23162841796875,297.1499938964844,293.1499938964844,0.0077766692265868,-546.9159545898438,300.7601318359375,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211975097656,297.1499938964844,293.1499938964844,0.0097470441833138,-465.43890380859375,302.149169921875,0.5237593650817871,0.050000000745058,0.0358010940253734,290.58807373046875,297.1499938964844,293.1499938964844,0.0116935251280665,-693.315673828125,303.19976806640625,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5855407714844,297.1499938964844,293.1499938964844,0.0059105739928781,-2108.1552734375,299.04541015625,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5718078613281,291.1499938964844,258.7296447753906,258.0655212402344,279.17486572265625,291.5830383300781,291.41680908203125,1.0,0.1603968143463134,0.6375201344490051,0.6375201344490051,1.0,1.0,-0.4904603064060211,0.1853674948215484,0.3050927817821502,0.0603090971708297,0.0,0.0,0.141133651137352,29.59186744689941,25.0,-926.60205078125,-4838.765625,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1662902832031,304.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19196.458984375,19080.0,0.0,0.0,0.1996364742517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117559015750885,0.1175635233521461,-4.508949132286944e-06,0.0,0.0002026056463364,0.0,0.0,4.866221904754639,0.0,0.0,0.0,0.2805401682853699,4.0,0.0,1.0
455280,290.9040832519531,297.1499938964844,293.1499938964844,0.0099531607702374,-605.5235595703125,302.2811279296875,0.5237593650817871,0.050000000745058,0.0460299812257289,291.23162841796875,297.1499938964844,293.1499938964844,0.0077766692265868,-546.9159545898438,300.7601318359375,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211975097656,297.1499938964844,293.1499938964844,0.0097470441833138,-465.43890380859375,302.149169921875,0.5237593650817871,0.050000000745058,0.0358010940253734,290.58807373046875,297.1499938964844,293.1499938964844,0.0116935251280665,-693.315673828125,303.19976806640625,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5855407714844,297.1499938964844,293.1499938964844,0.0059105739928781,-2108.1552734375,299.04541015625,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5718078613281,291.1499938964844,258.7296447753906,258.0655212402344,279.17486572265625,291.5830383300781,291.41680908203125,1.0,0.1603968143463134,0.6375201344490051,0.6375201344490051,1.0,1.0,-0.4904603064060211,0.1853674948215484,0.3050927817821502,0.0603090971708297,0.0,0.0,0.141133651137352,29.59186744689941,25.0,-926.60205078125,-4838.765625,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1662902832031,304.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19196.458984375,19080.0,0.0,0.0,0.1996364742517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117559015750885,0.1175635233521461,-4.508949132286944e-06,0.0,0.0002026056463364,0.0,0.0,4.866221904754639,0.0,0.0,0.0,0.2805401682853699,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116328205913305,-667.5411376953125,302.9482421875,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088214930146932,-603.6731567382812,301.27447509765625,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8395080566406,297.1499938964844,293.1499938964844,0.0114403441548347,-514.9923095703125,302.845703125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5917053222656,297.1499938964844,293.1499938964844,0.0143008269369602,-769.7340698242188,304.05828857421875,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065459357574582,-2325.216064453125,299.3646850585937,0.5272058248519897,0.050000000745058,0.2297628968954086,291.0928955078125,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.5980834960937,291.0174865722656,1.0,0.1585946977138519,0.6398502588272095,0.6398502588272095,1.0,1.0,-0.490105390548706,0.185403510928154,0.3047018647193908,0.0613997131586074,0.0,0.0,0.184195414185524,28.710918426513672,25.0,-570.6502075195312,-5298.951171875,30.6323471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7279968261719,306.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.23828125,18000.0,0.0,0.0,0.1766670644283294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339914202690124,0.133995920419693,-4.49795379608986e-06,0.0,0.0001792946131899,0.0,0.0,5.551969528198242,0.0,0.0,0.0,0.267309695482254,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116328205913305,-667.5411376953125,302.9482421875,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088214930146932,-603.6731567382812,301.27447509765625,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8395080566406,297.1499938964844,293.1499938964844,0.0114403441548347,-514.9923095703125,302.845703125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5917053222656,297.1499938964844,293.1499938964844,0.0143008269369602,-769.7340698242188,304.05828857421875,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065459357574582,-2325.216064453125,299.3646850585937,0.5272058248519897,0.050000000745058,0.2297628968954086,291.0928955078125,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.5980834960937,291.0174865722656,1.0,0.1585946977138519,0.6398502588272095,0.6398502588272095,1.0,1.0,-0.490105390548706,0.185403510928154,0.3047018647193908,0.0613997131586074,0.0,0.0,0.184195414185524,28.710918426513672,25.0,-570.6502075195312,-5298.951171875,30.6323471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7279968261719,306.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.23828125,18000.0,0.0,0.0,0.1766670644283294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339914202690124,0.133995920419693,-4.49795379608986e-06,0.0,0.0001792946131899,0.0,0.0,5.551969528198242,0.0,0.0,0.0,0.267309695482254,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134232649579644,-716.7238159179688,303.6691589355469,0.5385289192199707,0.050000000745058,0.0458982214331626,291.256591796875,297.1499938964844,293.1499938964844,0.0098567623645067,-648.8202514648438,301.87451171875,0.5385289192199707,0.050000000745058,0.0483330376446247,290.8572082519531,297.1499938964844,293.1499938964844,0.0132679212838411,-554.7051391601562,303.5999755859375,0.5385289192199707,0.050000000745058,0.035698615014553,290.6297607421875,297.1499938964844,293.1499938964844,0.0432216897606849,-1367.38037109375,304.0757141113281,0.6659098863601685,0.1032342985272407,0.0864753946661949,291.6151733398437,297.1499938964844,293.1499938964844,0.0071272682398557,-2495.66845703125,299.8008728027344,0.5385289192199707,0.050000000745058,0.229271113872528,290.88494873046875,291.1499938964844,258.7364196777344,258.06036376953125,279.1571044921875,291.6128234863281,290.8511657714844,1.0,0.1578177213668823,0.639872670173645,0.639872670173645,1.0,1.0,-0.5348195433616638,0.2027902007102966,0.3320293426513672,0.0678266957402229,0.0,0.0,0.2352472841739654,26.427101135253903,28.0,-273.4606628417969,-6023.1533203125,32.741817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6566772460937,307.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.24609375,18000.0,0.0,0.0,0.1549745351076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579101532697677,0.1579144597053527,-4.294821792427683e-06,0.0,0.0001572794571984,0.0,0.0,6.290981292724609,0.0,0.0,0.0,0.2790084183216095,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134232649579644,-716.7238159179688,303.6691589355469,0.5385289192199707,0.050000000745058,0.0458982214331626,291.256591796875,297.1499938964844,293.1499938964844,0.0098567623645067,-648.8202514648438,301.87451171875,0.5385289192199707,0.050000000745058,0.0483330376446247,290.8572082519531,297.1499938964844,293.1499938964844,0.0132679212838411,-554.7051391601562,303.5999755859375,0.5385289192199707,0.050000000745058,0.035698615014553,290.6297607421875,297.1499938964844,293.1499938964844,0.0432216897606849,-1367.38037109375,304.0757141113281,0.6659098863601685,0.1032342985272407,0.0864753946661949,291.6151733398437,297.1499938964844,293.1499938964844,0.0071272682398557,-2495.66845703125,299.8008728027344,0.5385289192199707,0.050000000745058,0.229271113872528,290.88494873046875,291.1499938964844,258.7364196777344,258.06036376953125,279.1571044921875,291.6128234863281,290.8511657714844,1.0,0.1578177213668823,0.639872670173645,0.639872670173645,1.0,1.0,-0.5348195433616638,0.2027902007102966,0.3320293426513672,0.0678266957402229,0.0,0.0,0.2352472841739654,26.427101135253903,28.0,-273.4606628417969,-6023.1533203125,32.741817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6566772460937,307.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.24609375,18000.0,0.0,0.0,0.1549745351076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579101532697677,0.1579144597053527,-4.294821792427683e-06,0.0,0.0001572794571984,0.0,0.0,6.290981292724609,0.0,0.0,0.0,0.2790084183216095,4.0,0.0,1.0
455580,290.9659729003906,297.1499938964844,293.1499938964844,0.0186370350420475,-848.3258666992188,304.1250915527344,0.5829988718032837,0.0685604065656662,0.0525806695222854,291.2698974609375,297.1499938964844,293.1499938964844,0.0109810074791312,-689.6448364257812,302.49737548828125,0.5510638356208801,0.050000000745058,0.0482346341013908,290.8773498535156,297.1499938964844,293.1499938964844,0.0173855051398277,-636.6617431640625,304.1264038085937,0.5747092962265015,0.0663540735840797,0.0394557267427444,290.7450256347656,297.1499938964844,293.1499938964844,0.0805616825819015,-2050.455322265625,304.0398864746094,0.7735515832901001,0.1437980979681015,0.1278625428676605,291.63653564453125,297.1499938964844,293.1499938964844,0.0076934653334319,-2643.883056640625,300.2558288574219,0.5510638356208801,0.050000000745058,0.2288043349981308,290.77545166015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1414794921875,291.6333923339844,290.7693786621094,1.0,0.15952730178833,0.6383684277534485,0.6383684277534485,1.0,1.0,-0.5963254570960999,0.2266906499862671,0.3696348071098327,0.0761993303894996,0.0,0.0,0.29374960064888,24.41862678527832,48.0,-73.65211486816406,-6956.65185546875,36.82599258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8304748535156,308.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.7109375,18000.0,0.0,0.0,0.1386158913373947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963999271392822,0.1964042782783508,-4.349786195234628e-06,0.0,0.0001406775118084,0.0,0.0,8.01892375946045,0.0,0.0,0.0,0.2855586111545563,4.0,0.0,1.0
455640,290.9659729003906,297.1499938964844,293.1499938964844,0.0186370350420475,-848.3258666992188,304.1250915527344,0.5829988718032837,0.0685604065656662,0.0525806695222854,291.2698974609375,297.1499938964844,293.1499938964844,0.0109810074791312,-689.6448364257812,302.49737548828125,0.5510638356208801,0.050000000745058,0.0482346341013908,290.8773498535156,297.1499938964844,293.1499938964844,0.0173855051398277,-636.6617431640625,304.1264038085937,0.5747092962265015,0.0663540735840797,0.0394557267427444,290.7450256347656,297.1499938964844,293.1499938964844,0.0805616825819015,-2050.455322265625,304.0398864746094,0.7735515832901001,0.1437980979681015,0.1278625428676605,291.63653564453125,297.1499938964844,293.1499938964844,0.0076934653334319,-2643.883056640625,300.2558288574219,0.5510638356208801,0.050000000745058,0.2288043349981308,290.77545166015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1414794921875,291.6333923339844,290.7693786621094,1.0,0.15952730178833,0.6383684277534485,0.6383684277534485,1.0,1.0,-0.5963254570960999,0.2266906499862671,0.3696348071098327,0.0761993303894996,0.0,0.0,0.29374960064888,24.41862678527832,48.0,-73.65211486816406,-6956.65185546875,36.82599258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8304748535156,308.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.7109375,18000.0,0.0,0.0,0.1386158913373947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963999271392822,0.1964042782783508,-4.349786195234628e-06,0.0,0.0001406775118084,0.0,0.0,8.01892375946045,0.0,0.0,0.0,0.2855586111545563,4.0,0.0,1.0
455700,291.0010681152344,297.1499938964844,293.1499938964844,0.0351230464875698,-1157.966552734375,304.0995483398437,0.6564493179321289,0.0893602147698402,0.0718677043914794,291.277587890625,297.1499938964844,293.1499938964844,0.0115679865702986,-707.9015502929688,302.8114929199219,0.5586787462234497,0.050000000745058,0.0481812432408332,290.9052429199219,297.1499938964844,293.1499938964844,0.0340892486274242,-888.290283203125,304.10015869140625,0.6537785530090332,0.089689627289772,0.0552259795367717,290.8138427734375,297.1499938964844,293.1499938964844,0.094266302883625,-2321.727294921875,304.0350341796875,0.8159747123718262,0.1607451289892196,0.1446783244609832,291.6510314941406,297.1499938964844,293.1499938964844,0.0079581858590245,-2706.5302734375,300.48358154296875,0.5586787462234497,0.050000000745058,0.2285510748624801,290.7620849609375,291.1499938964844,258.74169921875,258.0563659667969,279.12371826171875,291.6474609375,290.7525329589844,1.0,0.1644001901149749,0.6357004642486572,0.6357004642486572,1.0,1.0,-0.6582066416740417,0.2507415413856506,0.4074651300907135,0.0841510593891143,0.0,0.0,0.32093346118927,23.56983757019043,48.0,-66.1171875,-7564.8056640625,42.59783172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6391296386719,308.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.54296875,18000.0,0.0,0.0,0.133328303694725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183881551027298,0.2183925509452819,-4.393944891489809e-06,0.0,0.0001353112747892,0.0,0.0,9.076451301574709,0.0,0.0,0.0,0.2897835969924927,4.0,0.0,1.0
455760,291.0540466308594,297.1499938964844,293.1499938964844,0.0516842529177665,-1432.0477294921875,304.07879638671875,0.7068049907684326,0.1061874106526374,0.0885953679680824,291.28619384765625,297.1499938964844,293.1499938964844,0.0122543694451451,-728.8743896484375,303.11932373046875,0.5588451623916626,0.050000000745058,0.0481798946857452,290.9500427246094,297.1499938964844,293.1499938964844,0.0531082153320312,-1132.7080078125,304.0748596191406,0.7110256552696228,0.1093386486172676,0.0701000243425369,290.8782653808594,297.1499938964844,293.1499938964844,0.107867993414402,-2589.131591796875,304.0312194824219,0.8434784412384033,0.1776846498250961,0.1607247442007064,291.66900634765625,297.1499938964844,293.1499938964844,0.008245974779129,-2776.61474609375,300.6903991699219,0.5588451623916626,0.050000000745058,0.2285446673631668,290.7142028808594,291.1499938964844,258.74346923828125,258.05499267578125,279.1134033203125,291.6649475097656,290.6903991699219,1.0,0.1714420467615127,0.6330660581588745,0.6330660581588745,1.0,1.0,-0.715381920337677,0.2729732394218445,0.4424086809158325,0.0916773900389671,0.0,0.0,0.354518324136734,24.02485084533692,36.0,-110.70807647705078,-8149.87646484375,50.04051971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27008056640625,308.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.650390625,18000.0,0.0,0.0,0.1303843855857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443620860576629,0.2443665266036987,-4.447159426490543e-06,0.0,0.0001323235774179,0.0,0.0,10.380508422851562,0.0,0.0,0.0,0.2951318919658661,4.0,0.0,1.0
455820,291.17431640625,297.1499938964844,293.1499938964844,0.0769664496183395,-1880.538330078125,304.0610046386719,0.7895863652229309,0.1349241435527801,0.1156074851751327,291.3067626953125,297.1499938964844,293.1499938964844,0.01373759098351,-768.382080078125,303.7262878417969,0.5755946040153503,0.050000000745058,0.0480757541954517,291.0564880371094,297.1499938964844,293.1499938964844,0.0825176388025283,-1543.5814208984375,304.0516357421875,0.8045045137405396,0.1435171067714691,0.0949606150388717,290.99951171875,297.1499938964844,293.1499938964844,0.1357553899288177,-3116.4794921875,304.0244445800781,0.9194586873054504,0.2106480598449707,0.1921047121286392,291.7134094238281,297.1499938964844,293.1499938964844,0.0087959812954068,-2902.84521484375,301.07110595703125,0.5755946040153503,0.050000000745058,0.2280506789684295,290.6053161621094,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.7089538574219,290.6012878417969,1.0,0.1780023872852325,0.6285797357559204,0.6285797357559204,1.0,1.0,-0.8145802617073059,0.311623752117157,0.5029565095901489,0.1055863052606582,0.0,0.0,0.4357162714004516,22.301742553710938,25.0,-62.50442886352539,-9401.9130859375,61.60799407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0845947265625,308.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17491.970703125,18000.0,0.0,0.0,0.1319486200809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261096477508545,0.3261142671108246,-4.644128239306156e-06,0.0,0.000133911074954,0.0,0.0,14.987817764282228,0.0,0.0,0.0,0.3142176568508148,4.0,0.0,1.0
455880,291.17431640625,297.1499938964844,293.1499938964844,0.0769664496183395,-1880.538330078125,304.0610046386719,0.7895863652229309,0.1349241435527801,0.1156074851751327,291.3067626953125,297.1499938964844,293.1499938964844,0.01373759098351,-768.382080078125,303.7262878417969,0.5755946040153503,0.050000000745058,0.0480757541954517,291.0564880371094,297.1499938964844,293.1499938964844,0.0825176388025283,-1543.5814208984375,304.0516357421875,0.8045045137405396,0.1435171067714691,0.0949606150388717,290.99951171875,297.1499938964844,293.1499938964844,0.1357553899288177,-3116.4794921875,304.0244445800781,0.9194586873054504,0.2106480598449707,0.1921047121286392,291.7134094238281,297.1499938964844,293.1499938964844,0.0087959812954068,-2902.84521484375,301.07110595703125,0.5755946040153503,0.050000000745058,0.2280506789684295,290.6053161621094,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.7089538574219,290.6012878417969,1.0,0.1780023872852325,0.6285797357559204,0.6285797357559204,1.0,1.0,-0.8145802617073059,0.311623752117157,0.5029565095901489,0.1055863052606582,0.0,0.0,0.4357162714004516,22.301742553710938,25.0,-62.50442886352539,-9401.9130859375,61.60799407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0845947265625,308.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17491.970703125,18000.0,0.0,0.0,0.1319486200809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261096477508545,0.3261142671108246,-4.644128239306156e-06,0.0,0.000133911074954,0.0,0.0,14.987817764282228,0.0,0.0,0.0,0.3142176568508148,4.0,0.0,1.0
455940,291.2948913574219,297.1499938964844,293.1499938964844,0.0973147898912429,-2261.24365234375,304.05694580078125,0.8735224008560181,0.1605322957038879,0.1390589922666549,291.3319702148437,297.1499938964844,293.1499938964844,0.0167962852865457,-849.0402221679688,304.1376953125,0.6202960014343262,0.0625868141651153,0.0519170798361301,291.16607666015625,297.1499938964844,293.1499938964844,0.1069148331880569,-1898.4534912109373,304.0439453125,0.896920382976532,0.1743356436491012,0.1168630719184875,291.1115417480469,297.1499938964844,293.1499938964844,0.1488296538591385,-3350.956298828125,304.0480651855469,0.9854246377944946,0.2423702776432037,0.206333041191101,291.7644348144531,297.1499938964844,293.1499938964844,0.0092716487124562,-2995.334228515625,301.4437866210937,0.6034469604492188,0.050000000745058,0.227367103099823,290.6039428710937,291.1499938964844,258.75,258.0487060546875,279.11822509765625,291.7600402832031,290.6040954589844,1.0,0.1808118671178817,0.625613272190094,0.625613272190094,1.0,1.0,-0.8895509243011475,0.3409497737884521,0.5486011505126953,0.11720472574234,0.0,0.0,0.5089149475097656,19.40974998474121,45.0,-0.1360512971878051,-10350.9404296875,69.37693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,307.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17268.763671875,18000.0,0.0,0.0,0.1431202143430709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264351427555084,0.4264401793479919,-5.0223870857735164e-06,0.0,0.0001452488213544,0.0,0.0,22.23040580749512,0.0,0.0,0.0,0.343317449092865,4.0,0.0,1.0
456000,291.2948913574219,297.1499938964844,293.1499938964844,0.0973147898912429,-2261.24365234375,304.05694580078125,0.8735224008560181,0.1605322957038879,0.1390589922666549,291.3319702148437,297.1499938964844,293.1499938964844,0.0167962852865457,-849.0402221679688,304.1376953125,0.6202960014343262,0.0625868141651153,0.0519170798361301,291.16607666015625,297.1499938964844,293.1499938964844,0.1069148331880569,-1898.4534912109373,304.0439453125,0.896920382976532,0.1743356436491012,0.1168630719184875,291.1115417480469,297.1499938964844,293.1499938964844,0.1488296538591385,-3350.956298828125,304.0480651855469,0.9854246377944946,0.2423702776432037,0.206333041191101,291.7644348144531,297.1499938964844,293.1499938964844,0.0092716487124562,-2995.334228515625,301.4437866210937,0.6034469604492188,0.050000000745058,0.227367103099823,290.6039428710937,291.1499938964844,258.75,258.0487060546875,279.11822509765625,291.7600402832031,290.6040954589844,1.0,0.1808118671178817,0.625613272190094,0.625613272190094,1.0,1.0,-0.8895509243011475,0.3409497737884521,0.5486011505126953,0.11720472574234,0.0,0.0,0.5089149475097656,19.40974998474121,45.0,-0.1360512971878051,-10350.9404296875,69.37693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,307.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17268.763671875,18000.0,0.0,0.0,0.1431202143430709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264351427555084,0.4264401793479919,-5.0223870857735164e-06,0.0,0.0001452488213544,0.0,0.0,22.23040580749512,0.0,0.0,0.0,0.343317449092865,4.0,0.0,1.0
456060,291.4114074707031,297.1499938964844,293.1499938964844,0.1162412539124488,-2608.317138671875,304.0564270019531,0.9230340719223022,0.1839045137166977,0.160515084862709,291.3961486816406,297.1499938964844,293.1499938964844,0.0452617108821868,-1384.386474609375,304.0939025878906,0.7316373586654663,0.0957539230585098,0.0840007588267326,291.2732849121094,297.1499938964844,293.1499938964844,0.1303492933511734,-2225.92333984375,304.040283203125,0.9565302729606628,0.2028639912605285,0.1371488124132156,291.1641540527344,297.1499938964844,293.1499938964844,0.1463806480169296,-3297.790283203125,304.08404541015625,0.9836987853050232,0.2832881510257721,0.2025278210639953,291.8170471191406,297.1499938964844,293.1499938964844,0.0097759310156106,-3087.2919921875,301.7950744628906,0.6061213612556458,0.050000000745058,0.2273066639900207,290.6154479980469,291.1499938964844,258.7528686523437,258.04498291015625,279.1179504394531,291.81298828125,290.6095886230469,1.0,0.1931474208831787,0.6224874258041382,0.6224874258041382,1.0,1.0,-0.9738383293151855,0.3742382526397705,0.599600076675415,0.1310040801763534,0.0,0.0,0.5789095163345337,20.00213432312012,63.0,-16.13602066040039,-11183.455078125,85.58429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8450622558594,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17046.779296875,18000.0,0.0,0.0,0.1616006791591644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406268239021301,0.5406324863433838,-5.630243776977295e-06,0.0,0.000164004144608,0.0,0.0,33.33090591430664,0.0,0.0,0.0,0.3813455402851105,4.0,0.0,1.0
456120,291.4114074707031,297.1499938964844,293.1499938964844,0.1162412539124488,-2608.317138671875,304.0564270019531,0.9230340719223022,0.1839045137166977,0.160515084862709,291.3961486816406,297.1499938964844,293.1499938964844,0.0452617108821868,-1384.386474609375,304.0939025878906,0.7316373586654663,0.0957539230585098,0.0840007588267326,291.2732849121094,297.1499938964844,293.1499938964844,0.1303492933511734,-2225.92333984375,304.040283203125,0.9565302729606628,0.2028639912605285,0.1371488124132156,291.1641540527344,297.1499938964844,293.1499938964844,0.1463806480169296,-3297.790283203125,304.08404541015625,0.9836987853050232,0.2832881510257721,0.2025278210639953,291.8170471191406,297.1499938964844,293.1499938964844,0.0097759310156106,-3087.2919921875,301.7950744628906,0.6061213612556458,0.050000000745058,0.2273066639900207,290.6154479980469,291.1499938964844,258.7528686523437,258.04498291015625,279.1179504394531,291.81298828125,290.6095886230469,1.0,0.1931474208831787,0.6224874258041382,0.6224874258041382,1.0,1.0,-0.9738383293151855,0.3742382526397705,0.599600076675415,0.1310040801763534,0.0,0.0,0.5789095163345337,20.00213432312012,63.0,-16.13602066040039,-11183.455078125,85.58429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8450622558594,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17046.779296875,18000.0,0.0,0.0,0.1616006791591644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406268239021301,0.5406324863433838,-5.630243776977295e-06,0.0,0.000164004144608,0.0,0.0,33.33090591430664,0.0,0.0,0.0,0.3813455402851105,4.0,0.0,1.0
456180,291.522705078125,297.1499938964844,293.1499938964844,0.1355879157781601,-2952.565673828125,304.05535888671875,0.936360776424408,0.2053779661655426,0.1802783161401748,291.4914245605469,297.1499938964844,293.1499938964844,0.0671965926885604,-1793.2557373046875,304.0761108398437,0.7765423059463501,0.1208993643522262,0.1093320921063423,291.3765563964844,297.1499938964844,293.1499938964844,0.1545859724283218,-2552.91552734375,304.0364685058594,0.9728661775588988,0.229469746351242,0.1560953855514526,291.2247619628906,297.1499938964844,293.1499938964844,0.1698034703731537,-3718.42041015625,304.0659484863281,0.992912530899048,0.3213857412338257,0.2268822640180587,291.8705444335937,297.1499938964844,293.1499938964844,0.0103937340900301,-3206.510986328125,302.1068115234375,0.5887704491615295,0.050000000745058,0.2277041524648666,290.51300048828125,291.1499938964844,258.7553405761719,258.0408020019531,279.11358642578125,291.8667907714844,290.4977722167969,1.0,0.2125709503889084,0.618630588054657,0.618630588054657,1.0,1.0,-1.0804020166397097,0.4164363443851471,0.6639657020568848,0.1500442624092102,0.0,0.0,0.6696821451187134,23.4063777923584,81.0,-127.62612915039062,-12156.216796875,114.6301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2195129394531,306.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16463.771484375,18000.0,0.0,0.0,0.1863446682691574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949422955513,0.6949489116668701,-6.655952347500715e-06,0.0,0.0001891161518869,0.0,0.0,54.11954498291016,0.0,0.0,0.0,0.4397957623004913,4.0,0.0,1.0
456240,291.522705078125,297.1499938964844,293.1499938964844,0.1355879157781601,-2952.565673828125,304.05535888671875,0.936360776424408,0.2053779661655426,0.1802783161401748,291.4914245605469,297.1499938964844,293.1499938964844,0.0671965926885604,-1793.2557373046875,304.0761108398437,0.7765423059463501,0.1208993643522262,0.1093320921063423,291.3765563964844,297.1499938964844,293.1499938964844,0.1545859724283218,-2552.91552734375,304.0364685058594,0.9728661775588988,0.229469746351242,0.1560953855514526,291.2247619628906,297.1499938964844,293.1499938964844,0.1698034703731537,-3718.42041015625,304.0659484863281,0.992912530899048,0.3213857412338257,0.2268822640180587,291.8705444335937,297.1499938964844,293.1499938964844,0.0103937340900301,-3206.510986328125,302.1068115234375,0.5887704491615295,0.050000000745058,0.2277041524648666,290.51300048828125,291.1499938964844,258.7553405761719,258.0408020019531,279.11358642578125,291.8667907714844,290.4977722167969,1.0,0.2125709503889084,0.618630588054657,0.618630588054657,1.0,1.0,-1.0804020166397097,0.4164363443851471,0.6639657020568848,0.1500442624092102,0.0,0.0,0.6696821451187134,23.4063777923584,81.0,-127.62612915039062,-12156.216796875,114.6301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2195129394531,306.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16463.771484375,18000.0,0.0,0.0,0.1863446682691574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949422955513,0.6949489116668701,-6.655952347500715e-06,0.0,0.0001891161518869,0.0,0.0,54.11954498291016,0.0,0.0,0.0,0.4397957623004913,4.0,0.0,1.0
456300,291.5765075683594,297.1499938964844,293.1499938964844,0.1453099101781845,-3121.81396484375,304.0549011230469,0.931138277053833,0.2154259085655212,0.1895718425512313,291.5423278808594,297.1499938964844,293.1499938964844,0.0770438909530639,-1983.0323486328125,304.0716857910156,0.7847126126289368,0.1319165676832199,0.1202746480703353,291.4267578125,297.1499938964844,293.1499938964844,0.1668905466794967,-2714.833251953125,304.03472900390625,0.9701865911483764,0.2420726120471954,0.1651034206151962,291.2694091796875,297.1499938964844,293.1499938964844,0.1890582144260406,-4056.306640625,304.0461730957031,0.9974390268325806,0.3370118737220764,0.2465014457702636,291.89825439453125,297.1499938964844,293.1499938964844,0.0107346149161458,-3271.4384765625,302.251220703125,0.574242115020752,0.050000000745058,0.2280796617269516,290.43902587890625,291.1499938964844,258.7563781738281,258.0385131835937,279.1114807128906,291.89459228515625,290.4220886230469,1.0,0.2245187908411026,0.616545557975769,0.616545557975769,1.0,1.0,-1.1394976377487185,0.4398868978023529,0.6996107697486877,0.1614823937416076,0.0,0.0,0.7244255542755127,26.19005584716797,81.0,-170.06898498535156,-12692.2900390625,134.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4319763183594,305.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,16077.109375,18000.0,0.0,0.0,0.2008740305900573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948136329650879,0.7948211431503296,-7.471997832908528e-06,0.0,0.0002038616075878,0.0,0.0,72.07237243652344,0.0,0.0,0.0,0.481187641620636,4.0,0.0,1.0
456360,291.629150390625,297.1499938964844,293.1499938964844,0.1550736129283905,-3289.53515625,304.054443359375,0.9197381138801576,0.2250178903341293,0.1984820812940597,291.593994140625,297.1499938964844,293.1499938964844,0.0862010493874549,-2164.0078125,304.0693054199219,0.7856432199478149,0.142136737704277,0.1304308921098709,291.47613525390625,297.1499938964844,293.1499938964844,0.1793302148580551,-2876.042724609375,304.0330810546875,0.961690068244934,0.2542058527469635,0.173804834485054,291.3241271972656,297.1499938964844,293.1499938964844,0.2118917256593704,-4448.146484375,304.0235290527344,0.9990000128746032,0.3501006066799164,0.2690222561359405,291.9269104003906,297.1499938964844,293.1499938964844,0.0111002512276172,-3340.180419921875,302.3878173828125,0.5567619204521179,0.050000000745058,0.2285995930433273,290.35205078125,291.1499938964844,258.75732421875,258.0360412597656,279.10894775390625,291.9233093261719,290.3330993652344,1.0,0.2376763224601745,0.6143038868904114,0.6143038868904114,1.0,1.0,-1.2004806995391846,0.4641700983047485,0.736310601234436,0.1735029965639114,0.0,0.0,0.7862526178359985,29.81639862060547,99.0,-210.5622711181641,-13224.0205078125,159.12689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6732177734375,305.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,15709.826171875,18000.0,0.0,0.0,0.2166635990142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070526957511902,0.9070612788200378,-8.548879122827202e-06,0.0,0.0002198860165663,0.0,0.0,97.39830780029295,0.0,0.0,0.0,0.5302687883377075,4.0,0.0,1.0
