time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.731201171875,297.1499938964844,293.1499938964844,0.1749058663845062,-3624.100341796875,304.05322265625,0.8900156021118164,0.2428552657365799,0.2151719331741333,291.69842529296875,297.1499938964844,293.1499938964844,0.1034439504146575,-2507.07470703125,304.0675354003906,0.7746252417564392,0.1603904515504837,0.1486985832452774,291.5725402832031,297.1499938964844,293.1499938964844,0.2048224508762359,-3199.532958984375,304.029541015625,0.9329342842102052,0.2770631611347198,0.1902885138988495,291.457763671875,297.1499938964844,293.1499938964844,0.2668613195419311,-5358.453125,303.97381591796875,0.9990000128746032,0.3693321347236633,0.3199971318244934,291.98736572265625,297.1499938964844,293.1499938964844,0.0119211357086896,-3491.684814453125,302.6360778808594,0.5201976299285889,0.050000000745058,0.2300910800695419,290.13037109375,291.1499938964844,258.7587280273437,258.0306396484375,279.1035461425781,291.98388671875,290.10650634765625,1.0,0.2667519152164459,0.6093916296958923,0.6093916296958923,1.0,1.0,-1.3251993656158447,0.5141068696975708,0.8110924959182739,0.1982365995645523,0.0,0.0,0.9361989498138428,39.66444778442383,102.0,-299.0830383300781,-14198.6650390625,221.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2981262207031,304.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,15379.98046875,18000.0,0.0,0.0,0.2511486709117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449285745620728,1.1449400186538696,-1.1438368346716745e-05,0.0,0.0002548839547671,0.0,0.0,173.23104858398438,0.0,0.0,0.0,0.6398797631263733,4.0,0.0,1.0
456480,291.731201171875,297.1499938964844,293.1499938964844,0.1749058663845062,-3624.100341796875,304.05322265625,0.8900156021118164,0.2428552657365799,0.2151719331741333,291.69842529296875,297.1499938964844,293.1499938964844,0.1034439504146575,-2507.07470703125,304.0675354003906,0.7746252417564392,0.1603904515504837,0.1486985832452774,291.5725402832031,297.1499938964844,293.1499938964844,0.2048224508762359,-3199.532958984375,304.029541015625,0.9329342842102052,0.2770631611347198,0.1902885138988495,291.457763671875,297.1499938964844,293.1499938964844,0.2668613195419311,-5358.453125,303.97381591796875,0.9990000128746032,0.3693321347236633,0.3199971318244934,291.98736572265625,297.1499938964844,293.1499938964844,0.0119211357086896,-3491.684814453125,302.6360778808594,0.5201976299285889,0.050000000745058,0.2300910800695419,290.13037109375,291.1499938964844,258.7587280273437,258.0306396484375,279.1035461425781,291.98388671875,290.10650634765625,1.0,0.2667519152164459,0.6093916296958923,0.6093916296958923,1.0,1.0,-1.3251993656158447,0.5141068696975708,0.8110924959182739,0.1982365995645523,0.0,0.0,0.9361989498138428,39.66444778442383,102.0,-299.0830383300781,-14198.6650390625,221.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2981262207031,304.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,15379.98046875,18000.0,0.0,0.0,0.2511486709117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449285745620728,1.1449400186538696,-1.1438368346716745e-05,0.0,0.0002548839547671,0.0,0.0,173.23104858398438,0.0,0.0,0.0,0.6398797631263733,4.0,0.0,1.0
456540,291.8285827636719,297.1499938964844,293.1499938964844,0.195404976606369,-3962.38720703125,304.0513000488281,0.8685626983642578,0.2590526640415191,0.2303615659475326,291.80352783203125,297.1499938964844,293.1499938964844,0.1200352609157562,-2829.190673828125,304.0673828125,0.764214038848877,0.1758597493171692,0.1642939150333404,291.66558837890625,297.1499938964844,293.1499938964844,0.2314427942037582,-3528.73095703125,304.0252990722656,0.9105609655380248,0.2981588542461395,0.2055262327194214,291.60614013671875,297.1499938964844,293.1499938964844,0.3165363073348999,-6139.2421875,303.95166015625,0.9941412806510924,0.3821170032024383,0.3593018651008606,292.051513671875,297.1499938964844,293.1499938964844,0.0128563027828931,-3659.35400390625,302.8519287109375,0.4951483011245727,0.050000000745058,0.2317438870668411,289.8346862792969,291.1499938964844,258.75946044921875,258.02447509765625,279.1070861816406,292.04815673828125,289.8058166503906,1.0,0.2920736372470855,0.6051380038261414,0.6051380038261414,1.0,1.0,-1.4299803972244265,0.5563228130340576,0.8736575841903687,0.219200775027275,0.0,0.0,1.0,50.23492050170898,105.0,-397.0530395507813,-14782.25,288.1807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2312927246094,303.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,16554.27734375,19080.0,0.0,0.0,0.2874951958656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077107667922974,1.3077248334884644,-1.4128352631814778e-05,0.0,0.0002917710808105,0.0,0.0,248.71376037597656,0.0,0.0,0.0,0.7314637899398804,4.0,0.0,1.0
456600,291.8285827636719,297.1499938964844,293.1499938964844,0.195404976606369,-3962.38720703125,304.0513000488281,0.8685626983642578,0.2590526640415191,0.2303615659475326,291.80352783203125,297.1499938964844,293.1499938964844,0.1200352609157562,-2829.190673828125,304.0673828125,0.764214038848877,0.1758597493171692,0.1642939150333404,291.66558837890625,297.1499938964844,293.1499938964844,0.2314427942037582,-3528.73095703125,304.0252990722656,0.9105609655380248,0.2981588542461395,0.2055262327194214,291.60614013671875,297.1499938964844,293.1499938964844,0.3165363073348999,-6139.2421875,303.95166015625,0.9941412806510924,0.3821170032024383,0.3593018651008606,292.051513671875,297.1499938964844,293.1499938964844,0.0128563027828931,-3659.35400390625,302.8519287109375,0.4951483011245727,0.050000000745058,0.2317438870668411,289.8346862792969,291.1499938964844,258.75946044921875,258.02447509765625,279.1070861816406,292.04815673828125,289.8058166503906,1.0,0.2920736372470855,0.6051380038261414,0.6051380038261414,1.0,1.0,-1.4299803972244265,0.5563228130340576,0.8736575841903687,0.219200775027275,0.0,0.0,1.0,50.23492050170898,105.0,-397.0530395507813,-14782.25,288.1807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2312927246094,303.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,16554.27734375,19080.0,0.0,0.0,0.2874951958656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077107667922974,1.3077248334884644,-1.4128352631814778e-05,0.0,0.0002917710808105,0.0,0.0,248.71376037597656,0.0,0.0,0.0,0.7314637899398804,4.0,0.0,1.0
456660,291.9210510253906,297.1499938964844,293.1499938964844,0.2158158123493194,-4291.17529296875,304.0502319335937,0.8501238226890564,0.2737800776958465,0.2442629337310791,291.9037475585937,297.1499938964844,293.1499938964844,0.1360790580511093,-3131.877685546875,304.0682067871094,0.7534063458442688,0.1896485090255737,0.1780522763729095,291.7549133300781,297.1499938964844,293.1499938964844,0.2582831084728241,-3851.67822265625,304.022216796875,0.8924879431724548,0.3176560401916504,0.2196702063083648,291.7188720703125,297.1499938964844,293.1499938964844,0.342743843793869,-6530.68115234375,303.9734802246094,0.970137894153595,0.3983011841773987,0.373706579208374,292.1170959472656,297.1499938964844,293.1499938964844,0.0138782355934381,-3830.0615234375,303.04766845703125,0.4739501178264618,0.050000000745058,0.2336475104093551,289.5279846191406,291.1499938964844,258.75946044921875,258.0174865722656,279.1182556152344,292.1138916015625,289.5038452148437,1.0,0.3131259679794311,0.6025885343551636,0.6025885343551636,1.0,1.0,-1.499396800994873,0.5845819711685181,0.914814829826355,0.2333447188138961,0.0,0.0,1.0,61.63930130004883,108.0,-407.825927734375,-15091.7509765625,348.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6471252441406,303.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18479.01953125,19080.0,0.0,0.0,0.3223517835140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826183080673218,1.382634162902832,-1.5787398297106847e-05,0.0,0.0003271460882388,0.0,0.0,293.8751525878906,0.0,0.0,0.0,0.7557721138000488,4.0,0.0,1.0
456720,291.9210510253906,297.1499938964844,293.1499938964844,0.2158158123493194,-4291.17529296875,304.0502319335937,0.8501238226890564,0.2737800776958465,0.2442629337310791,291.9037475585937,297.1499938964844,293.1499938964844,0.1360790580511093,-3131.877685546875,304.0682067871094,0.7534063458442688,0.1896485090255737,0.1780522763729095,291.7549133300781,297.1499938964844,293.1499938964844,0.2582831084728241,-3851.67822265625,304.022216796875,0.8924879431724548,0.3176560401916504,0.2196702063083648,291.7188720703125,297.1499938964844,293.1499938964844,0.342743843793869,-6530.68115234375,303.9734802246094,0.970137894153595,0.3983011841773987,0.373706579208374,292.1170959472656,297.1499938964844,293.1499938964844,0.0138782355934381,-3830.0615234375,303.04766845703125,0.4739501178264618,0.050000000745058,0.2336475104093551,289.5279846191406,291.1499938964844,258.75946044921875,258.0174865722656,279.1182556152344,292.1138916015625,289.5038452148437,1.0,0.3131259679794311,0.6025885343551636,0.6025885343551636,1.0,1.0,-1.499396800994873,0.5845819711685181,0.914814829826355,0.2333447188138961,0.0,0.0,1.0,61.63930130004883,108.0,-407.825927734375,-15091.7509765625,348.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6471252441406,303.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18479.01953125,19080.0,0.0,0.0,0.3223517835140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826183080673218,1.382634162902832,-1.5787398297106847e-05,0.0,0.0003271460882388,0.0,0.0,293.8751525878906,0.0,0.0,0.0,0.7557721138000488,4.0,0.0,1.0
456780,292.00848388671875,297.1499938964844,293.1499938964844,0.2351363748311996,-4594.76953125,304.0513610839844,0.8417115807533264,0.2871829569339752,0.2568519711494446,291.9969482421875,297.1499938964844,293.1499938964844,0.1514321565628051,-3413.691162109375,304.0699157714844,0.7501693964004517,0.2023113518953323,0.1905892789363861,291.8403015136719,297.1499938964844,293.1499938964844,0.2841413915157318,-4154.322265625,304.0218200683594,0.8852342963218689,0.3356837928295135,0.2326959818601608,291.8090209960937,297.1499938964844,293.1499938964844,0.3718576729297638,-6958.3857421875,303.98370361328125,0.958102524280548,0.4162564277648926,0.3907639980316162,292.1828918457031,297.1499938964844,293.1499938964844,0.0148677136749029,-3981.119140625,303.22857666015625,0.4554449617862701,0.050000000745058,0.2351812869310379,289.2607727050781,291.1499938964844,258.75860595703125,258.0095520019531,279.124755859375,292.1798400878906,289.24334716796875,1.0,0.3310570418834686,0.6004114747047424,0.6004114747047424,1.0,1.0,-1.5675184726715088,0.6127062439918518,0.954812228679657,0.2473323196172714,0.0,0.0,1.0,71.10791015625,111.0,-359.9232177734375,-15491.6064453125,408.37603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52520751953125,302.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18913.482421875,19080.0,0.0,0.0,0.3539579510688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987784385681152,1.398794651031494,-1.6158595826709643e-05,0.0,0.0003592223220039,0.0,0.0,304.300537109375,0.0,0.0,0.0,0.7638794779777527,4.0,0.0,1.0
456840,292.00848388671875,297.1499938964844,293.1499938964844,0.2351363748311996,-4594.76953125,304.0513610839844,0.8417115807533264,0.2871829569339752,0.2568519711494446,291.9969482421875,297.1499938964844,293.1499938964844,0.1514321565628051,-3413.691162109375,304.0699157714844,0.7501693964004517,0.2023113518953323,0.1905892789363861,291.8403015136719,297.1499938964844,293.1499938964844,0.2841413915157318,-4154.322265625,304.0218200683594,0.8852342963218689,0.3356837928295135,0.2326959818601608,291.8090209960937,297.1499938964844,293.1499938964844,0.3718576729297638,-6958.3857421875,303.98370361328125,0.958102524280548,0.4162564277648926,0.3907639980316162,292.1828918457031,297.1499938964844,293.1499938964844,0.0148677136749029,-3981.119140625,303.22857666015625,0.4554449617862701,0.050000000745058,0.2351812869310379,289.2607727050781,291.1499938964844,258.75860595703125,258.0095520019531,279.124755859375,292.1798400878906,289.24334716796875,1.0,0.3310570418834686,0.6004114747047424,0.6004114747047424,1.0,1.0,-1.5675184726715088,0.6127062439918518,0.954812228679657,0.2473323196172714,0.0,0.0,1.0,71.10791015625,111.0,-359.9232177734375,-15491.6064453125,408.37603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52520751953125,302.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18913.482421875,19080.0,0.0,0.0,0.3539579510688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987784385681152,1.398794651031494,-1.6158595826709643e-05,0.0,0.0003592223220039,0.0,0.0,304.300537109375,0.0,0.0,0.0,0.7638794779777527,4.0,0.0,1.0
456900,292.0502014160156,297.1499938964844,293.1499938964844,0.2440409362316131,-4731.94384765625,304.0531311035156,0.839314341545105,0.293445736169815,0.262717455625534,292.0410461425781,297.1499938964844,293.1499938964844,0.1586282551288604,-3543.017578125,304.0714111328125,0.749869167804718,0.2082607597112655,0.1964670121669769,291.8813781738281,297.1499938964844,293.1499938964844,0.2962574660778045,-4293.10693359375,304.0231018066406,0.8835471272468567,0.3442028164863586,0.2388350218534469,291.8505554199219,297.1499938964844,293.1499938964844,0.3858600854873657,-7160.43798828125,303.9884948730469,0.9546669721603394,0.4250860214233398,0.39927738904953,292.21514892578125,297.1499938964844,293.1499938964844,0.0153297642245888,-4045.497314453125,303.31561279296875,0.4480855166912079,0.050000000745058,0.2358475178480148,289.1592102050781,291.1499938964844,258.7578125,258.0052490234375,279.127197265625,292.21221923828125,289.1458435058594,1.0,0.3390628099441528,0.5994545817375183,0.5994545817375183,1.0,1.0,-1.600008487701416,0.6262162327766418,0.9737922549247742,0.2540651559829712,0.0,0.0,1.0,75.29886627197266,111.0,-311.49761962890625,-15744.41015625,437.6114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5992126464844,302.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18992.541015625,20160.0,0.0,0.0,0.3684042692184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016988277435305,1.4017151594161987,-1.6226138541242108e-05,0.0,0.0003738835221156,0.0,0.0,306.21051025390625,0.0,0.0,0.0,0.780344545841217,4.0,0.0,1.0
456960,292.0906066894531,297.1499938964844,293.1499938964844,0.2520803809165954,-4853.845703125,304.05615234375,0.8376762866973877,0.2994428873062134,0.2683259844779968,292.0835266113281,297.1499938964844,293.1499938964844,0.1652488261461258,-3660.113525390625,304.0736694335937,0.7500894665718079,0.2139634937047958,0.2020983248949051,291.9213562011719,297.1499938964844,293.1499938964844,0.3073797821998596,-4418.4384765625,304.0259704589844,0.8826795816421509,0.35242360830307,0.2447499632835388,291.8905334472656,297.1499938964844,293.1499938964844,0.3987143039703369,-7342.9609375,303.9945068359375,0.9523516297340392,0.4336978495121002,0.4076042175292969,292.2467041015625,297.1499938964844,293.1499938964844,0.0157439764589071,-4097.97509765625,303.4016418457031,0.442014217376709,0.050000000745058,0.236458420753479,289.0948486328125,291.1499938964844,258.7567749023437,258.00067138671875,279.1292419433594,292.243896484375,289.08819580078125,1.0,0.3465252816677093,0.5985704660415649,0.5985704660415649,1.0,1.0,-1.6313354969024658,0.6392936110496521,0.9920418858528136,0.260585755109787,0.0,0.0,1.0,79.1863021850586,114.0,-231.2961883544922,-16092.91796875,466.3594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7330017089844,303.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19776.2578125,20160.0,0.0,0.0,0.3820430040359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303267002105713,1.4303436279296875,-1.6895701264729723e-05,0.0,0.0003877250710502,0.0,0.0,325.3582763671875,0.0,0.0,0.0,0.7814475297927856,4.0,0.0,1.0
457020,292.1674194335937,297.1499938964844,293.1499938964844,0.2664190530776977,-5067.52880859375,304.0635681152344,0.8359262943267822,0.3106986880302429,0.2788293659687042,292.1643371582031,297.1499938964844,293.1499938964844,0.1772256791591644,-3868.087646484375,304.0791931152344,0.7514483332633972,0.2245920151472091,0.2126118242740631,291.9978332519531,297.1499938964844,293.1499938964844,0.3276425898075104,-4642.62109375,304.0335998535156,0.8825924396514893,0.3680402934551239,0.2559603452682495,291.966552734375,297.1499938964844,293.1499938964844,0.4220762550830841,-7668.98291015625,304.0074157714844,0.9500151872634888,0.4501809775829315,0.4235492646694183,292.3067626953125,297.1499938964844,293.1499938964844,0.0164910480380058,-4182.55859375,303.5690002441406,0.4326421618461609,0.050000000745058,0.2375411838293075,289.0299377441406,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.30426025390625,289.0280456542969,1.0,0.3600525856018066,0.5969756245613098,0.5969756245613098,1.0,1.0,-1.690473556518555,0.6640952825546265,1.0263782739639282,0.2729517817497253,0.0,0.0,1.0,86.18768310546875,117.0,-112.81110382080078,-16738.9296875,522.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1471862792969,303.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,20056.009765625,20160.0,0.0,0.0,0.4067952334880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404077529907229,1.440424919128418,-1.7134705558419228e-05,0.0,0.0004128454311285,0.0,0.0,332.286376953125,0.0,0.0,0.0,0.7864990830421448,4.0,0.0,1.0
457080,292.1674194335937,297.1499938964844,293.1499938964844,0.2664190530776977,-5067.52880859375,304.0635681152344,0.8359262943267822,0.3106986880302429,0.2788293659687042,292.1643371582031,297.1499938964844,293.1499938964844,0.1772256791591644,-3868.087646484375,304.0791931152344,0.7514483332633972,0.2245920151472091,0.2126118242740631,291.9978332519531,297.1499938964844,293.1499938964844,0.3276425898075104,-4642.62109375,304.0335998535156,0.8825924396514893,0.3680402934551239,0.2559603452682495,291.966552734375,297.1499938964844,293.1499938964844,0.4220762550830841,-7668.98291015625,304.0074157714844,0.9500151872634888,0.4501809775829315,0.4235492646694183,292.3067626953125,297.1499938964844,293.1499938964844,0.0164910480380058,-4182.55859375,303.5690002441406,0.4326421618461609,0.050000000745058,0.2375411838293075,289.0299377441406,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.30426025390625,289.0280456542969,1.0,0.3600525856018066,0.5969756245613098,0.5969756245613098,1.0,1.0,-1.690473556518555,0.6640952825546265,1.0263782739639282,0.2729517817497253,0.0,0.0,1.0,86.18768310546875,117.0,-112.81110382080078,-16738.9296875,522.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1471862792969,303.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,20056.009765625,20160.0,0.0,0.0,0.4067952334880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404077529907229,1.440424919128418,-1.7134705558419228e-05,0.0,0.0004128454311285,0.0,0.0,332.286376953125,0.0,0.0,0.0,0.7864990830421448,4.0,0.0,1.0
457140,292.23895263671875,297.1499938964844,293.1499938964844,0.2785715460777282,-5244.69873046875,304.0721435546875,0.8354758024215698,0.3210832178592682,0.288492888212204,292.2393798828125,297.1499938964844,293.1499938964844,0.187514916062355,-4042.68115234375,304.0856628417969,0.7534379959106445,0.234334722161293,0.2221744656562805,292.0694274902344,297.1499938964844,293.1499938964844,0.3453880846500397,-4834.56884765625,304.0428466796875,0.8839123249053955,0.3827028274536133,0.2664523124694824,292.03778076171875,297.1499938964844,293.1499938964844,0.4423465728759765,-7945.734375,304.02117919921875,0.9496706128120422,0.4657153189182281,0.4385532140731811,292.36151123046875,297.1499938964844,293.1499938964844,0.0171454101800918,-4244.76171875,303.7325744628906,0.4257820546627044,0.050000000745058,0.2384730875492096,289.0321655273437,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3593139648437,289.0346374511719,1.0,0.3720502257347107,0.5955250859260559,0.5955250859260559,1.0,1.0,-1.74528968334198,0.6871696710586548,1.0581200122833252,0.2844327688217163,0.0,0.0,1.0,92.34061431884766,120.0,-14.574713706970217,-17426.37890625,576.1937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6927185058594,303.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.1171875,21240.0,0.0,0.0,0.4282871782779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431382417678833,1.4431554079055786,-1.719972897262778e-05,0.0,0.0004346570349298,0.0,0.0,334.1796264648437,0.0,0.0,0.0,0.8028668761253357,4.0,0.0,1.0
457200,292.23895263671875,297.1499938964844,293.1499938964844,0.2785715460777282,-5244.69873046875,304.0721435546875,0.8354758024215698,0.3210832178592682,0.288492888212204,292.2393798828125,297.1499938964844,293.1499938964844,0.187514916062355,-4042.68115234375,304.0856628417969,0.7534379959106445,0.234334722161293,0.2221744656562805,292.0694274902344,297.1499938964844,293.1499938964844,0.3453880846500397,-4834.56884765625,304.0428466796875,0.8839123249053955,0.3827028274536133,0.2664523124694824,292.03778076171875,297.1499938964844,293.1499938964844,0.4423465728759765,-7945.734375,304.02117919921875,0.9496706128120422,0.4657153189182281,0.4385532140731811,292.36151123046875,297.1499938964844,293.1499938964844,0.0171454101800918,-4244.76171875,303.7325744628906,0.4257820546627044,0.050000000745058,0.2384730875492096,289.0321655273437,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3593139648437,289.0346374511719,1.0,0.3720502257347107,0.5955250859260559,0.5955250859260559,1.0,1.0,-1.74528968334198,0.6871696710586548,1.0581200122833252,0.2844327688217163,0.0,0.0,1.0,92.34061431884766,120.0,-14.574713706970217,-17426.37890625,576.1937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6927185058594,303.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.1171875,21240.0,0.0,0.0,0.4282871782779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431382417678833,1.4431554079055786,-1.719972897262778e-05,0.0,0.0004346570349298,0.0,0.0,334.1796264648437,0.0,0.0,0.0,0.8028668761253357,4.0,0.0,1.0
457260,292.30548095703125,297.1499938964844,293.1499938964844,0.2881639897823334,-5380.89599609375,304.08209228515625,0.8358055949211121,0.3306708335876465,0.2974044382572174,292.3075561523437,297.1499938964844,293.1499938964844,0.1961410939693451,-4185.53759765625,304.0927124023437,0.7560198903083801,0.2435749173164367,0.2311728298664093,292.1363220214844,297.1499938964844,293.1499938964844,0.3601114749908447,-4989.96484375,304.05401611328125,0.8860874772071838,0.3965131938457489,0.2763160467147827,292.1045227050781,297.1499938964844,293.1499938964844,0.4588448107242584,-8165.30712890625,304.0365905761719,0.9505579471588136,0.4803556799888611,0.452675849199295,292.4107360839844,297.1499938964844,293.1499938964844,0.0176755655556917,-4281.794921875,303.8932189941406,0.4205652475357055,0.050000000745058,0.2392829209566116,289.1122131347656,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4088439941406,289.11846923828125,1.0,0.3828518390655517,0.5941190123558044,0.5941190123558044,1.0,1.0,-1.796568512916565,0.708763062953949,1.0878055095672607,0.2951391041278839,0.0,0.0,1.0,97.80681610107422,123.0,83.57677459716797,-18214.935546875,628.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2752990722656,304.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26953125,21240.0,0.0,0.0,0.4471302032470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099967956543,1.4761179685592651,-1.7994398149312474e-05,0.0,0.0004537803179118,0.0,0.0,357.6051330566406,0.0,0.0,0.0,0.8060985207557678,4.0,0.0,1.0
457320,292.30548095703125,297.1499938964844,293.1499938964844,0.2881639897823334,-5380.89599609375,304.08209228515625,0.8358055949211121,0.3306708335876465,0.2974044382572174,292.3075561523437,297.1499938964844,293.1499938964844,0.1961410939693451,-4185.53759765625,304.0927124023437,0.7560198903083801,0.2435749173164367,0.2311728298664093,292.1363220214844,297.1499938964844,293.1499938964844,0.3601114749908447,-4989.96484375,304.05401611328125,0.8860874772071838,0.3965131938457489,0.2763160467147827,292.1045227050781,297.1499938964844,293.1499938964844,0.4588448107242584,-8165.30712890625,304.0365905761719,0.9505579471588136,0.4803556799888611,0.452675849199295,292.4107360839844,297.1499938964844,293.1499938964844,0.0176755655556917,-4281.794921875,303.8932189941406,0.4205652475357055,0.050000000745058,0.2392829209566116,289.1122131347656,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4088439941406,289.11846923828125,1.0,0.3828518390655517,0.5941190123558044,0.5941190123558044,1.0,1.0,-1.796568512916565,0.708763062953949,1.0878055095672607,0.2951391041278839,0.0,0.0,1.0,97.80681610107422,123.0,83.57677459716797,-18214.935546875,628.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2752990722656,304.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26953125,21240.0,0.0,0.0,0.4471302032470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099967956543,1.4761179685592651,-1.7994398149312474e-05,0.0,0.0004537803179118,0.0,0.0,357.6051330566406,0.0,0.0,0.0,0.8060985207557678,4.0,0.0,1.0
457380,292.3673400878906,297.1499938964844,293.1499938964844,0.2964819669723511,-5497.61962890625,304.0908203125,0.8365135192871094,0.3395134210586548,0.3056177794933319,292.3694763183594,297.1499938964844,293.1499938964844,0.2040160447359085,-4314.3544921875,304.0986633300781,0.758927047252655,0.2523522078990936,0.2397133708000183,292.1986999511719,297.1499938964844,293.1499938964844,0.3733749985694885,-5128.34912109375,304.0638732910156,0.8886812925338745,0.4095419645309448,0.2856073975563049,292.1670227050781,297.1499938964844,293.1499938964844,0.473551869392395,-8359.19140625,304.0498046875,0.9521010518074036,0.4941675066947937,0.465979129076004,292.454833984375,297.1499938964844,293.1499938964844,0.0181766040623188,-4312.0537109375,304.0490417480469,0.4164138734340668,0.050000000745058,0.2400017231702804,289.2069702148437,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.45318603515625,289.2138061523437,1.0,0.3927094340324402,0.5926949381828308,0.5926949381828308,1.0,1.0,-1.844680428504944,0.7289662957191467,1.115714192390442,0.305109292268753,0.0,0.0,1.0,102.75322723388672,126.0,121.18910217285156,-18916.18359375,679.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8652648925781,304.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.048828125,21240.0,0.0,0.0,0.4635442793369293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806755781173706,1.4806936979293823,-1.8106127754435875e-05,0.0,0.0004704385064542,0.0,0.0,360.9409484863281,0.0,0.0,0.0,0.8083868622779846,4.0,0.0,1.0
457440,292.3673400878906,297.1499938964844,293.1499938964844,0.2964819669723511,-5497.61962890625,304.0908203125,0.8365135192871094,0.3395134210586548,0.3056177794933319,292.3694763183594,297.1499938964844,293.1499938964844,0.2040160447359085,-4314.3544921875,304.0986633300781,0.758927047252655,0.2523522078990936,0.2397133708000183,292.1986999511719,297.1499938964844,293.1499938964844,0.3733749985694885,-5128.34912109375,304.0638732910156,0.8886812925338745,0.4095419645309448,0.2856073975563049,292.1670227050781,297.1499938964844,293.1499938964844,0.473551869392395,-8359.19140625,304.0498046875,0.9521010518074036,0.4941675066947937,0.465979129076004,292.454833984375,297.1499938964844,293.1499938964844,0.0181766040623188,-4312.0537109375,304.0490417480469,0.4164138734340668,0.050000000745058,0.2400017231702804,289.2069702148437,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.45318603515625,289.2138061523437,1.0,0.3927094340324402,0.5926949381828308,0.5926949381828308,1.0,1.0,-1.844680428504944,0.7289662957191467,1.115714192390442,0.305109292268753,0.0,0.0,1.0,102.75322723388672,126.0,121.18910217285156,-18916.18359375,679.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8652648925781,304.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.048828125,21240.0,0.0,0.0,0.4635442793369293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806755781173706,1.4806936979293823,-1.8106127754435875e-05,0.0,0.0004704385064542,0.0,0.0,360.9409484863281,0.0,0.0,0.0,0.8083868622779846,4.0,0.0,1.0
457500,292.3966979980469,297.1499938964844,293.1499938964844,0.3002092838287353,-5549.49658203125,304.0948181152344,0.8369174599647522,0.343663215637207,0.3094749450683594,292.3984069824219,297.1499938964844,293.1499938964844,0.2076862752437591,-4373.87939453125,304.101318359375,0.7604100108146667,0.256558358669281,0.2438085824251175,292.228271484375,297.1499938964844,293.1499938964844,0.3795160055160522,-5191.93310546875,304.068359375,0.8900359272956848,0.41577810049057,0.2900523543357849,292.1967468261719,297.1499938964844,293.1499938964844,0.4803115725517273,-8447.76171875,304.05572509765625,0.952991545200348,0.5007799863815308,0.4723444879055023,292.4750671386719,297.1499938964844,293.1499938964844,0.0184192936867475,-4325.2939453125,304.12518310546875,0.4146161377429962,0.050000000745058,0.2403355687856674,289.2576904296875,291.1499938964844,258.7265625,257.9319152832031,279.13555908203125,292.4735412597656,289.2646179199219,1.0,0.3973434865474701,0.5919715762138367,0.5919715762138367,1.0,1.0,-1.8676117658615112,0.738564670085907,1.1290470361709597,0.3098269701004028,0.0,0.0,1.0,105.07671356201172,126.0,131.19064331054688,-19254.603515625,704.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1548156738281,305.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.84765625,22320.0,0.0,0.0,0.4709238409996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814717769622805,1.481489896774292,-1.8125605492969044e-05,0.0,0.0004779278533533,0.0,0.0,361.5235290527344,0.0,0.0,0.0,0.823785126209259,4.0,0.0,1.0
457560,292.4251708984375,297.1499938964844,293.1499938964844,0.3032807111740112,-5591.328125,304.0992736816406,0.8386450409889221,0.3476113080978393,0.3131318986415863,292.4262084960937,297.1499938964844,293.1499938964844,0.2109034359455108,-4425.27001953125,304.10430908203125,0.7631381154060364,0.2606157660484314,0.2477445900440216,292.25701904296875,297.1499938964844,293.1499938964844,0.3848766684532165,-5246.59619140625,304.0734558105469,0.8929422497749329,0.4218112826347351,0.2943401634693146,292.22564697265625,297.1499938964844,293.1499938964844,0.4861226379871368,-8522.5830078125,304.06231689453125,0.9556591510772704,0.5071792602539062,0.4784880578517914,292.4945068359375,297.1499938964844,293.1499938964844,0.019224889576435,-4412.29443359375,304.1459655761719,0.4183104336261749,0.0533437617123127,0.2463552802801132,289.3241882324219,291.1499938964844,258.7192077636719,257.9183959960937,279.1329345703125,292.49298095703125,289.3326416015625,1.0,0.4020215570926666,0.5909509658813477,0.5909509658813477,1.0,1.0,-1.8964602947235107,0.7506370544433594,1.1458232402801514,0.315462052822113,0.0,0.0,1.0,106.60752868652344,129.0,157.5687713623047,-19704.556640625,731.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.423828125,305.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.62109375,22320.0,0.0,0.0,0.4779503941535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508074164390564,1.5080928802490234,-1.878240072983317e-05,0.0,0.0004850589029956,0.0,0.0,381.3507385253906,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
457620,292.4796447753906,297.1499938964844,293.1499938964844,0.3102401196956634,-5688.74951171875,304.1044616699219,0.845787763595581,0.3549244403839111,0.3197903037071228,292.4789123535156,297.1499938964844,293.1499938964844,0.2178714126348495,-4538.130859375,304.1078491210937,0.7720768451690674,0.2682646811008453,0.2550502419471741,292.3125915527344,297.1499938964844,293.1499938964844,0.3967109024524688,-5369.28076171875,304.0791015625,0.9030044674873352,0.4331640601158142,0.3023524582386017,292.2813415527344,297.1499938964844,293.1499938964844,0.4992755651473999,-8696.166015625,304.0694274902344,0.9655290246009828,0.5193009972572327,0.4900172352790832,292.53936767578125,297.1499938964844,293.1499938964844,0.0250371452420949,-5004.76611328125,304.13775634765625,0.4491474032402038,0.060878649353981,0.2813906073570251,289.3879089355469,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.53759765625,289.3900451660156,1.0,0.4124959409236908,0.5880317687988281,0.5880317687988281,1.0,1.0,-1.978768229484558,0.7848239541053772,1.193944215774536,0.331998348236084,0.0,0.0,1.0,107.6786651611328,132.0,91.27265167236328,-20561.2265625,802.8269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8681030273437,305.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4914826154708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0004987923894077,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
457680,292.4796447753906,297.1499938964844,293.1499938964844,0.3102401196956634,-5688.74951171875,304.1044616699219,0.845787763595581,0.3549244403839111,0.3197903037071228,292.4789123535156,297.1499938964844,293.1499938964844,0.2178714126348495,-4538.130859375,304.1078491210937,0.7720768451690674,0.2682646811008453,0.2550502419471741,292.3125915527344,297.1499938964844,293.1499938964844,0.3967109024524688,-5369.28076171875,304.0791015625,0.9030044674873352,0.4331640601158142,0.3023524582386017,292.2813415527344,297.1499938964844,293.1499938964844,0.4992755651473999,-8696.166015625,304.0694274902344,0.9655290246009828,0.5193009972572327,0.4900172352790832,292.53936767578125,297.1499938964844,293.1499938964844,0.0250371452420949,-5004.76611328125,304.13775634765625,0.4491474032402038,0.060878649353981,0.2813906073570251,289.3879089355469,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.53759765625,289.3900451660156,1.0,0.4124959409236908,0.5880317687988281,0.5880317687988281,1.0,1.0,-1.978768229484558,0.7848239541053772,1.193944215774536,0.331998348236084,0.0,0.0,1.0,107.6786651611328,132.0,91.27265167236328,-20561.2265625,802.8269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8681030273437,305.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4914826154708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0004987923894077,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
457740,292.53076171875,297.1499938964844,293.1499938964844,0.3175527155399322,-5791.994140625,304.107421875,0.8491823673248291,0.3615426123142242,0.325901448726654,292.5276794433594,297.1499938964844,293.1499938964844,0.2251137346029281,-4655.69482421875,304.1098022460937,0.777366578578949,0.2753706574440002,0.2619222998619079,292.3660888671875,297.1499938964844,293.1499938964844,0.4088728129863739,-5495.55908203125,304.0824584960937,0.90872722864151,0.44353187084198,0.309747964143753,292.33428955078125,297.1499938964844,293.1499938964844,0.5131285190582275,-8880.056640625,304.0731506347656,0.970451593399048,0.5305688381195068,0.5008266568183899,292.5884094238281,297.1499938964844,293.1499938964844,0.0305915866047143,-5487.63916015625,304.1327514648437,0.4707739353179931,0.0664070919156074,0.3082544505596161,289.4054870605469,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.586669921875,289.4061889648437,1.0,0.4230188727378845,0.5855927467346191,0.5855927467346191,1.0,1.0,-2.048490762710572,0.8137592673301697,1.2347314357757568,0.3459998667240143,0.0,0.0,1.0,110.5352554321289,135.0,39.57912063598633,-21251.701171875,873.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206726074219,305.8773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5043565034866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.000511857739184,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
457800,292.53076171875,297.1499938964844,293.1499938964844,0.3175527155399322,-5791.994140625,304.107421875,0.8491823673248291,0.3615426123142242,0.325901448726654,292.5276794433594,297.1499938964844,293.1499938964844,0.2251137346029281,-4655.69482421875,304.1098022460937,0.777366578578949,0.2753706574440002,0.2619222998619079,292.3660888671875,297.1499938964844,293.1499938964844,0.4088728129863739,-5495.55908203125,304.0824584960937,0.90872722864151,0.44353187084198,0.309747964143753,292.33428955078125,297.1499938964844,293.1499938964844,0.5131285190582275,-8880.056640625,304.0731506347656,0.970451593399048,0.5305688381195068,0.5008266568183899,292.5884094238281,297.1499938964844,293.1499938964844,0.0305915866047143,-5487.63916015625,304.1327514648437,0.4707739353179931,0.0664070919156074,0.3082544505596161,289.4054870605469,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.586669921875,289.4061889648437,1.0,0.4230188727378845,0.5855927467346191,0.5855927467346191,1.0,1.0,-2.048490762710572,0.8137592673301697,1.2347314357757568,0.3459998667240143,0.0,0.0,1.0,110.5352554321289,135.0,39.57912063598633,-21251.701171875,873.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206726074219,305.8773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5043565034866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.000511857739184,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
457860,292.57891845703125,297.1499938964844,293.1499938964844,0.3238078653812408,-5879.1474609375,304.11114501953125,0.8503000140190125,0.3674642443656921,0.331422209739685,292.5731811523437,297.1499938964844,293.1499938964844,0.2316026985645294,-4759.75439453125,304.11236572265625,0.780371904373169,0.2819048762321472,0.2682971656322479,292.4173278808594,297.1499938964844,293.1499938964844,0.4196206331253052,-5605.62158203125,304.0870056152344,0.911734938621521,0.4529986381530761,0.3165237009525299,292.38482666015625,297.1499938964844,293.1499938964844,0.5254926085472107,-9041.9931640625,304.0780944824219,0.9726802110671996,0.5409887433052063,0.5108704566955566,292.6365051269531,297.1499938964844,293.1499938964844,0.0350752249360084,-5857.30322265625,304.1310729980469,0.4817570745944977,0.0708828568458557,0.3297472298145294,289.4365539550781,291.1499938964844,258.65966796875,257.81402587890625,279.1282653808594,292.6348876953125,289.4374389648437,1.0,0.4331437349319458,0.583538293838501,0.583538293838501,1.0,1.0,-2.108794450759888,0.8388023376464844,1.2699922323226929,0.3580836653709411,0.0,0.0,1.0,114.28921508789062,138.0,36.60786437988281,-21936.388671875,943.1126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4946594238281,306.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5167675614356995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005244533531367,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457920,292.57891845703125,297.1499938964844,293.1499938964844,0.3238078653812408,-5879.1474609375,304.11114501953125,0.8503000140190125,0.3674642443656921,0.331422209739685,292.5731811523437,297.1499938964844,293.1499938964844,0.2316026985645294,-4759.75439453125,304.11236572265625,0.780371904373169,0.2819048762321472,0.2682971656322479,292.4173278808594,297.1499938964844,293.1499938964844,0.4196206331253052,-5605.62158203125,304.0870056152344,0.911734938621521,0.4529986381530761,0.3165237009525299,292.38482666015625,297.1499938964844,293.1499938964844,0.5254926085472107,-9041.9931640625,304.0780944824219,0.9726802110671996,0.5409887433052063,0.5108704566955566,292.6365051269531,297.1499938964844,293.1499938964844,0.0350752249360084,-5857.30322265625,304.1310729980469,0.4817570745944977,0.0708828568458557,0.3297472298145294,289.4365539550781,291.1499938964844,258.65966796875,257.81402587890625,279.1282653808594,292.6348876953125,289.4374389648437,1.0,0.4331437349319458,0.583538293838501,0.583538293838501,1.0,1.0,-2.108794450759888,0.8388023376464844,1.2699922323226929,0.3580836653709411,0.0,0.0,1.0,114.28921508789062,138.0,36.60786437988281,-21936.388671875,943.1126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4946594238281,306.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5167675614356995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005244533531367,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457980,292.6240539550781,297.1499938964844,293.1499938964844,0.3300967216491699,-5967.18994140625,304.1136169433594,0.8502665162086487,0.37277552485466,0.3363925218582153,292.6156005859375,297.1499938964844,293.1499938964844,0.2380890101194381,-4863.7587890625,304.11407470703125,0.7821523547172546,0.2879121005535126,0.2741790115833282,292.4657287597656,297.1499938964844,293.1499938964844,0.4304374456405639,-5716.455078125,304.0899658203125,0.9132974147796632,0.4617402553558349,0.3227778971195221,292.4326171875,297.1499938964844,293.1499938964844,0.538099467754364,-9207.4677734375,304.0810241699219,0.973641037940979,0.5506784915924072,0.5202138423919678,292.6816711425781,297.1499938964844,293.1499938964844,0.039090447127819,-6182.4013671875,304.1307067871094,0.4887680411338806,0.0747270509600639,0.3481201231479645,289.43975830078125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307373046875,292.6802062988281,289.4397888183594,1.0,0.4427219331264496,0.581741452217102,0.581741452217102,1.0,1.0,-2.1626315116882324,0.861160159111023,1.301471471786499,0.3688521087169647,0.0,0.0,1.0,118.37519073486328,141.0,11.002132415771484,-22461.509765625,1010.5557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7379455566406,306.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,23358.017578125,23400.0,0.0,0.0,0.5284619331359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.55448579788208,-1.9955750758526847e-05,0.0,0.0005363216623663,0.0,0.0,417.6383361816406,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458040,292.6240539550781,297.1499938964844,293.1499938964844,0.3300967216491699,-5967.18994140625,304.1136169433594,0.8502665162086487,0.37277552485466,0.3363925218582153,292.6156005859375,297.1499938964844,293.1499938964844,0.2380890101194381,-4863.7587890625,304.11407470703125,0.7821523547172546,0.2879121005535126,0.2741790115833282,292.4657287597656,297.1499938964844,293.1499938964844,0.4304374456405639,-5716.455078125,304.0899658203125,0.9132974147796632,0.4617402553558349,0.3227778971195221,292.4326171875,297.1499938964844,293.1499938964844,0.538099467754364,-9207.4677734375,304.0810241699219,0.973641037940979,0.5506784915924072,0.5202138423919678,292.6816711425781,297.1499938964844,293.1499938964844,0.039090447127819,-6182.4013671875,304.1307067871094,0.4887680411338806,0.0747270509600639,0.3481201231479645,289.43975830078125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307373046875,292.6802062988281,289.4397888183594,1.0,0.4427219331264496,0.581741452217102,0.581741452217102,1.0,1.0,-2.1626315116882324,0.861160159111023,1.301471471786499,0.3688521087169647,0.0,0.0,1.0,118.37519073486328,141.0,11.002132415771484,-22461.509765625,1010.5557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7379455566406,306.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,23358.017578125,23400.0,0.0,0.0,0.5284619331359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.55448579788208,-1.9955750758526847e-05,0.0,0.0005363216623663,0.0,0.0,417.6383361816406,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458100,292.6455078125,297.1499938964844,293.1499938964844,0.3331181108951568,-6009.3994140625,304.1147155761719,0.8500040769577026,0.3752238154411316,0.33869069814682,292.6357116699219,297.1499938964844,293.1499938964844,0.2412310093641281,-4913.9541015625,304.1148986816406,0.7827621698379517,0.2907347083091736,0.2769479155540466,292.4888000488281,297.1499938964844,293.1499938964844,0.4357160627841949,-5770.34375,304.0912780761719,0.9137674570083618,0.4658765196800232,0.3257380127906799,292.4554443359375,297.1499938964844,293.1499938964844,0.5442854762077332,-9288.3818359375,304.08233642578125,0.9738653302192688,0.5552799105644226,0.5246531963348389,292.7029724121094,297.1499938964844,293.1499938964844,0.0409429892897605,-6331.86669921875,304.130859375,0.4915570318698883,0.076476089656353,0.3564737141132355,289.4374389648437,291.1499938964844,258.6217346191406,257.7494812011719,279.1318054199219,292.7015991210937,289.4372863769531,1.0,0.4472954273223877,0.5809118151664734,0.5809118151664734,1.0,1.0,-2.1876399517059326,0.8715372085571289,1.3161028623580933,0.3738430440425873,0.0,0.0,1.0,120.45711517333984,141.0,2.455241441726685,-22703.498046875,1043.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8542785644531,306.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340052247047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005419474327936,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
