time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.666259765625,297.1499938964844,293.1499938964844,0.3355185091495514,-6042.158203125,304.1167907714844,0.8496246337890625,0.3775359690189361,0.3408692181110382,292.65509033203125,297.1499938964844,293.1499938964844,0.2439134269952774,-4956.125,304.1164245605469,0.7832330465316772,0.2934411764144897,0.2796076536178589,292.5111694335937,297.1499938964844,293.1499938964844,0.4402133524417877,-5815.443359375,304.0937805175781,0.9140900373458862,0.4698622524738312,0.3285944759845733,292.4776306152344,297.1499938964844,293.1499938964844,0.5495340824127197,-9355.6806640625,304.0851135253906,0.9739722609519958,0.5597214102745056,0.5289450883865356,292.723388671875,297.1499938964844,293.1499938964844,0.0426093526184558,-6465.11669921875,304.1313171386719,0.4940248429775238,0.078127808868885,0.3643695414066314,289.4530029296875,291.1499938964844,258.6081237792969,257.7265319824219,279.1327209472656,292.7220764160156,289.4546203613281,1.0,0.4517254829406738,0.5801184773445129,0.5801184773445129,1.0,1.0,-2.2115225791931152,0.881436824798584,1.3300857543945312,0.378599464893341,0.0,0.0,1.0,122.54356384277344,144.0,23.91101455688477,-23024.099609375,1076.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9546203613281,306.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5394906401634216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475144134834,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.705810546875,297.1499938964844,293.1499938964844,0.3405412435531616,-6111.53759765625,304.11944580078125,0.8485708236694336,0.3817671239376068,0.344868004322052,292.6918640136719,297.1499938964844,293.1499938964844,0.2494285702705383,-5043.28125,304.118408203125,0.7838227152824402,0.2985213100910187,0.2846079468727112,292.5537109375,297.1499938964844,293.1499938964844,0.4495717585086822,-5909.9462890625,304.0968933105469,0.9143715500831604,0.4774160981178283,0.3340066969394684,292.5200500488281,297.1499938964844,293.1499938964844,0.5605244040489197,-9497.8115234375,304.08837890625,0.973898470401764,0.5681529641151428,0.5370911955833435,292.7616577148437,297.1499938964844,293.1499938964844,0.0457782298326492,-6721.28857421875,304.1322631835937,0.498204618692398,0.0811691731214523,0.3789436519145965,289.4599914550781,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.760498046875,289.4600830078125,1.0,0.4601607620716095,0.5786235332489014,0.5786235332489014,1.0,1.0,-2.2561256885528564,0.8998855948448181,1.3562400341033936,0.3874461948871612,0.0,0.0,1.0,126.70264434814452,147.0,9.744068145751951,-23469.94140625,1139.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419372558594,306.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.5500212907791138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.08461715374142e-05,0.0,0.0005582016892731,0.0,0.0,445.90045166015625,0.0,0.0,0.0,0.8674378991127014,4.0,0.0,1.0
458280,292.705810546875,297.1499938964844,293.1499938964844,0.3405412435531616,-6111.53759765625,304.11944580078125,0.8485708236694336,0.3817671239376068,0.344868004322052,292.6918640136719,297.1499938964844,293.1499938964844,0.2494285702705383,-5043.28125,304.118408203125,0.7838227152824402,0.2985213100910187,0.2846079468727112,292.5537109375,297.1499938964844,293.1499938964844,0.4495717585086822,-5909.9462890625,304.0968933105469,0.9143715500831604,0.4774160981178283,0.3340066969394684,292.5200500488281,297.1499938964844,293.1499938964844,0.5605244040489197,-9497.8115234375,304.08837890625,0.973898470401764,0.5681529641151428,0.5370911955833435,292.7616577148437,297.1499938964844,293.1499938964844,0.0457782298326492,-6721.28857421875,304.1322631835937,0.498204618692398,0.0811691731214523,0.3789436519145965,289.4599914550781,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.760498046875,289.4600830078125,1.0,0.4601607620716095,0.5786235332489014,0.5786235332489014,1.0,1.0,-2.2561256885528564,0.8998855948448181,1.3562400341033936,0.3874461948871612,0.0,0.0,1.0,126.70264434814452,147.0,9.744068145751951,-23469.94140625,1139.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419372558594,306.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.5500212907791138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.08461715374142e-05,0.0,0.0005582016892731,0.0,0.0,445.90045166015625,0.0,0.0,0.0,0.8674378991127014,4.0,0.0,1.0
458340,292.7427978515625,297.1499938964844,293.1499938964844,0.345297247171402,-6177.20263671875,304.1217041015625,0.847224771976471,0.3855127394199371,0.3484260439872741,292.72607421875,297.1499938964844,293.1499938964844,0.2547274827957153,-5126.78369140625,304.1200866699219,0.7840424180030823,0.3031831681728363,0.2892087697982788,292.59344482421875,297.1499938964844,293.1499938964844,0.4587081372737884,-6001.96875,304.099365234375,0.9143006801605223,0.4844605326652527,0.3390587866306305,292.5598449707031,297.1499938964844,293.1499938964844,0.5713037252426147,-9636.8828125,304.0909423828125,0.973552703857422,0.5760360360145569,0.5447127819061279,292.79669189453125,297.1499938964844,293.1499938964844,0.0486542880535125,-6956.42578125,304.1333923339844,0.5015822052955627,0.0838954523205757,0.3920646607875824,289.4561462402344,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.795654296875,289.4560241699219,1.0,0.4680534601211548,0.5772271752357483,0.5772271752357483,1.0,1.0,-2.296913146972656,0.9166919589042664,1.3802211284637451,0.3954798579216003,0.0,0.0,1.0,130.8084716796875,150.0,-1.485090255737305,-23869.12890625,1200.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32818603515625,306.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598142743110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681402981281,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7427978515625,297.1499938964844,293.1499938964844,0.345297247171402,-6177.20263671875,304.1217041015625,0.847224771976471,0.3855127394199371,0.3484260439872741,292.72607421875,297.1499938964844,293.1499938964844,0.2547274827957153,-5126.78369140625,304.1200866699219,0.7840424180030823,0.3031831681728363,0.2892087697982788,292.59344482421875,297.1499938964844,293.1499938964844,0.4587081372737884,-6001.96875,304.099365234375,0.9143006801605223,0.4844605326652527,0.3390587866306305,292.5598449707031,297.1499938964844,293.1499938964844,0.5713037252426147,-9636.8828125,304.0909423828125,0.973552703857422,0.5760360360145569,0.5447127819061279,292.79669189453125,297.1499938964844,293.1499938964844,0.0486542880535125,-6956.42578125,304.1333923339844,0.5015822052955627,0.0838954523205757,0.3920646607875824,289.4561462402344,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.795654296875,289.4560241699219,1.0,0.4680534601211548,0.5772271752357483,0.5772271752357483,1.0,1.0,-2.296913146972656,0.9166919589042664,1.3802211284637451,0.3954798579216003,0.0,0.0,1.0,130.8084716796875,150.0,-1.485090255737305,-23869.12890625,1200.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32818603515625,306.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598142743110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681402981281,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7775573730469,297.1499938964844,293.1499938964844,0.3487761616706848,-6223.95947265625,304.1252746582031,0.8456156253814697,0.3887839615345001,0.3515613079071045,292.7580261230469,297.1499938964844,293.1499938964844,0.2590634524822235,-5193.9296875,304.122802734375,0.7839298844337463,0.3074431419372558,0.2934298515319824,292.63067626953125,297.1499938964844,293.1499938964844,0.4662864804267883,-6076.8974609375,304.1035461425781,0.9139114022254944,0.4910054802894592,0.3437651395797729,292.59735107421875,297.1499938964844,293.1499938964844,0.5802268385887146,-9749.6728515625,304.0956726074219,0.97295743227005,0.5833759307861328,0.5518279075622559,292.82879638671875,297.1499938964844,293.1499938964844,0.0510811656713485,-7154.9912109375,304.1348571777344,0.5042843818664551,0.086336575448513,0.4038850367069244,289.48016357421875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8278503417969,289.480712890625,1.0,0.4754371643066406,0.5759149193763733,0.5759149193763733,1.0,1.0,-2.3341519832611084,0.9319636821746826,1.4021881818771362,0.4027546048164367,0.0,0.0,1.0,134.85934448242188,153.0,19.095752716064453,-24339.345703125,1258.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48345947265625,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5692324042320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000577698519919,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7775573730469,297.1499938964844,293.1499938964844,0.3487761616706848,-6223.95947265625,304.1252746582031,0.8456156253814697,0.3887839615345001,0.3515613079071045,292.7580261230469,297.1499938964844,293.1499938964844,0.2590634524822235,-5193.9296875,304.122802734375,0.7839298844337463,0.3074431419372558,0.2934298515319824,292.63067626953125,297.1499938964844,293.1499938964844,0.4662864804267883,-6076.8974609375,304.1035461425781,0.9139114022254944,0.4910054802894592,0.3437651395797729,292.59735107421875,297.1499938964844,293.1499938964844,0.5802268385887146,-9749.6728515625,304.0956726074219,0.97295743227005,0.5833759307861328,0.5518279075622559,292.82879638671875,297.1499938964844,293.1499938964844,0.0510811656713485,-7154.9912109375,304.1348571777344,0.5042843818664551,0.086336575448513,0.4038850367069244,289.48016357421875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8278503417969,289.480712890625,1.0,0.4754371643066406,0.5759149193763733,0.5759149193763733,1.0,1.0,-2.3341519832611084,0.9319636821746826,1.4021881818771362,0.4027546048164367,0.0,0.0,1.0,134.85934448242188,153.0,19.095752716064453,-24339.345703125,1258.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48345947265625,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5692324042320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000577698519919,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.81011962890625,297.1499938964844,293.1499938964844,0.352292537689209,-6271.85888671875,304.1276550292969,0.8437697291374207,0.3916113376617431,0.3542916178703308,292.7878723144531,297.1499938964844,293.1499938964844,0.2634098529815674,-5261.57275390625,304.1246032714844,0.7835124731063843,0.3113175332546234,0.2972832024097442,292.6655578613281,297.1499938964844,293.1499938964844,0.4740298092365265,-6153.93408203125,304.1061096191406,0.9132381677627563,0.497089147567749,0.3481425642967224,292.6326599121094,297.1499938964844,293.1499938964844,0.5893933176994324,-9866.4345703125,304.0984802246094,0.972133457660675,0.5902142524719238,0.5584584474563599,292.8581848144531,297.1499938964844,293.1499938964844,0.0533258616924285,-7341.7470703125,304.1361694335937,0.5063812136650085,0.0885100588202476,0.4144859611988067,289.4836730957031,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8573303222656,289.4838562011719,1.0,0.4823350608348846,0.5746797919273376,0.5746797919273376,1.0,1.0,-2.368021249771118,0.9457784295082092,1.4222428798675537,0.4093082249164581,0.0,0.0,1.0,138.85231018066406,156.0,8.042398452758789,-24682.810546875,1314.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6383361816406,307.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,25522.029296875,25560.0,0.0,0.0,0.5780408382415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624878168106079,1.624899983406067,-2.180455885536503e-05,0.0,0.0005866379942744,0.0,0.0,477.0013732910156,0.0,0.0,0.0,0.8870841860771179,4.0,0.0,1.0
458640,292.81011962890625,297.1499938964844,293.1499938964844,0.352292537689209,-6271.85888671875,304.1276550292969,0.8437697291374207,0.3916113376617431,0.3542916178703308,292.7878723144531,297.1499938964844,293.1499938964844,0.2634098529815674,-5261.57275390625,304.1246032714844,0.7835124731063843,0.3113175332546234,0.2972832024097442,292.6655578613281,297.1499938964844,293.1499938964844,0.4740298092365265,-6153.93408203125,304.1061096191406,0.9132381677627563,0.497089147567749,0.3481425642967224,292.6326599121094,297.1499938964844,293.1499938964844,0.5893933176994324,-9866.4345703125,304.0984802246094,0.972133457660675,0.5902142524719238,0.5584584474563599,292.8581848144531,297.1499938964844,293.1499938964844,0.0533258616924285,-7341.7470703125,304.1361694335937,0.5063812136650085,0.0885100588202476,0.4144859611988067,289.4836730957031,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8573303222656,289.4838562011719,1.0,0.4823350608348846,0.5746797919273376,0.5746797919273376,1.0,1.0,-2.368021249771118,0.9457784295082092,1.4222428798675537,0.4093082249164581,0.0,0.0,1.0,138.85231018066406,156.0,8.042398452758789,-24682.810546875,1314.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6383361816406,307.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,25522.029296875,25560.0,0.0,0.0,0.5780408382415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624878168106079,1.624899983406067,-2.180455885536503e-05,0.0,0.0005866379942744,0.0,0.0,477.0013732910156,0.0,0.0,0.0,0.8870841860771179,4.0,0.0,1.0
458700,292.8256530761719,297.1499938964844,293.1499938964844,0.3539044559001922,-6293.76416015625,304.1287841796875,0.8427684903144836,0.3928643763065338,0.3555128872394562,292.8020935058594,297.1499938964844,293.1499938964844,0.2654652893543243,-5293.47314453125,304.12548828125,0.7831997275352478,0.3131145536899566,0.2990772128105163,292.68212890625,297.1499938964844,293.1499938964844,0.4777567088603973,-6190.9072265625,304.1072998046875,0.9128100872039796,0.4999668896198272,0.3502165973186493,292.6495361328125,297.1499938964844,293.1499938964844,0.5938169360160828,-9922.6220703125,304.0998229980469,0.9716466069221495,0.5934558510780334,0.5616059303283691,292.8719482421875,297.1499938964844,293.1499938964844,0.0543559081852436,-7428.13134765625,304.1368103027344,0.5072243213653564,0.0895028561353683,0.4193578958511352,289.484130859375,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8711242675781,289.4842834472656,1.0,0.4856116473674774,0.5740891695022583,0.5740891695022583,1.0,1.0,-2.383770227432251,0.952173352241516,1.4315968751907349,0.4123320281505584,0.0,0.0,1.0,140.82632446289062,156.0,4.971775054931641,-24844.16796875,1341.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7182312011719,307.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.220703125,26640.0,0.0,0.0,0.5821850895881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254889965057373,1.625510811805725,-2.18209552258486e-05,0.0,0.0005908438470214,0.0,0.0,477.5395202636719,0.0,0.0,0.0,0.9023882746696472,4.0,0.0,1.0
458760,292.8407592773437,297.1499938964844,293.1499938964844,0.3548399209976196,-6305.58056640625,304.1309509277344,0.8417147397994995,0.3940096199512481,0.3566395342350006,292.8158569335937,297.1499938964844,293.1499938964844,0.2670044600963592,-5316.654296875,304.1271667480469,0.7828184962272644,0.3148189485073089,0.3007846176624298,292.6982421875,297.1499938964844,293.1499938964844,0.4806132614612579,-6218.38134765625,304.1098937988281,0.9123205542564392,0.502731204032898,0.3522148728370666,292.6659240722656,297.1499938964844,293.1499938964844,0.5971892476081848,-9963.9765625,304.1028137207031,0.9711076021194458,0.5965734124183655,0.5646421313285828,292.8851318359375,297.1499938964844,293.1499938964844,0.0552169568836689,-7499.28076171875,304.1376342773437,0.5079388618469238,0.0904357433319091,0.4239590167999267,289.50439453125,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.88433837890625,289.5061340332031,1.0,0.4887778759002685,0.5735164284706116,0.5735164284706116,1.0,1.0,-2.398751735687256,0.9582375288009644,1.440514087677002,0.4151934087276459,0.0,0.0,1.0,142.7871856689453,159.0,30.58189010620117,-25091.890625,1367.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7853088378906,307.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.32421875,26640.0,0.0,0.0,0.5863086581230164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504706144332886,1.650493025779724,-2.249682802357711e-05,0.0,0.0005950287450104,0.0,0.0,499.8972778320313,0.0,0.0,0.0,0.901462972164154,4.0,0.0,1.0
458820,292.8694763183594,297.1499938964844,293.1499938964844,0.3570632934570312,-6335.1318359375,304.1335754394531,0.8394593596458435,0.3960180878639221,0.358623594045639,292.842041015625,297.1499938964844,293.1499938964844,0.2703335285186767,-5367.6904296875,304.12921142578125,0.7818590402603149,0.3179713487625122,0.3039487600326538,292.72900390625,297.1499938964844,293.1499938964844,0.48684823513031,-6279.51513671875,304.1128234863281,0.9111543893814088,0.5079379677772522,0.3559803366661072,292.6973876953125,297.1499938964844,293.1499938964844,0.6045886874198914,-10056.791015625,304.1061706542969,0.9698627591133118,0.602455198764801,0.5703713297843933,292.90985107421875,297.1499938964844,293.1499938964844,0.0568990223109722,-7640.80712890625,304.1389465332031,0.5090000033378601,0.0921285599470138,0.4323752522468567,289.5202331542969,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9091491699219,289.52081298828125,1.0,0.4947885572910309,0.572425127029419,0.572425127029419,1.0,1.0,-2.4264559745788574,0.9693970084190368,1.457059025764465,0.4204398095607757,0.0,0.0,1.0,146.67214965820312,162.0,21.584604263305664,-25396.12890625,1418.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91619873046875,307.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.166015625,26640.0,0.0,0.0,0.5941983461380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.657805562019348,-2.269660944875796e-05,0.0,0.0006030357908457,0.0,0.0,506.571044921875,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458880,292.8694763183594,297.1499938964844,293.1499938964844,0.3570632934570312,-6335.1318359375,304.1335754394531,0.8394593596458435,0.3960180878639221,0.358623594045639,292.842041015625,297.1499938964844,293.1499938964844,0.2703335285186767,-5367.6904296875,304.12921142578125,0.7818590402603149,0.3179713487625122,0.3039487600326538,292.72900390625,297.1499938964844,293.1499938964844,0.48684823513031,-6279.51513671875,304.1128234863281,0.9111543893814088,0.5079379677772522,0.3559803366661072,292.6973876953125,297.1499938964844,293.1499938964844,0.6045886874198914,-10056.791015625,304.1061706542969,0.9698627591133118,0.602455198764801,0.5703713297843933,292.90985107421875,297.1499938964844,293.1499938964844,0.0568990223109722,-7640.80712890625,304.1389465332031,0.5090000033378601,0.0921285599470138,0.4323752522468567,289.5202331542969,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9091491699219,289.52081298828125,1.0,0.4947885572910309,0.572425127029419,0.572425127029419,1.0,1.0,-2.4264559745788574,0.9693970084190368,1.457059025764465,0.4204398095607757,0.0,0.0,1.0,146.67214965820312,162.0,21.584604263305664,-25396.12890625,1418.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91619873046875,307.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.166015625,26640.0,0.0,0.0,0.5941983461380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.657805562019348,-2.269660944875796e-05,0.0,0.0006030357908457,0.0,0.0,506.571044921875,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458940,292.8960876464844,297.1499938964844,293.1499938964844,0.3591054379940033,-6362.4267578125,304.1356201171875,0.837094247341156,0.3977250456809997,0.3603230118751526,292.8664245605469,297.1499938964844,293.1499938964844,0.2734810411930084,-5415.96728515625,304.1308898925781,0.7807114124298096,0.3208260238170624,0.3068219721317291,292.7578430175781,297.1499938964844,293.1499938964844,0.4928579330444336,-6338.45458984375,304.1152038574219,0.9098162651062012,0.5127503275871277,0.3594682812690735,292.72705078125,297.1499938964844,293.1499938964844,0.6117495894432068,-10146.68359375,304.1088562011719,0.9684584140777588,0.6079093217849731,0.5756927132606506,292.9325561523437,297.1499938964844,293.1499938964844,0.0584005862474441,-7768.37060546875,304.14013671875,0.5096350908279419,0.0936069190502166,0.4398089051246643,289.5285339355469,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9319152832031,289.5290222167969,1.0,0.5003991723060608,0.5714004039764404,0.5714004039764404,1.0,1.0,-2.451465845108032,0.9794039130210876,1.4720618724822998,0.4251196980476379,0.0,0.0,1.0,150.49073791503906,165.0,14.383005142211914,-25668.412109375,1465.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05584716796875,307.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.353515625,27720.0,0.0,0.0,0.6014589071273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595350503921509,1.659557819366455,-2.2744614398106933e-05,0.0,0.0006104042986407,0.0,0.0,508.1790161132813,0.0,0.0,0.0,0.9209706783294678,4.0,0.0,1.0
459000,292.8960876464844,297.1499938964844,293.1499938964844,0.3591054379940033,-6362.4267578125,304.1356201171875,0.837094247341156,0.3977250456809997,0.3603230118751526,292.8664245605469,297.1499938964844,293.1499938964844,0.2734810411930084,-5415.96728515625,304.1308898925781,0.7807114124298096,0.3208260238170624,0.3068219721317291,292.7578430175781,297.1499938964844,293.1499938964844,0.4928579330444336,-6338.45458984375,304.1152038574219,0.9098162651062012,0.5127503275871277,0.3594682812690735,292.72705078125,297.1499938964844,293.1499938964844,0.6117495894432068,-10146.68359375,304.1088562011719,0.9684584140777588,0.6079093217849731,0.5756927132606506,292.9325561523437,297.1499938964844,293.1499938964844,0.0584005862474441,-7768.37060546875,304.14013671875,0.5096350908279419,0.0936069190502166,0.4398089051246643,289.5285339355469,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9319152832031,289.5290222167969,1.0,0.5003991723060608,0.5714004039764404,0.5714004039764404,1.0,1.0,-2.451465845108032,0.9794039130210876,1.4720618724822998,0.4251196980476379,0.0,0.0,1.0,150.49073791503906,165.0,14.383005142211914,-25668.412109375,1465.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05584716796875,307.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.353515625,27720.0,0.0,0.0,0.6014589071273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595350503921509,1.659557819366455,-2.2744614398106933e-05,0.0,0.0006104042986407,0.0,0.0,508.1790161132813,0.0,0.0,0.0,0.9209706783294678,4.0,0.0,1.0
459060,292.9208068847656,297.1499938964844,293.1499938964844,0.3600079715251922,-6373.12646484375,304.13885498046875,0.8346313834190369,0.3991419672966003,0.3617657721042633,292.8891296386719,297.1499938964844,293.1499938964844,0.2757132351398468,-5449.16064453125,304.13348388671875,0.7793954610824585,0.3234020173549652,0.3094314932823181,292.7850646972656,297.1499938964844,293.1499938964844,0.4972957074642181,-6380.69384765625,304.11932373046875,0.9083082675933838,0.5171628594398499,0.3626813888549804,292.7551574707031,297.1499938964844,293.1499938964844,0.6170259118080139,-10210.7431640625,304.1136779785156,0.9668833613395692,0.6129249930381775,0.580608606338501,292.9533996582031,297.1499938964844,293.1499938964844,0.0595502890646457,-7864.55908203125,304.1414794921875,0.5098893642425537,0.0948880463838577,0.4463438093662262,289.565185546875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.95281982421875,289.5662841796875,1.0,0.5056399703025818,0.5704421997070312,0.5704421997070312,1.0,1.0,-2.4739537239074707,0.9883392453193665,1.485614538192749,0.4292775392532348,0.0,0.0,1.0,154.2525634765625,168.0,35.875877380371094,-26022.396484375,1510.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1707763671875,307.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6084527373313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006175021408125,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.9208068847656,297.1499938964844,293.1499938964844,0.3600079715251922,-6373.12646484375,304.13885498046875,0.8346313834190369,0.3991419672966003,0.3617657721042633,292.8891296386719,297.1499938964844,293.1499938964844,0.2757132351398468,-5449.16064453125,304.13348388671875,0.7793954610824585,0.3234020173549652,0.3094314932823181,292.7850646972656,297.1499938964844,293.1499938964844,0.4972957074642181,-6380.69384765625,304.11932373046875,0.9083082675933838,0.5171628594398499,0.3626813888549804,292.7551574707031,297.1499938964844,293.1499938964844,0.6170259118080139,-10210.7431640625,304.1136779785156,0.9668833613395692,0.6129249930381775,0.580608606338501,292.9533996582031,297.1499938964844,293.1499938964844,0.0595502890646457,-7864.55908203125,304.1414794921875,0.5098893642425537,0.0948880463838577,0.4463438093662262,289.565185546875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.95281982421875,289.5662841796875,1.0,0.5056399703025818,0.5704421997070312,0.5704421997070312,1.0,1.0,-2.4739537239074707,0.9883392453193665,1.485614538192749,0.4292775392532348,0.0,0.0,1.0,154.2525634765625,168.0,35.875877380371094,-26022.396484375,1510.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1707763671875,307.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6084527373313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006175021408125,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9438781738281,297.1499938964844,293.1499938964844,0.3611334562301636,-6387.7275390625,304.14068603515625,0.8320654034614563,0.4002687335014343,0.3629523515701294,292.9103698730469,297.1499938964844,293.1499938964844,0.2780796885490417,-5485.0439453125,304.1350402832031,0.7779152989387512,0.3257012963294983,0.3117824494838714,292.8106689453125,297.1499938964844,293.1499938964844,0.5020202398300171,-6426.5400390625,304.1216735839844,0.9066510796546936,0.5212140083312988,0.3656354546546936,292.7816772460937,297.1499938964844,293.1499938964844,0.6226730942726135,-10280.8720703125,304.1163635253906,0.9651409983634948,0.617544949054718,0.5851398706436157,292.9725341796875,297.1499938964844,293.1499938964844,0.0606315657496452,-7956.6865234375,304.1425170898437,0.5098000168800354,0.0959860607981681,0.4520427286624908,289.5814208984375,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9720153808594,289.5821838378906,1.0,0.5105332136154175,0.5695526003837585,0.5695526003837585,1.0,1.0,-2.4940459728240967,0.99626624584198,1.4977797269821167,0.4329465329647064,0.0,0.0,1.0,157.96316528320312,171.0,25.685884475708008,-26257.958984375,1552.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29052734375,307.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6149346828460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006240804796107,0.0,0.0,538.9183349609375,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459240,292.9438781738281,297.1499938964844,293.1499938964844,0.3611334562301636,-6387.7275390625,304.14068603515625,0.8320654034614563,0.4002687335014343,0.3629523515701294,292.9103698730469,297.1499938964844,293.1499938964844,0.2780796885490417,-5485.0439453125,304.1350402832031,0.7779152989387512,0.3257012963294983,0.3117824494838714,292.8106689453125,297.1499938964844,293.1499938964844,0.5020202398300171,-6426.5400390625,304.1216735839844,0.9066510796546936,0.5212140083312988,0.3656354546546936,292.7816772460937,297.1499938964844,293.1499938964844,0.6226730942726135,-10280.8720703125,304.1163635253906,0.9651409983634948,0.617544949054718,0.5851398706436157,292.9725341796875,297.1499938964844,293.1499938964844,0.0606315657496452,-7956.6865234375,304.1425170898437,0.5098000168800354,0.0959860607981681,0.4520427286624908,289.5814208984375,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9720153808594,289.5821838378906,1.0,0.5105332136154175,0.5695526003837585,0.5695526003837585,1.0,1.0,-2.4940459728240967,0.99626624584198,1.4977797269821167,0.4329465329647064,0.0,0.0,1.0,157.96316528320312,171.0,25.685884475708008,-26257.958984375,1552.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29052734375,307.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6149346828460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006240804796107,0.0,0.0,538.9183349609375,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459300,292.9549560546875,297.1499938964844,293.1499938964844,0.3615869879722595,-6393.5458984375,304.1415405273437,0.8307304978370667,0.400702029466629,0.3634369373321533,292.9205627441406,297.1499938964844,293.1499938964844,0.2791674137115478,-5501.50634765625,304.1357727050781,0.7771047949790955,0.3267351388931274,0.3128535449504852,292.8229064941406,297.1499938964844,293.1499938964844,0.5042625069618225,-6448.2744140625,304.12274169921875,0.90577232837677,0.523110032081604,0.3670225441455841,292.7943725585937,297.1499938964844,293.1499938964844,0.6253618001937866,-10314.23046875,304.1175842285156,0.96420818567276,0.619714081287384,0.5872732400894165,292.98150634765625,297.1499938964844,293.1499938964844,0.0611160472035408,-7998.10400390625,304.1430053710937,0.5096368789672852,0.0964710116386413,0.4546006321907043,289.5884094238281,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9809875488281,289.58917236328125,1.0,0.5128557085990906,0.5691347122192383,0.5691347122192383,1.0,1.0,-2.50321888923645,0.999865472316742,1.503353476524353,0.434606671333313,0.0,0.0,1.0,159.8029327392578,171.0,22.91747093200684,-26368.56640625,1573.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3541259765625,307.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08984375,28800.0,0.0,0.0,0.6179523468017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929080486297607,-2.366793160035741e-05,0.0,0.0006271430756896,0.0,0.0,539.435546875,0.0,0.0,0.0,0.9391733407974244,4.0,0.0,1.0
459360,292.9658203125,297.1499938964844,293.1499938964844,0.3613766133785248,-6389.51318359375,304.1434631347656,0.8293509483337402,0.4010429084300995,0.3638414144515991,292.9305114746094,297.1499938964844,293.1499938964844,0.279733270406723,-5509.2880859375,304.1373291015625,0.7762404084205627,0.3276887238025665,0.313850849866867,292.8348083496094,297.1499938964844,293.1499938964844,0.5056254863739014,-6460.56494140625,304.1252136230469,0.9048578143119812,0.5249151587486267,0.3683502078056335,292.8067932128906,297.1499938964844,293.1499938964844,0.6269882917404175,-10332.83203125,304.1205444335937,0.9632285833358764,0.6217831969261169,0.5893188714981079,292.9901123046875,297.1499938964844,293.1499938964844,0.0614506304264068,-8025.228515625,304.1436767578125,0.5093995332717896,0.0969156920909881,0.4569781720638275,289.6150207519531,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9896240234375,289.6171264648437,1.0,0.5150988101959229,0.5687360763549805,0.5687360763549805,1.0,1.0,-2.5118136405944824,1.003225564956665,1.5085880756378174,0.4361535906791687,0.0,0.0,1.0,161.63616943359375,174.0,47.69874572753906,-26566.20703125,1592.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40557861328125,307.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.806640625,28800.0,0.0,0.0,0.620976448059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.717199683189392,-2.435201895423233e-05,0.0,0.0006302121328189,0.0,0.0,562.9913330078125,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
459420,292.98663330078125,297.1499938964844,293.1499938964844,0.361411303281784,-6388.83349609375,304.14556884765625,0.8264662027359009,0.4014864563941955,0.3644221723079681,292.9496154785156,297.1499938964844,293.1499938964844,0.2811998724937439,-5530.93359375,304.1390991210937,0.774357259273529,0.3293727338314056,0.3156279325485229,292.8576354980469,297.1499938964844,293.1499938964844,0.5090292692184448,-6493.03515625,304.1277770996094,0.9029271602630616,0.5282707810401917,0.370820939540863,292.83062744140625,297.1499938964844,293.1499938964844,0.6310725212097168,-10382.6591796875,304.1235046386719,0.9611219763755798,0.6256408095359802,0.5931344628334045,293.0062561035156,297.1499938964844,293.1499938964844,0.0621600337326526,-8085.00439453125,304.14459228515625,0.5087127685546875,0.0976878553628921,0.4612029194831848,289.6421813964844,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0058288574219,289.64324951171875,1.0,0.5193493962287903,0.5679997801780701,0.5679997801780701,1.0,1.0,-2.5272772312164307,1.0092390775680542,1.518038272857666,0.4389130771160126,0.0,0.0,1.0,165.281982421875,177.0,38.06105422973633,-26774.68359375,1629.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5075988769531,307.7959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6267319917678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360532715916,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.98663330078125,297.1499938964844,293.1499938964844,0.361411303281784,-6388.83349609375,304.14556884765625,0.8264662027359009,0.4014864563941955,0.3644221723079681,292.9496154785156,297.1499938964844,293.1499938964844,0.2811998724937439,-5530.93359375,304.1390991210937,0.774357259273529,0.3293727338314056,0.3156279325485229,292.8576354980469,297.1499938964844,293.1499938964844,0.5090292692184448,-6493.03515625,304.1277770996094,0.9029271602630616,0.5282707810401917,0.370820939540863,292.83062744140625,297.1499938964844,293.1499938964844,0.6310725212097168,-10382.6591796875,304.1235046386719,0.9611219763755798,0.6256408095359802,0.5931344628334045,293.0062561035156,297.1499938964844,293.1499938964844,0.0621600337326526,-8085.00439453125,304.14459228515625,0.5087127685546875,0.0976878553628921,0.4612029194831848,289.6421813964844,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0058288574219,289.64324951171875,1.0,0.5193493962287903,0.5679997801780701,0.5679997801780701,1.0,1.0,-2.5272772312164307,1.0092390775680542,1.518038272857666,0.4389130771160126,0.0,0.0,1.0,165.281982421875,177.0,38.06105422973633,-26774.68359375,1629.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5075988769531,307.7959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6267319917678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360532715916,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0062255859375,297.1499938964844,293.1499938964844,0.3613002002239227,-6386.39208984375,304.147216796875,0.8234688639640808,0.4016479849815368,0.364747017621994,292.9677124023437,297.1499938964844,293.1499938964844,0.2825080156326294,-5550.30712890625,304.1405334472656,0.772321343421936,0.3307803571224212,0.3171417117118835,292.8790588378906,297.1499938964844,293.1499938964844,0.5122962594032288,-6524.373046875,304.1297302246094,0.90091073513031,0.5313273668289185,0.3730782270431518,292.8531494140625,297.1499938964844,293.1499938964844,0.6350100040435791,-10431.0166015625,304.1257629394531,0.9588780403137208,0.6291623711585999,0.5966324210166931,293.0211181640625,297.1499938964844,293.1499938964844,0.0627695992588996,-8136.677734375,304.1453857421875,0.5077915787696838,0.0983163565397262,0.4647700786590576,289.6622009277344,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0207214355469,289.6632080078125,1.0,0.5233060717582703,0.5673439502716064,0.5673439502716064,1.0,1.0,-2.54068922996521,1.0144236087799072,1.5262655019760132,0.4412849247455597,0.0,0.0,1.0,168.8828887939453,180.0,30.79846572875977,-26957.7109375,1663.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6205139160156,307.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.169921875,29880.0,0.0,0.0,0.631947934627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255996465682983,1.7256242036819458,-2.4591545297880657e-05,0.0,0.0006413468508981,0.0,0.0,571.318115234375,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
459600,293.0062255859375,297.1499938964844,293.1499938964844,0.3613002002239227,-6386.39208984375,304.147216796875,0.8234688639640808,0.4016479849815368,0.364747017621994,292.9677124023437,297.1499938964844,293.1499938964844,0.2825080156326294,-5550.30712890625,304.1405334472656,0.772321343421936,0.3307803571224212,0.3171417117118835,292.8790588378906,297.1499938964844,293.1499938964844,0.5122962594032288,-6524.373046875,304.1297302246094,0.90091073513031,0.5313273668289185,0.3730782270431518,292.8531494140625,297.1499938964844,293.1499938964844,0.6350100040435791,-10431.0166015625,304.1257629394531,0.9588780403137208,0.6291623711585999,0.5966324210166931,293.0211181640625,297.1499938964844,293.1499938964844,0.0627695992588996,-8136.677734375,304.1453857421875,0.5077915787696838,0.0983163565397262,0.4647700786590576,289.6622009277344,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0207214355469,289.6632080078125,1.0,0.5233060717582703,0.5673439502716064,0.5673439502716064,1.0,1.0,-2.54068922996521,1.0144236087799072,1.5262655019760132,0.4412849247455597,0.0,0.0,1.0,168.8828887939453,180.0,30.79846572875977,-26957.7109375,1663.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6205139160156,307.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.169921875,29880.0,0.0,0.0,0.631947934627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255996465682983,1.7256242036819458,-2.4591545297880657e-05,0.0,0.0006413468508981,0.0,0.0,571.318115234375,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
459660,293.0248718261719,297.1499938964844,293.1499938964844,0.3600904047489166,-6367.96142578125,304.1501159667969,0.8203374743461609,0.4015128910541534,0.3648134171962738,292.9848937988281,297.1499938964844,293.1499938964844,0.2829173505306244,-5555.0625,304.1429748535156,0.770133912563324,0.3319146037101745,0.3184006810188293,292.8992004394531,297.1499938964844,293.1499938964844,0.514129638671875,-6540.69921875,304.1333312988281,0.8987894654273987,0.5341092348098755,0.375144898891449,292.874755859375,297.1499938964844,293.1499938964844,0.6371490359306335,-10455.05078125,304.13018798828125,0.956466555595398,0.6323021054267883,0.5997859835624695,293.0347595214844,297.1499938964844,293.1499938964844,0.0631033629179,-8162.55322265625,304.1463317871094,0.5066637992858887,0.0988141894340515,0.467744767665863,289.70916748046875,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0342712402344,289.7106628417969,1.0,0.5269880890846252,0.5667691230773926,0.5667691230773926,1.0,1.0,-2.5521297454833984,1.0188188552856443,1.5333107709884644,0.4432931244373321,0.0,0.0,1.0,172.45005798339844,183.0,50.64094543457031,-27223.716796875,1694.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7108764648437,308.0014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.873046875,29880.0,0.0,0.0,0.6369786262512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540127038955688,1.7540382146835327,-2.54080423474079e-05,0.0,0.0006464523612521,0.0,0.0,600.0068969726562,0.0,0.0,0.0,0.9577223658561708,4.0,0.0,1.0
459720,293.0248718261719,297.1499938964844,293.1499938964844,0.3600904047489166,-6367.96142578125,304.1501159667969,0.8203374743461609,0.4015128910541534,0.3648134171962738,292.9848937988281,297.1499938964844,293.1499938964844,0.2829173505306244,-5555.0625,304.1429748535156,0.770133912563324,0.3319146037101745,0.3184006810188293,292.8992004394531,297.1499938964844,293.1499938964844,0.514129638671875,-6540.69921875,304.1333312988281,0.8987894654273987,0.5341092348098755,0.375144898891449,292.874755859375,297.1499938964844,293.1499938964844,0.6371490359306335,-10455.05078125,304.13018798828125,0.956466555595398,0.6323021054267883,0.5997859835624695,293.0347595214844,297.1499938964844,293.1499938964844,0.0631033629179,-8162.55322265625,304.1463317871094,0.5066637992858887,0.0988141894340515,0.467744767665863,289.70916748046875,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0342712402344,289.7106628417969,1.0,0.5269880890846252,0.5667691230773926,0.5667691230773926,1.0,1.0,-2.5521297454833984,1.0188188552856443,1.5333107709884644,0.4432931244373321,0.0,0.0,1.0,172.45005798339844,183.0,50.64094543457031,-27223.716796875,1694.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7108764648437,308.0014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.873046875,29880.0,0.0,0.0,0.6369786262512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540127038955688,1.7540382146835327,-2.54080423474079e-05,0.0,0.0006464523612521,0.0,0.0,600.0068969726562,0.0,0.0,0.0,0.9577223658561708,4.0,0.0,1.0
459780,293.04254150390625,297.1499938964844,293.1499938964844,0.3591167032718658,-6353.578125,304.15167236328125,0.8170616030693054,0.4010965228080749,0.3646238148212433,293.0013122558594,297.1499938964844,293.1499938964844,0.2834691703319549,-5562.68212890625,304.1443786621094,0.7677950859069824,0.3327684700489044,0.3193969428539276,292.9180603027344,297.1499938964844,293.1499938964844,0.5163968801498413,-6562.1943359375,304.1351013183594,0.8965743780136108,0.5366352796554565,0.3770298361778259,292.8952331542969,297.1499938964844,293.1499938964844,0.6397618055343628,-10486.6025390625,304.1324157714844,0.9539006948471068,0.6351198554039001,0.6026186347007751,293.0472717285156,297.1499938964844,293.1499938964844,0.0634394511580467,-8190.0869140625,304.1470031738281,0.5053561329841614,0.0991916507482528,0.4701709747314453,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0467529296875,289.737060546875,1.0,0.5304083824157715,0.5662844777107239,0.5662844777107239,1.0,1.0,-2.5616841316223145,1.022476315498352,1.5392076969146729,0.4449672698974609,0.0,0.0,1.0,175.98361206054688,186.0,40.402976989746094,-27377.724609375,1723.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080139160156,308.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6415717601776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.000651113805361,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.04254150390625,297.1499938964844,293.1499938964844,0.3591167032718658,-6353.578125,304.15167236328125,0.8170616030693054,0.4010965228080749,0.3646238148212433,293.0013122558594,297.1499938964844,293.1499938964844,0.2834691703319549,-5562.68212890625,304.1443786621094,0.7677950859069824,0.3327684700489044,0.3193969428539276,292.9180603027344,297.1499938964844,293.1499938964844,0.5163968801498413,-6562.1943359375,304.1351013183594,0.8965743780136108,0.5366352796554565,0.3770298361778259,292.8952331542969,297.1499938964844,293.1499938964844,0.6397618055343628,-10486.6025390625,304.1324157714844,0.9539006948471068,0.6351198554039001,0.6026186347007751,293.0472717285156,297.1499938964844,293.1499938964844,0.0634394511580467,-8190.0869140625,304.1470031738281,0.5053561329841614,0.0991916507482528,0.4701709747314453,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0467529296875,289.737060546875,1.0,0.5304083824157715,0.5662844777107239,0.5662844777107239,1.0,1.0,-2.5616841316223145,1.022476315498352,1.5392076969146729,0.4449672698974609,0.0,0.0,1.0,175.98361206054688,186.0,40.402976989746094,-27377.724609375,1723.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080139160156,308.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6415717601776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.000651113805361,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0510559082031,297.1499938964844,293.1499938964844,0.3585408627986908,-6345.185546875,304.1524353027344,0.8153684735298157,0.4007830917835235,0.364436000585556,293.0092468261719,297.1499938964844,293.1499938964844,0.28365558385849,-5565.13720703125,304.1450500488281,0.7665735483169556,0.3330915570259094,0.3197971880435943,292.92706298828125,297.1499938964844,293.1499938964844,0.5174508094787598,-6572.19140625,304.1358947753906,0.895438551902771,0.5378049612045288,0.377907931804657,292.9050598144531,297.1499938964844,293.1499938964844,0.6409657597541809,-10501.1494140625,304.1334228515625,0.9525725245475768,0.6364187598228455,0.6039309501647949,293.0531616210937,297.1499938964844,293.1499938964844,0.063574381172657,-8201.03515625,304.1473083496094,0.504645049571991,0.0993388667702674,0.4711939692497253,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0527038574219,289.74932861328125,1.0,0.5320257544517517,0.5660799145698547,0.5660799145698547,1.0,1.0,-2.56580114364624,1.0240548849105835,1.5417461395263672,0.4456956088542938,0.0,0.0,1.0,177.7362518310547,186.0,37.6551513671875,-27449.490234375,1737.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8608093261719,308.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62109375,30960.0,0.0,0.0,0.6436731815338135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.551462057454046e-05,0.0,0.0006532464176416,0.0,0.0,603.7861938476562,0.0,0.0,0.0,0.9745440483093262,4.0,0.0,1.0
