time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594177246094,297.1499938964844,293.1499938964844,0.3573479056358337,-6327.6015625,304.1541442871094,0.8136324882507324,0.4003958106040954,0.3641859591007232,293.0170288085937,297.1499938964844,293.1499938964844,0.2833392024040222,-5559.265625,304.14654541015625,0.7653173804283142,0.333343893289566,0.3201338350772857,292.9358215332031,297.1499938964844,293.1499938964844,0.5176604986190796,-6573.16796875,304.1380920410156,0.894281804561615,0.5389076471328735,0.3787431418895721,292.9146423339844,297.1499938964844,293.1499938964844,0.6411433815956116,-10501.515625,304.1361083984375,0.9512123465538024,0.6376391053199768,0.6051756143569946,293.05877685546875,297.1499938964844,293.1499938964844,0.0635759830474853,-8198.994140625,304.1477966308594,0.5039002895355225,0.0994607806205749,0.4721031785011291,289.779296875,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0583801269531,289.7816772460937,1.0,0.5335854291915894,0.5658984780311584,0.5658984780311584,1.0,1.0,-2.569497585296631,1.025473713874817,1.544023871421814,0.4463545382022857,0.0,0.0,1.0,179.4820556640625,189.0,61.08601379394531,-27606.20703125,1750.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90191650390625,308.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.115234375,30960.0,0.0,0.0,0.645797610282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206205802736804e-05,0.0,0.0006554024876095,0.0,0.0,628.5007934570312,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
460020,293.0755920410156,297.1499938964844,293.1499938964844,0.3554703891277313,-6300.52783203125,304.1558837890625,0.8100022673606873,0.3994066119194031,0.3634882569313049,293.0322265625,297.1499938964844,293.1499938964844,0.2830755710601806,-5554.1416015625,304.1481018066406,0.7626857161521912,0.3336315155029297,0.3206013441085815,292.9526062011719,297.1499938964844,293.1499938964844,0.5188809633255005,-6584.25048828125,304.1399841308594,0.8918935060501099,0.5409294366836548,0.3802781999111175,292.9330749511719,297.1499938964844,293.1499938964844,0.6424512267112732,-10516.46875,304.1385192871094,0.9483794569969176,0.6398624181747437,0.6074483394622803,293.0693359375,297.1499938964844,293.1499938964844,0.0636685490608215,-8204.6796875,304.1483764648437,0.5023115277290344,0.0996315032243728,0.4735898673534393,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0692138671875,289.8167724609375,1.0,0.5365312695503235,0.5656186938285828,0.5656186938285828,1.0,1.0,-2.575584173202514,1.0278280973434448,1.5477559566497805,0.4474679827690124,0.0,0.0,1.0,182.9579315185547,192.0,50.9201545715332,-27740.42578125,1774.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9844970703125,308.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.72265625,30960.0,0.0,0.0,0.6498017311096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.7877994775772097,-2.6395535314804874e-05,0.0,0.0006594661972485,0.0,0.0,635.3241577148438,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.0755920410156,297.1499938964844,293.1499938964844,0.3554703891277313,-6300.52783203125,304.1558837890625,0.8100022673606873,0.3994066119194031,0.3634882569313049,293.0322265625,297.1499938964844,293.1499938964844,0.2830755710601806,-5554.1416015625,304.1481018066406,0.7626857161521912,0.3336315155029297,0.3206013441085815,292.9526062011719,297.1499938964844,293.1499938964844,0.5188809633255005,-6584.25048828125,304.1399841308594,0.8918935060501099,0.5409294366836548,0.3802781999111175,292.9330749511719,297.1499938964844,293.1499938964844,0.6424512267112732,-10516.46875,304.1385192871094,0.9483794569969176,0.6398624181747437,0.6074483394622803,293.0693359375,297.1499938964844,293.1499938964844,0.0636685490608215,-8204.6796875,304.1483764648437,0.5023115277290344,0.0996315032243728,0.4735898673534393,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0692138671875,289.8167724609375,1.0,0.5365312695503235,0.5656186938285828,0.5656186938285828,1.0,1.0,-2.575584173202514,1.0278280973434448,1.5477559566497805,0.4474679827690124,0.0,0.0,1.0,182.9579315185547,192.0,50.9201545715332,-27740.42578125,1774.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9844970703125,308.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.72265625,30960.0,0.0,0.0,0.6498017311096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.7877994775772097,-2.6395535314804874e-05,0.0,0.0006594661972485,0.0,0.0,635.3241577148438,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0910949707031,297.1499938964844,293.1499938964844,0.3534755110740661,-6272.0107421875,304.1572265625,0.8061642050743103,0.3981488049030304,0.3625496327877044,293.046875,297.1499938964844,293.1499938964844,0.2826602458953857,-5546.8603515625,304.1494445800781,0.7599267363548279,0.3336432874202728,0.3208076059818268,292.9683532714844,297.1499938964844,293.1499938964844,0.520073652267456,-6595.31787109375,304.1413269042969,0.889451801776886,0.5427375435829163,0.3816625475883484,292.950439453125,297.1499938964844,293.1499938964844,0.6437162160873413,-10531.349609375,304.1402282714844,0.9454500079154968,0.6418362259864807,0.6094823479652405,293.0789794921875,297.1499938964844,293.1499938964844,0.0637163072824478,-8206.876953125,304.1488342285156,0.5006201863288879,0.0997141301631927,0.4746721088886261,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0794982910156,289.8458557128906,1.0,0.539260745048523,0.5654541850090027,0.5654541850090027,1.0,1.0,-2.580113172531128,1.0296281576156616,1.550485134124756,0.4483572840690613,0.0,0.0,1.0,186.39956665039065,195.0,43.57938766479492,-27853.80859375,1795.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0785217285156,308.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6533364653587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.6438134227646515e-05,0.0,0.0006630534771829,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460200,293.0910949707031,297.1499938964844,293.1499938964844,0.3534755110740661,-6272.0107421875,304.1572265625,0.8061642050743103,0.3981488049030304,0.3625496327877044,293.046875,297.1499938964844,293.1499938964844,0.2826602458953857,-5546.8603515625,304.1494445800781,0.7599267363548279,0.3336432874202728,0.3208076059818268,292.9683532714844,297.1499938964844,293.1499938964844,0.520073652267456,-6595.31787109375,304.1413269042969,0.889451801776886,0.5427375435829163,0.3816625475883484,292.950439453125,297.1499938964844,293.1499938964844,0.6437162160873413,-10531.349609375,304.1402282714844,0.9454500079154968,0.6418362259864807,0.6094823479652405,293.0789794921875,297.1499938964844,293.1499938964844,0.0637163072824478,-8206.876953125,304.1488342285156,0.5006201863288879,0.0997141301631927,0.4746721088886261,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0794982910156,289.8458557128906,1.0,0.539260745048523,0.5654541850090027,0.5654541850090027,1.0,1.0,-2.580113172531128,1.0296281576156616,1.550485134124756,0.4483572840690613,0.0,0.0,1.0,186.39956665039065,195.0,43.57938766479492,-27853.80859375,1795.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0785217285156,308.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6533364653587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.6438134227646515e-05,0.0,0.0006630534771829,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460260,293.1060485839844,297.1499938964844,293.1499938964844,0.3504790365695953,-6228.76318359375,304.1597595214844,0.8021114468574524,0.3966108858585357,0.3613657653331756,293.0610656738281,297.1499938964844,293.1499938964844,0.2813893258571625,-5525.66845703125,304.1517028808594,0.7570368051528931,0.3333789110183716,0.3207566440105438,292.9835205078125,297.1499938964844,293.1499938964844,0.5199295282363892,-6592.3857421875,304.1443786621094,0.8869271278381348,0.544265627861023,0.3828746676445007,292.9669494628906,297.1499938964844,293.1499938964844,0.6433831453323364,-10524.6650390625,304.1439514160156,0.9424070715904236,0.6435422897338867,0.6112737655639648,293.0878295898437,297.1499938964844,293.1499938964844,0.0635475665330886,-8188.4248046875,304.14947509765625,0.4988387823104858,0.0997180193662643,0.4753992259502411,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0877990722656,289.90057373046875,1.0,0.541787326335907,0.5653702616691589,0.5653702616691589,1.0,1.0,-2.583113670349121,1.0308479070663452,1.552265763282776,0.448992520570755,0.0,0.0,1.0,189.8201599121093,198.0,61.6015739440918,-28048.443359375,1815.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.151611328125,308.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6567431688308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903141254093e-05,0.0,0.0006665108376182,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460320,293.1060485839844,297.1499938964844,293.1499938964844,0.3504790365695953,-6228.76318359375,304.1597595214844,0.8021114468574524,0.3966108858585357,0.3613657653331756,293.0610656738281,297.1499938964844,293.1499938964844,0.2813893258571625,-5525.66845703125,304.1517028808594,0.7570368051528931,0.3333789110183716,0.3207566440105438,292.9835205078125,297.1499938964844,293.1499938964844,0.5199295282363892,-6592.3857421875,304.1443786621094,0.8869271278381348,0.544265627861023,0.3828746676445007,292.9669494628906,297.1499938964844,293.1499938964844,0.6433831453323364,-10524.6650390625,304.1439514160156,0.9424070715904236,0.6435422897338867,0.6112737655639648,293.0878295898437,297.1499938964844,293.1499938964844,0.0635475665330886,-8188.4248046875,304.14947509765625,0.4988387823104858,0.0997180193662643,0.4753992259502411,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0877990722656,289.90057373046875,1.0,0.541787326335907,0.5653702616691589,0.5653702616691589,1.0,1.0,-2.583113670349121,1.0308479070663452,1.552265763282776,0.448992520570755,0.0,0.0,1.0,189.8201599121093,198.0,61.6015739440918,-28048.443359375,1815.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.151611328125,308.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6567431688308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903141254093e-05,0.0,0.0006665108376182,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460380,293.1203918457031,297.1499938964844,293.1499938964844,0.3477402329444885,-6189.76513671875,304.1610717773437,0.7979252934455872,0.3948138058185577,0.3599446415901184,293.0747985839844,297.1499938964844,293.1499938964844,0.2802730500698089,-5507.49462890625,304.1529846191406,0.7540213465690613,0.3328466713428497,0.3204514384269714,292.9981994628906,297.1499938964844,293.1499938964844,0.5201833844184875,-6594.16357421875,304.14581298828125,0.8842864632606506,0.5455017685890198,0.3838725090026855,292.9825134277344,297.1499938964844,293.1499938964844,0.6436516642570496,-10527.1083984375,304.1455078125,0.9392604231834412,0.6450198292732239,0.612838864326477,293.095947265625,297.1499938964844,293.1499938964844,0.0634270012378692,-8175.5810546875,304.1498413085937,0.4969763457775116,0.0996491983532905,0.4757977128028869,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09521484375,289.93487548828125,1.0,0.5441163778305054,0.5653993487358093,0.5653993487358093,1.0,1.0,-2.584599018096924,1.031529426574707,1.5530695915222168,0.4494086802005768,0.0,0.0,1.0,193.22174072265625,201.0,51.46555709838867,-28137.880859375,1832.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2322692871094,308.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5390625,32040.0,0.0,0.0,0.6597715616226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741487503052,1.8197687864303589,-2.7347969080437903e-05,0.0,0.0006695842603221,0.0,0.0,670.01953125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460440,293.1203918457031,297.1499938964844,293.1499938964844,0.3477402329444885,-6189.76513671875,304.1610717773437,0.7979252934455872,0.3948138058185577,0.3599446415901184,293.0747985839844,297.1499938964844,293.1499938964844,0.2802730500698089,-5507.49462890625,304.1529846191406,0.7540213465690613,0.3328466713428497,0.3204514384269714,292.9981994628906,297.1499938964844,293.1499938964844,0.5201833844184875,-6594.16357421875,304.14581298828125,0.8842864632606506,0.5455017685890198,0.3838725090026855,292.9825134277344,297.1499938964844,293.1499938964844,0.6436516642570496,-10527.1083984375,304.1455078125,0.9392604231834412,0.6450198292732239,0.612838864326477,293.095947265625,297.1499938964844,293.1499938964844,0.0634270012378692,-8175.5810546875,304.1498413085937,0.4969763457775116,0.0996491983532905,0.4757977128028869,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09521484375,289.93487548828125,1.0,0.5441163778305054,0.5653993487358093,0.5653993487358093,1.0,1.0,-2.584599018096924,1.031529426574707,1.5530695915222168,0.4494086802005768,0.0,0.0,1.0,193.22174072265625,201.0,51.46555709838867,-28137.880859375,1832.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2322692871094,308.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5390625,32040.0,0.0,0.0,0.6597715616226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741487503052,1.8197687864303589,-2.7347969080437903e-05,0.0,0.0006695842603221,0.0,0.0,670.01953125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460500,293.1273498535156,297.1499938964844,293.1499938964844,0.3462972939014435,-6169.2412109375,304.16168212890625,0.7957924008369446,0.3938198387622833,0.3591491878032684,293.0815124511719,297.1499938964844,293.1499938964844,0.279633104801178,-5497.16064453125,304.1535949707031,0.7524739503860474,0.3324807286262512,0.3202050328254699,293.0052490234375,297.1499938964844,293.1499938964844,0.5202388167381287,-6594.3798828125,304.146484375,0.8829445838928223,0.5460365414619446,0.3843102157115936,292.9899597167969,297.1499938964844,293.1499938964844,0.6437244415283203,-10527.6181640625,304.14617919921875,0.9376621246337892,0.6456780433654785,0.6135460734367371,293.0997314453125,297.1499938964844,293.1499938964844,0.0633496716618537,-8167.734375,304.1500244140625,0.4960216879844665,0.0995902866125106,0.4758837819099426,289.9496154785156,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0988464355469,289.951171875,1.0,0.5452110171318054,0.5654637217521667,0.5654637217521667,1.0,1.0,-2.584826946258545,1.0317015647888184,1.553125262260437,0.4495559930801391,0.0,0.0,1.0,194.9111328125,201.0,48.78292083740234,-28178.603515625,1840.2542724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768859863281,308.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.89453125,33120.0,0.0,0.0,0.6611137986183167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202052116394043,-2.736108763201628e-05,0.0,0.0006709464360028,0.0,0.0,670.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1341857910156,297.1499938964844,293.1499938964844,0.3445073068141937,-6143.51123046875,304.1628112792969,0.7936340570449829,0.3927622139453888,0.3582987487316131,293.0881042480469,297.1499938964844,293.1499938964844,0.2786974012851715,-5481.93701171875,304.1546630859375,0.7509021162986755,0.3320499062538147,0.3198986351490021,293.0121459960937,297.1499938964844,293.1499938964844,0.5198127031326294,-6589.478515625,304.1478881835937,0.8815924525260925,0.5465188026428223,0.384712815284729,292.9972229003906,297.1499938964844,293.1499938964844,0.6432217359542847,-10520.2021484375,304.1477966308594,0.9360479712486268,0.64628005027771,0.6142042875289917,293.10333251953125,297.1499938964844,293.1499938964844,0.0631996169686317,-8152.8271484375,304.1502990722656,0.4950544834136963,0.0995171442627906,0.475905030965805,289.97613525390625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024169921875,289.9781494140625,1.0,0.5462631583213806,0.5655624866485596,0.5655624866485596,1.0,1.0,-2.584737777709961,1.0317742824554443,1.552963376045227,0.4496701657772064,0.0,0.0,1.0,196.59426879882807,204.0,59.97273254394531,-28258.91015625,1847.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3162841796875,308.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624261140823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006722782854922,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474609375,297.1499938964844,293.1499938964844,0.3412370681762695,-6096.9755859375,304.1639709472656,0.7892396450042725,0.3904707729816437,0.356430172920227,293.10107421875,297.1499938964844,293.1499938964844,0.2770336866378784,-5455.27685546875,304.1558532714844,0.7476799488067627,0.3309919834136963,0.3190991580486297,293.0252990722656,297.1499938964844,293.1499938964844,0.5195024013519287,-6585.81494140625,304.14910888671875,0.8788566589355469,0.547341525554657,0.385413110256195,293.0111389160156,297.1499938964844,293.1499938964844,0.6428816318511963,-10515.158203125,304.1490783691406,0.932768166065216,0.6473281383514404,0.6153659224510193,293.1100769042969,297.1499938964844,293.1499938964844,0.0629702284932136,-8130.5146484375,304.15057373046875,0.4930823743343353,0.0993297323584556,0.4757619798183441,290.0109558105469,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10943603515625,290.0126037597656,1.0,0.5482407212257385,0.565869927406311,0.565869927406311,1.0,1.0,-2.5835983753204346,1.031625270843506,1.5519729852676392,0.4498024582862854,0.0,0.0,1.0,199.94290161132807,207.0,51.50748062133789,-28323.123046875,1860.5980224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4017639160156,308.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647379398345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746244616806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474609375,297.1499938964844,293.1499938964844,0.3412370681762695,-6096.9755859375,304.1639709472656,0.7892396450042725,0.3904707729816437,0.356430172920227,293.10107421875,297.1499938964844,293.1499938964844,0.2770336866378784,-5455.27685546875,304.1558532714844,0.7476799488067627,0.3309919834136963,0.3190991580486297,293.0252990722656,297.1499938964844,293.1499938964844,0.5195024013519287,-6585.81494140625,304.14910888671875,0.8788566589355469,0.547341525554657,0.385413110256195,293.0111389160156,297.1499938964844,293.1499938964844,0.6428816318511963,-10515.158203125,304.1490783691406,0.932768166065216,0.6473281383514404,0.6153659224510193,293.1100769042969,297.1499938964844,293.1499938964844,0.0629702284932136,-8130.5146484375,304.15057373046875,0.4930823743343353,0.0993297323584556,0.4757619798183441,290.0109558105469,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10943603515625,290.0126037597656,1.0,0.5482407212257385,0.565869927406311,0.565869927406311,1.0,1.0,-2.5835983753204346,1.031625270843506,1.5519729852676392,0.4498024582862854,0.0,0.0,1.0,199.94290161132807,207.0,51.50748062133789,-28323.123046875,1860.5980224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4017639160156,308.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647379398345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746244616806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1599426269531,297.1499938964844,293.1499938964844,0.3377593159675598,-6047.431640625,304.16510009765625,0.7847965359687805,0.3880020081996918,0.3543936014175415,293.1136169433594,297.1499938964844,293.1499938964844,0.2750998139381408,-5424.3642578125,304.1571350097656,0.7443695068359375,0.3296814262866974,0.3180599808692932,293.03765869140625,297.1499938964844,293.1499938964844,0.5189489722251892,-6579.74755859375,304.1503295898437,0.8761050701141357,0.5479924082756042,0.3859930336475372,293.02423095703125,297.1499938964844,293.1499938964844,0.6422593593597412,-10506.5078125,304.1504211425781,0.9294528365135192,0.6481849551200867,0.6163472533226013,293.1162414550781,297.1499938964844,293.1499938964844,0.0626886487007141,-8103.6259765625,304.1508483886719,0.4910608232021332,0.0990873053669929,0.4753715991973877,290.0462341308594,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163330078125,290.0479431152344,1.0,0.5500617623329163,0.5663292407989502,0.5663292407989502,1.0,1.0,-2.581310510635376,1.0311477184295654,1.5501627922058103,0.4498403668403625,0.0,0.0,1.0,203.2611389160156,210.0,50.138671875,-28385.74609375,1871.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4942932128906,308.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666173934936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765319267287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1599426269531,297.1499938964844,293.1499938964844,0.3377593159675598,-6047.431640625,304.16510009765625,0.7847965359687805,0.3880020081996918,0.3543936014175415,293.1136169433594,297.1499938964844,293.1499938964844,0.2750998139381408,-5424.3642578125,304.1571350097656,0.7443695068359375,0.3296814262866974,0.3180599808692932,293.03765869140625,297.1499938964844,293.1499938964844,0.5189489722251892,-6579.74755859375,304.1503295898437,0.8761050701141357,0.5479924082756042,0.3859930336475372,293.02423095703125,297.1499938964844,293.1499938964844,0.6422593593597412,-10506.5078125,304.1504211425781,0.9294528365135192,0.6481849551200867,0.6163472533226013,293.1162414550781,297.1499938964844,293.1499938964844,0.0626886487007141,-8103.6259765625,304.1508483886719,0.4910608232021332,0.0990873053669929,0.4753715991973877,290.0462341308594,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163330078125,290.0479431152344,1.0,0.5500617623329163,0.5663292407989502,0.5663292407989502,1.0,1.0,-2.581310510635376,1.0311477184295654,1.5501627922058103,0.4498403668403625,0.0,0.0,1.0,203.2611389160156,210.0,50.138671875,-28385.74609375,1871.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4942932128906,308.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666173934936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765319267287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1727905273437,297.1499938964844,293.1499938964844,0.3339292705059051,-5992.68701171875,304.1664733886719,0.7801192402839661,0.3851490914821625,0.3520955145359039,293.1268310546875,297.1499938964844,293.1499938964844,0.272763729095459,-5387.0205078125,304.1586608886719,0.7407970428466797,0.3279277682304382,0.3166854679584503,293.050048828125,297.1499938964844,293.1499938964844,0.518001914024353,-6569.6689453125,304.1517944335937,0.8731648921966553,0.5483266115188599,0.3863982856273651,293.03741455078125,297.1499938964844,293.1499938964844,0.6411838531494141,-10491.87890625,304.152099609375,0.9259034991264344,0.6487020254135132,0.617072582244873,293.12274169921875,297.1499938964844,293.1499938964844,0.0622694790363311,-8064.55029296875,304.1512756347656,0.4887565970420837,0.0986306071281433,0.474337637424469,290.0838317871094,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12408447265625,290.0857238769531,1.0,0.5516973733901978,0.5669916868209839,0.5669916868209839,1.0,1.0,-2.577016830444336,1.0300111770629885,1.547005534172058,0.449667751789093,0.0,0.0,1.0,206.666244506836,213.0,52.4736557006836,-28436.77734375,1880.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5892028808594,308.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681013703346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780379335395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1727905273437,297.1499938964844,293.1499938964844,0.3339292705059051,-5992.68701171875,304.1664733886719,0.7801192402839661,0.3851490914821625,0.3520955145359039,293.1268310546875,297.1499938964844,293.1499938964844,0.272763729095459,-5387.0205078125,304.1586608886719,0.7407970428466797,0.3279277682304382,0.3166854679584503,293.050048828125,297.1499938964844,293.1499938964844,0.518001914024353,-6569.6689453125,304.1517944335937,0.8731648921966553,0.5483266115188599,0.3863982856273651,293.03741455078125,297.1499938964844,293.1499938964844,0.6411838531494141,-10491.87890625,304.152099609375,0.9259034991264344,0.6487020254135132,0.617072582244873,293.12274169921875,297.1499938964844,293.1499938964844,0.0622694790363311,-8064.55029296875,304.1512756347656,0.4887565970420837,0.0986306071281433,0.474337637424469,290.0838317871094,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12408447265625,290.0857238769531,1.0,0.5516973733901978,0.5669916868209839,0.5669916868209839,1.0,1.0,-2.577016830444336,1.0300111770629885,1.547005534172058,0.449667751789093,0.0,0.0,1.0,206.666244506836,213.0,52.4736557006836,-28436.77734375,1880.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5892028808594,308.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681013703346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780379335395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863098144531,297.1499938964844,293.1499938964844,0.3294806778430938,-5928.78564453125,304.1683959960937,0.7749999165534973,0.3818257451057434,0.3493647575378418,293.1411437988281,297.1499938964844,293.1499938964844,0.269767552614212,-5339.0478515625,304.1607666015625,0.7367489337921143,0.3256164193153381,0.3147840499877929,293.0625305175781,297.1499938964844,293.1499938964844,0.5164355635643005,-6553.22802734375,304.15380859375,0.8698919415473938,0.54832923412323,0.3865629434585571,293.0507202148437,297.1499938964844,293.1499938964844,0.639385998249054,-10467.6494140625,304.1543884277344,0.9219542741775512,0.6488516926765442,0.6174421310424805,293.1297302246094,297.1499938964844,293.1499938964844,0.0615799091756343,-8001.58642578125,304.1520080566406,0.4858646392822265,0.0979049280285835,0.472059041261673,290.1267395019531,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1330871582031,290.1288757324219,1.0,0.553046703338623,0.5679070949554443,0.5679070949554443,1.0,1.0,-2.5693576335906982,1.027672529220581,1.5416851043701172,0.4490150809288025,0.0,0.0,1.0,210.23329162597656,216.0,58.53773498535156,-28467.6640625,1884.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6870422363281,308.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691688299179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791212945245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863098144531,297.1499938964844,293.1499938964844,0.3294806778430938,-5928.78564453125,304.1683959960937,0.7749999165534973,0.3818257451057434,0.3493647575378418,293.1411437988281,297.1499938964844,293.1499938964844,0.269767552614212,-5339.0478515625,304.1607666015625,0.7367489337921143,0.3256164193153381,0.3147840499877929,293.0625305175781,297.1499938964844,293.1499938964844,0.5164355635643005,-6553.22802734375,304.15380859375,0.8698919415473938,0.54832923412323,0.3865629434585571,293.0507202148437,297.1499938964844,293.1499938964844,0.639385998249054,-10467.6494140625,304.1543884277344,0.9219542741775512,0.6488516926765442,0.6174421310424805,293.1297302246094,297.1499938964844,293.1499938964844,0.0615799091756343,-8001.58642578125,304.1520080566406,0.4858646392822265,0.0979049280285835,0.472059041261673,290.1267395019531,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1330871582031,290.1288757324219,1.0,0.553046703338623,0.5679070949554443,0.5679070949554443,1.0,1.0,-2.5693576335906982,1.027672529220581,1.5416851043701172,0.4490150809288025,0.0,0.0,1.0,210.23329162597656,216.0,58.53773498535156,-28467.6640625,1884.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6870422363281,308.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691688299179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791212945245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929626464844,297.1499938964844,293.1499938964844,0.3270795345306396,-5894.2197265625,304.1694030761719,0.7723792195320129,0.3800592720508575,0.3478874266147613,293.1483459472656,297.1499938964844,293.1499938964844,0.2680596709251404,-5311.6884765625,304.16192626953125,0.7346278429031372,0.3243069052696228,0.3136729001998901,293.068603515625,297.1499938964844,293.1499938964844,0.5154519081115723,-6542.98388671875,304.1549072265625,0.8682200312614441,0.5482417941093445,0.3865790069103241,293.0572509765625,297.1499938964844,293.1499938964844,0.6382446885108948,-10452.3818359375,304.1556701660156,0.9199393391609192,0.6488244533538818,0.6175245046615601,293.1332092285156,297.1499938964844,293.1499938964844,0.0611597709357738,-7963.50537109375,304.15240478515625,0.4842756986618042,0.0974766910076141,0.4705908298492431,290.1501770019531,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.13775634765625,290.1524353027344,1.0,0.5536161661148071,0.5684460997581482,0.5684460997581482,1.0,1.0,-2.5646023750305176,1.02618408203125,1.5384182929992676,0.4485626220703125,0.0,0.0,1.0,212.01483154296875,216.0,61.91286087036133,-28477.857421875,1885.3568115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7370910644531,309.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695411801338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794991786591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19940185546875,297.1499938964844,293.1499938964844,0.3246003985404968,-5858.4931640625,304.1703796386719,0.7697587013244629,0.3782480359077453,0.3463642299175262,293.155517578125,297.1499938964844,293.1499938964844,0.2662478685379028,-5282.65771484375,304.1630554199219,0.7324761152267456,0.322923481464386,0.3124836385250091,293.07452392578125,297.1499938964844,293.1499938964844,0.5143585205078125,-6531.64697265625,304.156005859375,0.8665515184402466,0.5481065511703491,0.3865599036216736,293.06365966796875,297.1499938964844,293.1499938964844,0.6369690299034119,-10435.396484375,304.1569519042969,0.917933225631714,0.6487417817115784,0.6175519227981567,293.1366271972656,297.1499938964844,293.1499938964844,0.0607029050588607,-7922.251953125,304.1528015136719,0.4826164245605469,0.0970169752836227,0.4689660668373108,290.1747131347656,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1424560546875,290.17706298828125,1.0,0.554125189781189,0.5690312385559082,0.5690312385559082,1.0,1.0,-2.559401750564575,1.0245484113693235,1.5348533391952517,0.4480544328689575,0.0,0.0,1.0,213.7783050537109,219.0,65.1201400756836,-28485.37890625,1885.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875671386719,309.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698111891746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679773162119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194571435451507,-5784.26123046875,304.1721496582031,0.764554500579834,0.3745099604129791,0.3432064950466156,293.1693420410156,297.1499938964844,293.1499938964844,0.2623777687549591,-5220.61865234375,304.1651306152344,0.7281144261360168,0.3199759721755981,0.3099187612533569,293.0859375,297.1499938964844,293.1499938964844,0.5118816494941711,-6506.11181640625,304.1581115722656,0.8632469773292542,0.5477051734924316,0.3864262104034424,293.0760192871094,297.1499938964844,293.1499938964844,0.6340592503547668,-10396.8994140625,304.15948486328125,0.9139847755432128,0.6484239101409912,0.6174567937850952,293.1432189941406,297.1499938964844,293.1499938964844,0.0596973188221454,-7831.93505859375,304.1535339355469,0.4790865480899811,0.0960181728005409,0.4653248488903045,290.2264099121094,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518249511719,290.2289123535156,1.0,0.5549798607826233,0.5703282356262207,0.5703282356262207,1.0,1.0,-2.547877311706543,1.0209115743637085,1.5269657373428345,0.4469019770622253,0.0,0.0,1.0,217.2390899658203,222.0,70.53811645507812,-28492.716796875,1883.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886108398437,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670046329498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800118717364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194571435451507,-5784.26123046875,304.1721496582031,0.764554500579834,0.3745099604129791,0.3432064950466156,293.1693420410156,297.1499938964844,293.1499938964844,0.2623777687549591,-5220.61865234375,304.1651306152344,0.7281144261360168,0.3199759721755981,0.3099187612533569,293.0859375,297.1499938964844,293.1499938964844,0.5118816494941711,-6506.11181640625,304.1581115722656,0.8632469773292542,0.5477051734924316,0.3864262104034424,293.0760192871094,297.1499938964844,293.1499938964844,0.6340592503547668,-10396.8994140625,304.15948486328125,0.9139847755432128,0.6484239101409912,0.6174567937850952,293.1432189941406,297.1499938964844,293.1499938964844,0.0596973188221454,-7831.93505859375,304.1535339355469,0.4790865480899811,0.0960181728005409,0.4653248488903045,290.2264099121094,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518249511719,290.2289123535156,1.0,0.5549798607826233,0.5703282356262207,0.5703282356262207,1.0,1.0,-2.547877311706543,1.0209115743637085,1.5269657373428345,0.4469019770622253,0.0,0.0,1.0,217.2390899658203,222.0,70.53811645507812,-28492.716796875,1883.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886108398437,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670046329498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800118717364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230529785156,297.1499938964844,293.1499938964844,0.3141242861747741,-5707.11669921875,304.17364501953125,0.7594167590141296,0.3706345856189728,0.3399203419685364,293.1824951171875,297.1499938964844,293.1499938964844,0.2582496404647827,-5154.37158203125,304.1669616699219,0.7236744165420532,0.3168176412582397,0.3071460425853729,293.0966796875,297.1499938964844,293.1499938964844,0.5090844035148621,-6477.44873046875,304.1600646972656,0.8599947094917297,0.5471474528312683,0.3861795663833618,293.08770751953125,297.1499938964844,293.1499938964844,0.6307500600814819,-10353.4267578125,304.1618347167969,0.9101510643959044,0.6479231119155884,0.6171836853027344,293.1493835449219,297.1499938964844,293.1499938964844,0.058596197515726,-7733.7041015625,304.1541748046875,0.4752372503280639,0.0949351117014885,0.4612708985805511,290.2806396484375,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610412597656,290.28326416015625,1.0,0.5556498765945435,0.5717766880989075,0.5717766880989075,1.0,1.0,-2.5351030826568604,1.0168709754943848,1.5182321071624756,0.445598304271698,0.0,0.0,1.0,220.61773681640625,225.0,74.44688415527344,-28489.646484375,1879.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,309.2707214355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6714963912963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814834778197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230529785156,297.1499938964844,293.1499938964844,0.3141242861747741,-5707.11669921875,304.17364501953125,0.7594167590141296,0.3706345856189728,0.3399203419685364,293.1824951171875,297.1499938964844,293.1499938964844,0.2582496404647827,-5154.37158203125,304.1669616699219,0.7236744165420532,0.3168176412582397,0.3071460425853729,293.0966796875,297.1499938964844,293.1499938964844,0.5090844035148621,-6477.44873046875,304.1600646972656,0.8599947094917297,0.5471474528312683,0.3861795663833618,293.08770751953125,297.1499938964844,293.1499938964844,0.6307500600814819,-10353.4267578125,304.1618347167969,0.9101510643959044,0.6479231119155884,0.6171836853027344,293.1493835449219,297.1499938964844,293.1499938964844,0.058596197515726,-7733.7041015625,304.1541748046875,0.4752372503280639,0.0949351117014885,0.4612708985805511,290.2806396484375,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610412597656,290.28326416015625,1.0,0.5556498765945435,0.5717766880989075,0.5717766880989075,1.0,1.0,-2.5351030826568604,1.0168709754943848,1.5182321071624756,0.445598304271698,0.0,0.0,1.0,220.61773681640625,225.0,74.44688415527344,-28489.646484375,1879.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,309.2707214355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6714963912963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814834778197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.233642578125,297.1499938964844,293.1499938964844,0.30854332447052,-5626.0556640625,304.1750793457031,0.7543473839759827,0.3666344583034515,0.3365193903446197,293.1949462890625,297.1499938964844,293.1499938964844,0.2538292706012726,-5083.2158203125,304.1686706542969,0.7191166281700134,0.3134699761867523,0.3041900992393493,293.1067810058594,297.1499938964844,293.1499938964844,0.5058591365814209,-6444.4423828125,304.1620788574219,0.8567913174629211,0.5464484691619873,0.3858326375484466,293.0987854003906,297.1499938964844,293.1499938964844,0.6269093155860901,-10303.0517578125,304.1642761230469,0.9064522981643676,0.6472562551498413,0.6167517900466919,293.1551513671875,297.1499938964844,293.1499938964844,0.0573979690670967,-7627.31396484375,304.15478515625,0.470976322889328,0.0937844738364219,0.4568926095962524,290.3406066894531,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700744628906,290.3435974121094,1.0,0.5561687350273132,0.5733612775802612,0.5733612775802612,1.0,1.0,-2.5212697982788086,1.0124865770339966,1.5087831020355225,0.4441616833209991,0.0,0.0,1.0,223.93150329589844,228.0,82.0799789428711,-28496.498046875,1872.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,309.38995361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671341598033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813263753429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.233642578125,297.1499938964844,293.1499938964844,0.30854332447052,-5626.0556640625,304.1750793457031,0.7543473839759827,0.3666344583034515,0.3365193903446197,293.1949462890625,297.1499938964844,293.1499938964844,0.2538292706012726,-5083.2158203125,304.1686706542969,0.7191166281700134,0.3134699761867523,0.3041900992393493,293.1067810058594,297.1499938964844,293.1499938964844,0.5058591365814209,-6444.4423828125,304.1620788574219,0.8567913174629211,0.5464484691619873,0.3858326375484466,293.0987854003906,297.1499938964844,293.1499938964844,0.6269093155860901,-10303.0517578125,304.1642761230469,0.9064522981643676,0.6472562551498413,0.6167517900466919,293.1551513671875,297.1499938964844,293.1499938964844,0.0573979690670967,-7627.31396484375,304.15478515625,0.470976322889328,0.0937844738364219,0.4568926095962524,290.3406066894531,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700744628906,290.3435974121094,1.0,0.5561687350273132,0.5733612775802612,0.5733612775802612,1.0,1.0,-2.5212697982788086,1.0124865770339966,1.5087831020355225,0.4441616833209991,0.0,0.0,1.0,223.93150329589844,228.0,82.0799789428711,-28496.498046875,1872.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,309.38995361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671341598033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813263753429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028088510036468,-5542.4853515625,304.17626953125,0.7493405342102051,0.3625173568725586,0.3330104947090149,293.20672607421875,297.1499938964844,293.1499938964844,0.2492001503705978,-5008.5029296875,304.170166015625,0.7143710851669312,0.3099415004253387,0.3010603189468384,293.11627197265625,297.1499938964844,293.1499938964844,0.5023386478424072,-6408.53076171875,304.1639099121094,0.8536267280578613,0.5456160306930542,0.3853906989097595,293.1092224121094,297.1499938964844,293.1499938964844,0.6226951479911804,-10248.00390625,304.1665344238281,0.9029043912887572,0.6464315056800842,0.6161682605743408,293.16046142578125,297.1499938964844,293.1499938964844,0.0561297498643398,-7515.39501953125,304.1553039550781,0.4661587178707123,0.0925749093294143,0.4522368609905243,290.4034729003906,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788635253906,290.4065246582031,1.0,0.5565579533576965,0.5750726461410522,0.5750726461410522,1.0,1.0,-2.5064682960510254,1.0077810287475586,1.4986873865127563,0.4425947368144989,0.0,0.0,1.0,227.1966857910156,231.0,86.17889404296875,-28489.544921875,1865.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,309.503662109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707897186279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807663012295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028088510036468,-5542.4853515625,304.17626953125,0.7493405342102051,0.3625173568725586,0.3330104947090149,293.20672607421875,297.1499938964844,293.1499938964844,0.2492001503705978,-5008.5029296875,304.170166015625,0.7143710851669312,0.3099415004253387,0.3010603189468384,293.11627197265625,297.1499938964844,293.1499938964844,0.5023386478424072,-6408.53076171875,304.1639099121094,0.8536267280578613,0.5456160306930542,0.3853906989097595,293.1092224121094,297.1499938964844,293.1499938964844,0.6226951479911804,-10248.00390625,304.1665344238281,0.9029043912887572,0.6464315056800842,0.6161682605743408,293.16046142578125,297.1499938964844,293.1499938964844,0.0561297498643398,-7515.39501953125,304.1553039550781,0.4661587178707123,0.0925749093294143,0.4522368609905243,290.4034729003906,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788635253906,290.4065246582031,1.0,0.5565579533576965,0.5750726461410522,0.5750726461410522,1.0,1.0,-2.5064682960510254,1.0077810287475586,1.4986873865127563,0.4425947368144989,0.0,0.0,1.0,227.1966857910156,231.0,86.17889404296875,-28489.544921875,1865.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,309.503662109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707897186279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807663012295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999109923839569,-5500.15283203125,304.1767578125,0.7468599081039429,0.360418289899826,0.3312186598777771,293.2123413085937,297.1499938964844,293.1499938964844,0.2468300461769104,-4970.1748046875,304.1707763671875,0.7119002938270569,0.3081121742725372,0.2994329929351806,293.12078857421875,297.1499938964844,293.1499938964844,0.5005081295967102,-6389.90380859375,304.1647033691406,0.8520583510398865,0.5451537370681763,0.3851368427276611,293.1142272949219,297.1499938964844,293.1499938964844,0.6204971075057983,-10219.3828125,304.1675109863281,0.9011774063110352,0.6459644436836243,0.6158238649368286,293.1629638671875,297.1499938964844,293.1499938964844,0.0554762221872806,-7458.017578125,304.155517578125,0.463482916355133,0.0919501110911369,0.4498152732849121,290.43511962890625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.18316650390625,290.4382019042969,1.0,0.5567094683647156,0.5759732127189636,0.5759732127189636,1.0,1.0,-2.498732328414917,1.0053150653839111,1.493417263031006,0.4417634904384613,0.0,0.0,1.0,228.8143615722656,231.0,87.13469696044922,-28480.849609375,1860.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,309.55810546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.675176739692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852186052128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
