time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969003319740295,-5455.982421875,304.1773681640625,0.7443942427635193,0.3582945764064789,0.3294043838977813,293.2178649902344,297.1499938964844,293.1499938964844,0.2443480044603347,-4929.876953125,304.1715393066406,0.7093472480773926,0.3062426745891571,0.2977674007415771,293.12518310546875,297.1499938964844,293.1499938964844,0.4984783232212066,-6369.1474609375,304.1657409667969,0.8504994511604309,0.5446625351905823,0.3848632276058197,293.1190795898437,297.1499938964844,293.1499938964844,0.6180537939071655,-10187.388671875,304.1687927246094,0.8994544744491577,0.6454629898071289,0.6154477000236511,293.1653747558594,297.1499938964844,293.1499938964844,0.0547890774905681,-7397.68798828125,304.15576171875,0.4606710374355316,0.0913134738802909,0.4473389685153961,290.4705810546875,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874084472656,290.4744567871094,1.0,0.5568361282348633,0.576901912689209,0.576901912689209,1.0,1.0,-2.490795850753784,1.0027809143066406,1.488015055656433,0.4409025609493255,0.0,0.0,1.0,230.42401123046875,234.0,95.03166198730467,-28500.216796875,1856.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623962402344,309.6439514160156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752358078956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852785008959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906183004379272,-5363.375,304.1787109375,0.7394975423812866,0.3539722263813019,0.325707733631134,293.2283935546875,297.1499938964844,293.1499938964844,0.2391138970851898,-4844.51708984375,304.1730651855469,0.7040349245071411,0.3023817241191864,0.2943199872970581,293.1335754394531,297.1499938964844,293.1499938964844,0.4939223229885101,-6322.4677734375,304.1680603027344,0.8474003076553345,0.5435865521430969,0.3842514455318451,293.1284484863281,297.1499938964844,293.1499938964844,0.6125486493110657,-10115.1572265625,304.17169189453125,0.8960105776786804,0.6443474888801575,0.6145910024642944,293.1698913574219,297.1499938964844,293.1499938964844,0.0533328764140605,-7270.10888671875,304.1562805175781,0.4550628364086151,0.0900056958198547,0.4422275722026825,290.5514221191406,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957397460937,290.5553894042969,1.0,0.5570175051689148,0.57884281873703,0.57884281873703,1.0,1.0,-2.474308013916016,0.9974972009658812,1.4768108129501345,0.439084529876709,0.0,0.0,1.0,233.6251983642578,222.0,107.7043228149414,-28523.96484375,1845.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52886962890625,309.8072814941406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749395728111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849778583273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906183004379272,-5363.375,304.1787109375,0.7394975423812866,0.3539722263813019,0.325707733631134,293.2283935546875,297.1499938964844,293.1499938964844,0.2391138970851898,-4844.51708984375,304.1730651855469,0.7040349245071411,0.3023817241191864,0.2943199872970581,293.1335754394531,297.1499938964844,293.1499938964844,0.4939223229885101,-6322.4677734375,304.1680603027344,0.8474003076553345,0.5435865521430969,0.3842514455318451,293.1284484863281,297.1499938964844,293.1499938964844,0.6125486493110657,-10115.1572265625,304.17169189453125,0.8960105776786804,0.6443474888801575,0.6145910024642944,293.1698913574219,297.1499938964844,293.1499938964844,0.0533328764140605,-7270.10888671875,304.1562805175781,0.4550628364086151,0.0900056958198547,0.4422275722026825,290.5514221191406,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957397460937,290.5553894042969,1.0,0.5570175051689148,0.57884281873703,0.57884281873703,1.0,1.0,-2.474308013916016,0.9974972009658812,1.4768108129501345,0.439084529876709,0.0,0.0,1.0,233.6251983642578,222.0,107.7043228149414,-28523.96484375,1845.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52886962890625,309.8072814941406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749395728111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849778583273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840331792831421,-5265.7958984375,304.1801147460937,0.7381373643875122,0.3496221005916595,0.3217288851737976,293.2381591796875,297.1499938964844,293.1499938964844,0.2335212975740432,-4752.88427734375,304.1746826171875,0.7023799419403076,0.298413872718811,0.290506899356842,293.1412353515625,297.1499938964844,293.1499938964844,0.4888740181922912,-6270.7060546875,304.17047119140625,0.8485302329063416,0.5424481630325317,0.3833998739719391,293.1370849609375,297.1499938964844,293.1499938964844,0.6064649224281311,-10035.296875,304.1745910644531,0.8973696827888489,0.6431412696838379,0.6133849024772644,293.173828125,297.1499938964844,293.1499938964844,0.051626656204462,-7122.1455078125,304.1570129394531,0.4529765546321869,0.0887044668197631,0.4358894824981689,290.635009765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035827636719,290.6391906738281,1.0,0.5526211261749268,0.5809535980224609,0.5809535980224609,1.0,1.0,-2.454862594604492,0.991014301776886,1.4638482332229614,0.43672975897789,0.0,0.0,1.0,230.5348052978516,210.0,114.66848754882812,-28513.375,1804.9515380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810302734375,309.9607849121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789544224739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890524527989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840331792831421,-5265.7958984375,304.1801147460937,0.7381373643875122,0.3496221005916595,0.3217288851737976,293.2381591796875,297.1499938964844,293.1499938964844,0.2335212975740432,-4752.88427734375,304.1746826171875,0.7023799419403076,0.298413872718811,0.290506899356842,293.1412353515625,297.1499938964844,293.1499938964844,0.4888740181922912,-6270.7060546875,304.17047119140625,0.8485302329063416,0.5424481630325317,0.3833998739719391,293.1370849609375,297.1499938964844,293.1499938964844,0.6064649224281311,-10035.296875,304.1745910644531,0.8973696827888489,0.6431412696838379,0.6133849024772644,293.173828125,297.1499938964844,293.1499938964844,0.051626656204462,-7122.1455078125,304.1570129394531,0.4529765546321869,0.0887044668197631,0.4358894824981689,290.635009765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035827636719,290.6391906738281,1.0,0.5526211261749268,0.5809535980224609,0.5809535980224609,1.0,1.0,-2.454862594604492,0.991014301776886,1.4638482332229614,0.43672975897789,0.0,0.0,1.0,230.5348052978516,210.0,114.66848754882812,-28513.375,1804.9515380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810302734375,309.9607849121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789544224739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890524527989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770439982414245,-5161.45703125,304.1817321777344,0.7390209436416626,0.3452960252761841,0.3176263570785522,293.2470092773437,297.1499938964844,293.1499938964844,0.2275020629167556,-4653.5546875,304.176513671875,0.7030573487281799,0.2943861782550812,0.2864820957183838,293.1480712890625,297.1499938964844,293.1499938964844,0.4830308258533478,-6210.5205078125,304.17340087890625,0.8524030447006226,0.5412861108779907,0.3824204802513122,293.1449279785156,297.1499938964844,293.1499938964844,0.5993970632553101,-9942.0556640625,304.1781921386719,0.9018150568008424,0.6418789625167847,0.6119755506515503,293.1769714355469,297.1499938964844,293.1499938964844,0.049748457968235,-6960.0068359375,304.1578063964844,0.4532098472118377,0.0874598696827888,0.4290677607059479,290.73291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7380676269531,1.0,0.5458875298500061,0.5831863284111023,0.5831863284111023,1.0,1.0,-2.434033393859864,0.983989953994751,1.450043559074402,0.4340908825397491,0.0,0.0,1.0,223.58448791503903,198.0,133.18409729003906,-28543.197265625,1746.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.895751953125,310.1716613769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787301898002625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888248608447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770439982414245,-5161.45703125,304.1817321777344,0.7390209436416626,0.3452960252761841,0.3176263570785522,293.2470092773437,297.1499938964844,293.1499938964844,0.2275020629167556,-4653.5546875,304.176513671875,0.7030573487281799,0.2943861782550812,0.2864820957183838,293.1480712890625,297.1499938964844,293.1499938964844,0.4830308258533478,-6210.5205078125,304.17340087890625,0.8524030447006226,0.5412861108779907,0.3824204802513122,293.1449279785156,297.1499938964844,293.1499938964844,0.5993970632553101,-9942.0556640625,304.1781921386719,0.9018150568008424,0.6418789625167847,0.6119755506515503,293.1769714355469,297.1499938964844,293.1499938964844,0.049748457968235,-6960.0068359375,304.1578063964844,0.4532098472118377,0.0874598696827888,0.4290677607059479,290.73291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7380676269531,1.0,0.5458875298500061,0.5831863284111023,0.5831863284111023,1.0,1.0,-2.434033393859864,0.983989953994751,1.450043559074402,0.4340908825397491,0.0,0.0,1.0,223.58448791503903,198.0,133.18409729003906,-28543.197265625,1746.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.895751953125,310.1716613769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787301898002625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888248608447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699320614337921,-5054.72607421875,304.1829833984375,0.7412911057472229,0.34098020195961,0.3134576678276062,293.25506591796875,297.1499938964844,293.1499938964844,0.2213117927312851,-4550.859375,304.177978515625,0.7051421999931335,0.29029580950737,0.2823174595832824,293.1542053222656,297.1499938964844,293.1499938964844,0.476802259683609,-6146.40625,304.17596435546875,0.858049750328064,0.5400874018669128,0.3813566565513611,293.152099609375,297.1499938964844,293.1499938964844,0.5918274521827698,-9842.3388671875,304.181396484375,0.908368706703186,0.6405513286590576,0.6104238033294678,293.17950439453125,297.1499938964844,293.1499938964844,0.0478147976100444,-6794.06591796875,304.1584167480469,0.4549327492713928,0.0862642973661422,0.4220950901508331,290.8369140625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.84210205078125,1.0,0.5377378463745117,0.5855190753936768,0.5855190753936768,1.0,1.0,-2.412503242492676,0.9766952991485596,1.4358079433441162,0.4313107430934906,0.0,0.0,1.0,214.5630798339844,186.0,141.5004119873047,-28549.69140625,1679.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.091796875,310.3668212890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778615713119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879433058202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699320614337921,-5054.72607421875,304.1829833984375,0.7412911057472229,0.34098020195961,0.3134576678276062,293.25506591796875,297.1499938964844,293.1499938964844,0.2213117927312851,-4550.859375,304.177978515625,0.7051421999931335,0.29029580950737,0.2823174595832824,293.1542053222656,297.1499938964844,293.1499938964844,0.476802259683609,-6146.40625,304.17596435546875,0.858049750328064,0.5400874018669128,0.3813566565513611,293.152099609375,297.1499938964844,293.1499938964844,0.5918274521827698,-9842.3388671875,304.181396484375,0.908368706703186,0.6405513286590576,0.6104238033294678,293.17950439453125,297.1499938964844,293.1499938964844,0.0478147976100444,-6794.06591796875,304.1584167480469,0.4549327492713928,0.0862642973661422,0.4220950901508331,290.8369140625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.84210205078125,1.0,0.5377378463745117,0.5855190753936768,0.5855190753936768,1.0,1.0,-2.412503242492676,0.9766952991485596,1.4358079433441162,0.4313107430934906,0.0,0.0,1.0,214.5630798339844,186.0,141.5004119873047,-28549.69140625,1679.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.091796875,310.3668212890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778615713119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879433058202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664031684398651,-5001.58984375,304.18341064453125,0.7428165674209595,0.338824987411499,0.3113585412502289,293.2588195800781,297.1499938964844,293.1499938964844,0.2182159125804901,-4499.32080078125,304.1784973144531,0.7065646052360535,0.2882265150547027,0.2801942825317383,293.15704345703125,297.1499938964844,293.1499938964844,0.4736636877059936,-6114.14453125,304.17694091796875,0.8613959550857544,0.5394753217697144,0.3808022737503052,293.1554260253906,297.1499938964844,293.1499938964844,0.5880014896392822,-9792.0517578125,304.1826171875,0.9123958349227904,0.639866292476654,0.609609067440033,293.1805725097656,297.1499938964844,293.1499938964844,0.0468492321670055,-6711.6103515625,304.1586608886719,0.4562205970287323,0.0856801569461822,0.4185893833637237,290.8885192871094,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206420898437,290.8936767578125,1.0,0.5333155393600464,0.5867179036140442,0.5867179036140442,1.0,1.0,-2.40157437324524,0.9729841947555542,1.428590178489685,0.4298843145370483,0.0,0.0,1.0,209.5859832763672,186.0,142.51121520996094,-28544.708984375,1644.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18231201171875,310.4579772949219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820183396339417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921619060449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.262818843126297,-4947.39501953125,304.183837890625,0.7445635795593262,0.3366705775260925,0.3092527985572815,293.2624206542969,297.1499938964844,293.1499938964844,0.2150605618953704,-4446.576171875,304.1790771484375,0.7081931829452515,0.2861408591270447,0.2780478000640869,293.1597595214844,297.1499938964844,293.1499938964844,0.4703808426856994,-6080.29931640625,304.1780090332031,0.8650485277175903,0.5388535857200623,0.3802359402179718,293.1586608886719,297.1499938964844,293.1499938964844,0.5839933753013611,-9739.208984375,304.1839904785156,0.9168658256530762,0.6391667127609253,0.608773410320282,293.1815185546875,297.1499938964844,293.1499938964844,0.0458680316805839,-6627.8759765625,304.15887451171875,0.4577517509460449,0.085102692246437,0.4150795340538025,290.94305419921875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237243652344,290.9490051269531,1.0,0.5287235975265503,0.587936520576477,0.587936520576477,1.0,1.0,-2.390565156936645,0.9692407250404358,1.421324372291565,0.428438127040863,0.0,0.0,1.0,204.4040069580078,174.0,149.4553680419922,-28565.10546875,1608.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30487060546875,310.57794189453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818058490753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919462466612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555441260337829,-4836.8076171875,304.1846618652344,0.7486743927001953,0.3323606550693512,0.3050249218940735,293.2691955566406,297.1499938964844,293.1499938964844,0.2086243778467178,-4338.39697265625,304.1800842285156,0.7119266986846924,0.2819172143936157,0.2736890017986297,293.16485595703125,297.1499938964844,293.1499938964844,0.4634638130664825,-6008.8173828125,304.18017578125,0.8732149600982666,0.5375702381134033,0.3790652155876159,293.16473388671875,297.1499938964844,293.1499938964844,0.5755269527435303,-9627.3447265625,304.1867370605469,0.9269617795944214,0.6377114653587341,0.6070356369018555,293.1832275390625,297.1499938964844,293.1499938964844,0.043875552713871,-6458.0322265625,304.1592102050781,0.4614881575107574,0.0839623510837555,0.4080556333065033,291.0602111816406,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296142578125,291.066162109375,1.0,0.5191356539726257,0.5904309749603271,0.5904309749603271,1.0,1.0,-2.3683178424835205,0.9616576433181764,1.4066601991653442,0.425486147403717,0.0,0.0,1.0,193.61599731445312,162.0,159.0110321044922,-28585.9453125,1535.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5316162109375,310.80194091796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680852472782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909786607138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555441260337829,-4836.8076171875,304.1846618652344,0.7486743927001953,0.3323606550693512,0.3050249218940735,293.2691955566406,297.1499938964844,293.1499938964844,0.2086243778467178,-4338.39697265625,304.1800842285156,0.7119266986846924,0.2819172143936157,0.2736890017986297,293.16485595703125,297.1499938964844,293.1499938964844,0.4634638130664825,-6008.8173828125,304.18017578125,0.8732149600982666,0.5375702381134033,0.3790652155876159,293.16473388671875,297.1499938964844,293.1499938964844,0.5755269527435303,-9627.3447265625,304.1867370605469,0.9269617795944214,0.6377114653587341,0.6070356369018555,293.1832275390625,297.1499938964844,293.1499938964844,0.043875552713871,-6458.0322265625,304.1592102050781,0.4614881575107574,0.0839623510837555,0.4080556333065033,291.0602111816406,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296142578125,291.066162109375,1.0,0.5191356539726257,0.5904309749603271,0.5904309749603271,1.0,1.0,-2.3683178424835205,0.9616576433181764,1.4066601991653442,0.425486147403717,0.0,0.0,1.0,193.61599731445312,162.0,159.0110321044922,-28585.9453125,1535.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5316162109375,310.80194091796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680852472782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909786607138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484332472085952,-4728.1611328125,304.1849670410156,0.7535908222198486,0.3280561566352844,0.3007865846157074,293.27545166015625,297.1499938964844,293.1499938964844,0.2022735625505447,-4231.0712890625,304.1806335449219,0.7161657214164734,0.277627944946289,0.2692530155181885,293.1695556640625,297.1499938964844,293.1499938964844,0.4566077589988708,-5938.01025390625,304.1815185546875,0.8824973702430725,0.5362421870231628,0.3778516352176666,293.1703796386719,297.1499938964844,293.1499938964844,0.567107617855072,-9516.283203125,304.1885070800781,0.9383127093315125,0.6361936330795288,0.6052221059799194,293.18463134765625,297.1499938964844,293.1499938964844,0.0419165305793285,-6291.5751953125,304.1593933105469,0.4659574329853058,0.0828345417976379,0.4010317921638489,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2351989746094,291.1802062988281,1.0,0.5091326832771301,0.5929948687553406,0.5929948687553406,1.0,1.0,-2.345823049545288,0.9539625644683838,1.3918604850769043,0.422459602355957,0.0,0.0,0.994931697845459,182.48085021972656,150.0,158.4027557373047,-28579.341796875,1462.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7314453125,311.00213623046875,278.1499938964844,0.0,18000.0,315.2300109863281,32500.080078125,36000.0,0.0,0.0,0.6841149926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831607818603516,1.831635594367981,-2.772178959276061e-05,0.0,0.0006942897452972,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484332472085952,-4728.1611328125,304.1849670410156,0.7535908222198486,0.3280561566352844,0.3007865846157074,293.27545166015625,297.1499938964844,293.1499938964844,0.2022735625505447,-4231.0712890625,304.1806335449219,0.7161657214164734,0.277627944946289,0.2692530155181885,293.1695556640625,297.1499938964844,293.1499938964844,0.4566077589988708,-5938.01025390625,304.1815185546875,0.8824973702430725,0.5362421870231628,0.3778516352176666,293.1703796386719,297.1499938964844,293.1499938964844,0.567107617855072,-9516.283203125,304.1885070800781,0.9383127093315125,0.6361936330795288,0.6052221059799194,293.18463134765625,297.1499938964844,293.1499938964844,0.0419165305793285,-6291.5751953125,304.1593933105469,0.4659574329853058,0.0828345417976379,0.4010317921638489,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2351989746094,291.1802062988281,1.0,0.5091326832771301,0.5929948687553406,0.5929948687553406,1.0,1.0,-2.345823049545288,0.9539625644683838,1.3918604850769043,0.422459602355957,0.0,0.0,0.994931697845459,182.48085021972656,150.0,158.4027557373047,-28579.341796875,1462.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7314453125,311.00213623046875,278.1499938964844,0.0,18000.0,315.2300109863281,32500.080078125,36000.0,0.0,0.0,0.6841149926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831607818603516,1.831635594367981,-2.772178959276061e-05,0.0,0.0006942897452972,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413266152143478,-4618.77734375,304.1851501464844,0.7593616843223572,0.3237617313861847,0.2965494394302368,293.2812194824219,297.1499938964844,293.1499938964844,0.1958810687065124,-4122.22021484375,304.1810607910156,0.7209082841873169,0.2732782363891601,0.2647514045238495,293.1738586425781,297.1499938964844,293.1499938964844,0.4495264291763305,-5864.56982421875,304.1828308105469,0.8929163217544556,0.5348701477050781,0.3766031861305237,293.17559814453125,297.1499938964844,293.1499938964844,0.5583932399749756,-9400.8603515625,304.190185546875,0.9505805373191832,0.6346160769462585,0.6033467054367065,293.1858215332031,297.1499938964844,293.1499938964844,0.0399537980556488,-6124.5390625,304.1595458984375,0.4706791639328003,0.0817137360572815,0.394009530544281,291.29364013671875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.240478515625,291.2998962402344,1.0,0.4988051354885101,0.5956207513809204,0.5956207513809204,1.0,1.0,-2.323137044906616,0.9461700320243835,1.3769670724868774,0.4193643927574157,0.0,0.0,0.967957615852356,171.1604766845703,138.0,165.3341064453125,-28596.740234375,1389.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9815368652344,311.2430114746094,278.1499938964844,0.0,18000.0,315.2300109863281,33408.24609375,36000.0,0.0,0.0,0.6831015348434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281700611114504,1.8281978368759155,-2.785076867439784e-05,0.0,0.0006932612159289,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413266152143478,-4618.77734375,304.1851501464844,0.7593616843223572,0.3237617313861847,0.2965494394302368,293.2812194824219,297.1499938964844,293.1499938964844,0.1958810687065124,-4122.22021484375,304.1810607910156,0.7209082841873169,0.2732782363891601,0.2647514045238495,293.1738586425781,297.1499938964844,293.1499938964844,0.4495264291763305,-5864.56982421875,304.1828308105469,0.8929163217544556,0.5348701477050781,0.3766031861305237,293.17559814453125,297.1499938964844,293.1499938964844,0.5583932399749756,-9400.8603515625,304.190185546875,0.9505805373191832,0.6346160769462585,0.6033467054367065,293.1858215332031,297.1499938964844,293.1499938964844,0.0399537980556488,-6124.5390625,304.1595458984375,0.4706791639328003,0.0817137360572815,0.394009530544281,291.29364013671875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.240478515625,291.2998962402344,1.0,0.4988051354885101,0.5956207513809204,0.5956207513809204,1.0,1.0,-2.323137044906616,0.9461700320243835,1.3769670724868774,0.4193643927574157,0.0,0.0,0.967957615852356,171.1604766845703,138.0,165.3341064453125,-28596.740234375,1389.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9815368652344,311.2430114746094,278.1499938964844,0.0,18000.0,315.2300109863281,33408.24609375,36000.0,0.0,0.0,0.6831015348434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281700611114504,1.8281978368759155,-2.785076867439784e-05,0.0,0.0006932612159289,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344129383563995,-4511.75537109375,304.1849365234375,0.7660954594612122,0.3194798827171325,0.2923183441162109,293.2865600585937,297.1499938964844,293.1499938964844,0.1896047592163086,-4014.68701171875,304.18115234375,0.7262369990348816,0.2688703835010528,0.2601898610591888,293.1778869628906,297.1499938964844,293.1499938964844,0.4425509572029114,-5792.1650390625,304.1835021972656,0.9045541286468506,0.5334523916244507,0.3753189742565155,293.18048095703125,297.1499938964844,293.1499938964844,0.5497879981994629,-9286.861328125,304.19110107421875,0.9634294509887696,0.6329773664474487,0.6014080047607422,293.1868591308594,297.1499938964844,293.1499938964844,0.038036685436964,-5961.06884765625,304.1595458984375,0.4755882918834686,0.0805967599153518,0.3869888186454773,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2454833984375,291.4157409667969,1.0,0.4881956875324249,0.5983035564422607,0.5983035564422607,1.0,1.0,-2.300269842147827,0.9382765889167786,1.3619930744171145,0.416198194026947,0.0,0.0,0.9254582524299622,159.74395751953125,126.0,161.5122528076172,-28573.708984375,1317.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2076416015625,311.4565734863281,278.1499938964844,0.0,18000.0,315.2300109863281,35406.76953125,36000.0,0.0,0.0,0.6813745498657227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820555567741394,1.820583701133728,-2.8134021704318e-05,0.0,0.0006915085832588,0.0,0.0,683.4873657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344129383563995,-4511.75537109375,304.1849365234375,0.7660954594612122,0.3194798827171325,0.2923183441162109,293.2865600585937,297.1499938964844,293.1499938964844,0.1896047592163086,-4014.68701171875,304.18115234375,0.7262369990348816,0.2688703835010528,0.2601898610591888,293.1778869628906,297.1499938964844,293.1499938964844,0.4425509572029114,-5792.1650390625,304.1835021972656,0.9045541286468506,0.5334523916244507,0.3753189742565155,293.18048095703125,297.1499938964844,293.1499938964844,0.5497879981994629,-9286.861328125,304.19110107421875,0.9634294509887696,0.6329773664474487,0.6014080047607422,293.1868591308594,297.1499938964844,293.1499938964844,0.038036685436964,-5961.06884765625,304.1595458984375,0.4755882918834686,0.0805967599153518,0.3869888186454773,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2454833984375,291.4157409667969,1.0,0.4881956875324249,0.5983035564422607,0.5983035564422607,1.0,1.0,-2.300269842147827,0.9382765889167786,1.3619930744171145,0.416198194026947,0.0,0.0,0.9254582524299622,159.74395751953125,126.0,161.5122528076172,-28573.708984375,1317.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2076416015625,311.4565734863281,278.1499938964844,0.0,18000.0,315.2300109863281,35406.76953125,36000.0,0.0,0.0,0.6813745498657227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820555567741394,1.820583701133728,-2.8134021704318e-05,0.0,0.0006915085832588,0.0,0.0,683.4873657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311463356018066,-4461.09716796875,304.1845092773437,0.7698744535446167,0.3173453509807586,0.2902071475982666,293.2890930175781,297.1499938964844,293.1499938964844,0.1866055876016616,-3963.175537109375,304.1809387207031,0.7291696071624756,0.266645610332489,0.2578881680965423,293.17974853515625,297.1499938964844,293.1499938964844,0.4393270015716553,-5758.84033203125,304.1832275390625,0.9112114310264589,0.5327308177947998,0.3746663630008697,293.1827697753906,297.1499938964844,293.1499938964844,0.5458014011383057,-9234.333984375,304.1908569335937,0.9699729681015016,0.6321408152580261,0.600419819355011,293.18731689453125,297.1499938964844,293.1499938964844,0.0371242091059684,-5883.2861328125,304.15948486328125,0.4781307578086853,0.080039270222187,0.3834791779518127,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.24786376953125,291.4656982421875,1.0,0.4827925264835357,0.599664032459259,0.599664032459259,1.0,1.0,-2.288781881332397,0.934295415878296,1.3544864654541016,0.4145899415016174,0.0,0.0,0.8994086980819702,154.01536560058594,126.0,146.39059448242188,-28492.115234375,1281.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31561279296875,311.5338439941406,278.1499938964844,0.0,18000.0,315.7099914550781,36431.40625,36000.0,0.0,0.0,0.6850315928459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8002053499221802,1.800233244895935,-2.7918302293983288e-05,0.0,0.000695220020134,0.0,0.0,667.5083618164062,0.0,0.0,0.0,0.9900376796722412,4.0,0.0,1.0
462960,293.302001953125,297.1499938964844,293.1499938964844,0.2284006923437118,-4418.916015625,304.1832275390625,0.7739645838737488,0.3152194321155548,0.2881009578704834,293.29150390625,297.1499938964844,293.1499938964844,0.1840155720710754,-3919.02587890625,304.1800231933594,0.7323187589645386,0.2644091844558716,0.2555738389492035,293.1814880371094,297.1499938964844,293.1499938964844,0.4370279610157013,-5735.77490234375,304.1813659667969,0.9185939431190492,0.5320119261741638,0.3740111589431762,293.1849060058594,297.1499938964844,293.1499938964844,0.5429418683052063,-9197.9619140625,304.1886291503906,0.9765465259552002,0.6313067674636841,0.5994265675544739,293.187744140625,297.1499938964844,293.1499938964844,0.0363351739943027,-5816.9892578125,304.1591796875,0.4807547628879547,0.0794825032353401,0.3799706995487213,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.2501220703125,291.4914855957031,1.0,0.4773267209529876,0.6010345220565796,0.6010345220565796,1.0,1.0,-2.2772772312164307,0.9302974939346312,1.346979737281799,0.4129671156406402,0.0,0.0,0.8739283680915833,148.27781677246094,114.0,110.25691986083984,-28356.689453125,1246.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4753112792969,311.6187438964844,278.1499938964844,0.0,18000.0,315.7099914550781,36890.4140625,36000.0,0.0,0.0,0.6840679049491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566407918930054,1.7566678524017334,-2.70811597147258e-05,0.0,0.0006942419568076,0.0,0.0,628.1363525390625,0.0,0.0,0.0,0.969410479068756,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237775772809982,-4348.4462890625,304.1798400878906,0.7832173705101013,0.3109946846961975,0.2839120924472809,293.2960510253906,297.1499938964844,293.1499938964844,0.1794905215501785,-3842.31689453125,304.17755126953125,0.7394207119941711,0.259902685880661,0.2509118914604187,293.1845703125,297.1499938964844,293.1499938964844,0.4340082108974457,-5706.74658203125,304.1759033203125,0.935194194316864,0.5305930376052856,0.3727120459079742,293.18865966796875,297.1499938964844,293.1499938964844,0.5391688942909241,-9152.31640625,304.1819763183594,0.9896374344825744,0.6296623349189758,0.5974584817886353,293.1885070800781,297.1499938964844,293.1499938964844,0.0349556878209114,-5702.654296875,304.1584167480469,0.4863609373569488,0.0783713981509208,0.3729586899280548,291.50518798828125,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543334960937,291.5046691894531,1.0,0.4662127792835235,0.6037987470626831,0.6037987470626831,1.0,1.0,-2.254297971725464,0.9222806096076964,1.332017421722412,0.4096927344799042,0.0,0.0,0.8249814510345459,136.78152465820312,102.0,38.83074951171875,-27998.326171875,1175.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8572692871094,311.7878112792969,278.1499938964844,0.0,18000.0,315.7099914550781,37311.54296875,36000.0,0.0,0.0,0.6804476380348206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6434144973754885,1.6434394121170044,-2.483863863744773e-05,0.0,0.0006905678310431,0.0,0.0,531.2583618164062,0.0,0.0,0.0,0.9161574244499208,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237775772809982,-4348.4462890625,304.1798400878906,0.7832173705101013,0.3109946846961975,0.2839120924472809,293.2960510253906,297.1499938964844,293.1499938964844,0.1794905215501785,-3842.31689453125,304.17755126953125,0.7394207119941711,0.259902685880661,0.2509118914604187,293.1845703125,297.1499938964844,293.1499938964844,0.4340082108974457,-5706.74658203125,304.1759033203125,0.935194194316864,0.5305930376052856,0.3727120459079742,293.18865966796875,297.1499938964844,293.1499938964844,0.5391688942909241,-9152.31640625,304.1819763183594,0.9896374344825744,0.6296623349189758,0.5974584817886353,293.1885070800781,297.1499938964844,293.1499938964844,0.0349556878209114,-5702.654296875,304.1584167480469,0.4863609373569488,0.0783713981509208,0.3729586899280548,291.50518798828125,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543334960937,291.5046691894531,1.0,0.4662127792835235,0.6037987470626831,0.6037987470626831,1.0,1.0,-2.254297971725464,0.9222806096076964,1.332017421722412,0.4096927344799042,0.0,0.0,0.8249814510345459,136.78152465820312,102.0,38.83074951171875,-27998.326171875,1175.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8572692871094,311.7878112792969,278.1499938964844,0.0,18000.0,315.7099914550781,37311.54296875,36000.0,0.0,0.0,0.6804476380348206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6434144973754885,1.6434394121170044,-2.483863863744773e-05,0.0,0.0006905678310431,0.0,0.0,531.2583618164062,0.0,0.0,0.0,0.9161574244499208,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200054079294204,-4291.4814453125,304.1761779785156,0.7932455539703369,0.3068110942840576,0.2797757387161255,293.3001708984375,297.1499938964844,293.1499938964844,0.175590306520462,-3776.573486328125,304.17486572265625,0.7471280694007874,0.255362719297409,0.2462325990200042,293.1871337890625,297.1499938964844,293.1499938964844,0.432578831911087,-5694.61962890625,304.1696472167969,0.9524132013320924,0.5291941165924072,0.371441900730133,293.1908874511719,297.1499938964844,293.1499938964844,0.5338448286056519,-9078.7900390625,304.1810302734375,0.9990000128746032,0.6282191872596741,0.5913918614387512,293.1890869140625,297.1499938964844,293.1499938964844,0.0337847545742988,-5607.24609375,304.1575622558594,0.4921857714653015,0.0772788524627685,0.3660922646522522,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580261230469,291.4814453125,1.0,0.4546999037265777,0.6067538857460022,0.6067538857460022,1.0,1.0,-2.227214097976685,0.912425696849823,1.3147884607315063,0.4056953489780426,0.0,0.0,0.7818288207054138,125.78797149658205,105.0,-12.966561317443848,-27554.341796875,1104.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3153076171875,311.9794616699219,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6640625,36000.0,0.0,0.0,0.6695817112922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178741216659546,1.51789653301239,-2.2445639842771925e-05,0.0,0.0006795403314754,0.0,0.0,435.8663635253906,0.0,0.0,0.0,0.8580580949783325,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200054079294204,-4291.4814453125,304.1761779785156,0.7932455539703369,0.3068110942840576,0.2797757387161255,293.3001708984375,297.1499938964844,293.1499938964844,0.175590306520462,-3776.573486328125,304.17486572265625,0.7471280694007874,0.255362719297409,0.2462325990200042,293.1871337890625,297.1499938964844,293.1499938964844,0.432578831911087,-5694.61962890625,304.1696472167969,0.9524132013320924,0.5291941165924072,0.371441900730133,293.1908874511719,297.1499938964844,293.1499938964844,0.5338448286056519,-9078.7900390625,304.1810302734375,0.9990000128746032,0.6282191872596741,0.5913918614387512,293.1890869140625,297.1499938964844,293.1499938964844,0.0337847545742988,-5607.24609375,304.1575622558594,0.4921857714653015,0.0772788524627685,0.3660922646522522,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580261230469,291.4814453125,1.0,0.4546999037265777,0.6067538857460022,0.6067538857460022,1.0,1.0,-2.227214097976685,0.912425696849823,1.3147884607315063,0.4056953489780426,0.0,0.0,0.7818288207054138,125.78797149658205,105.0,-12.966561317443848,-27554.341796875,1104.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3153076171875,311.9794616699219,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6640625,36000.0,0.0,0.0,0.6695817112922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178741216659546,1.51789653301239,-2.2445639842771925e-05,0.0,0.0006795403314754,0.0,0.0,435.8663635253906,0.0,0.0,0.0,0.8580580949783325,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167210131883621,-4241.93505859375,304.1729431152344,0.7954469323158264,0.3025805056095123,0.2758726775646209,293.3042907714844,297.1499938964844,293.1499938964844,0.1720646172761917,-3717.076904296875,304.1724548339844,0.748017430305481,0.2507285177707672,0.2417475879192352,293.1897888183594,297.1499938964844,293.1499938964844,0.4319424033164978,-5690.4599609375,304.1641540527344,0.958958625793457,0.5277159810066223,0.3703326284885406,293.17791748046875,297.1499938964844,293.1499938964844,0.5212005972862244,-8907.7431640625,304.19097900390625,0.9990000128746032,0.6297927498817444,0.5784879922866821,293.1897277832031,297.1499938964844,293.1499938964844,0.0328886657953262,-5534.916015625,304.1565246582031,0.4933262467384338,0.076158307492733,0.3604256212711334,291.44927978515625,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587585449219,291.4463806152344,1.0,0.4471552073955536,0.6099445819854736,0.6099445819854736,1.0,1.0,-2.192939758300781,0.8994914293289185,1.2934482097625732,0.3998424112796783,0.0,0.0,0.7437642812728882,120.74578094482422,108.0,-43.705997467041016,-26995.970703125,1049.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7743835449219,312.14959716796875,278.1499938964844,0.0,18000.0,315.2300109863281,37320.82421875,36000.0,0.0,0.0,0.6597487330436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940848112106323,1.394105076789856,-2.0241805032128468e-05,0.0,0.0006695610936731,0.0,0.0,354.2142639160156,0.0,0.0,0.0,0.8018348813056946,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167210131883621,-4241.93505859375,304.1729431152344,0.7954469323158264,0.3025805056095123,0.2758726775646209,293.3042907714844,297.1499938964844,293.1499938964844,0.1720646172761917,-3717.076904296875,304.1724548339844,0.748017430305481,0.2507285177707672,0.2417475879192352,293.1897888183594,297.1499938964844,293.1499938964844,0.4319424033164978,-5690.4599609375,304.1641540527344,0.958958625793457,0.5277159810066223,0.3703326284885406,293.17791748046875,297.1499938964844,293.1499938964844,0.5212005972862244,-8907.7431640625,304.19097900390625,0.9990000128746032,0.6297927498817444,0.5784879922866821,293.1897277832031,297.1499938964844,293.1499938964844,0.0328886657953262,-5534.916015625,304.1565246582031,0.4933262467384338,0.076158307492733,0.3604256212711334,291.44927978515625,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587585449219,291.4463806152344,1.0,0.4471552073955536,0.6099445819854736,0.6099445819854736,1.0,1.0,-2.192939758300781,0.8994914293289185,1.2934482097625732,0.3998424112796783,0.0,0.0,0.7437642812728882,120.74578094482422,108.0,-43.705997467041016,-26995.970703125,1049.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7743835449219,312.14959716796875,278.1499938964844,0.0,18000.0,315.2300109863281,37320.82421875,36000.0,0.0,0.0,0.6597487330436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940848112106323,1.394105076789856,-2.0241805032128468e-05,0.0,0.0006695610936731,0.0,0.0,354.2142639160156,0.0,0.0,0.0,0.8018348813056946,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137866765260696,-4197.8017578125,304.1701965332031,0.7943504452705383,0.2982409596443176,0.2719452679157257,293.3087463378906,297.1499938964844,293.1499938964844,0.1687566041946411,-3661.25390625,304.1705017089844,0.7459408044815063,0.2459176480770111,0.2371804118156433,293.1928405761719,297.1499938964844,293.1499938964844,0.43205127120018,-5693.85498046875,304.1593017578125,0.9613697528839112,0.5260919332504272,0.3691791892051697,293.1627197265625,297.1499938964844,293.1499938964844,0.5164397358894348,-8848.16796875,304.1849975585937,0.9990000128746032,0.632171094417572,0.5725486278533936,293.1907958984375,297.1499938964844,293.1499938964844,0.0320608057081699,-5468.94287109375,304.1557312011719,0.492328017950058,0.0749368295073509,0.3546947240829468,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599182128906,291.39404296875,1.0,0.4422648847103119,0.6129154562950134,0.6129154562950134,1.0,1.0,-2.1673285961151123,0.8902143239974976,1.2771143913269043,0.3958413004875183,0.0,0.0,0.7142357230186462,118.18589782714844,111.0,-65.12945556640625,-26545.2578125,1014.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25372314453125,312.3344116210937,278.1499938964844,0.0,18000.0,315.2300109863281,37079.57421875,36000.0,0.0,0.0,0.6478121280670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887855768203735,1.288804054260254,-1.8471740986569785e-05,0.0,0.0006574469152837,0.0,0.0,293.5544128417969,0.0,0.0,0.0,0.7549909353256226,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137866765260696,-4197.8017578125,304.1701965332031,0.7943504452705383,0.2982409596443176,0.2719452679157257,293.3087463378906,297.1499938964844,293.1499938964844,0.1687566041946411,-3661.25390625,304.1705017089844,0.7459408044815063,0.2459176480770111,0.2371804118156433,293.1928405761719,297.1499938964844,293.1499938964844,0.43205127120018,-5693.85498046875,304.1593017578125,0.9613697528839112,0.5260919332504272,0.3691791892051697,293.1627197265625,297.1499938964844,293.1499938964844,0.5164397358894348,-8848.16796875,304.1849975585937,0.9990000128746032,0.632171094417572,0.5725486278533936,293.1907958984375,297.1499938964844,293.1499938964844,0.0320608057081699,-5468.94287109375,304.1557312011719,0.492328017950058,0.0749368295073509,0.3546947240829468,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599182128906,291.39404296875,1.0,0.4422648847103119,0.6129154562950134,0.6129154562950134,1.0,1.0,-2.1673285961151123,0.8902143239974976,1.2771143913269043,0.3958413004875183,0.0,0.0,0.7142357230186462,118.18589782714844,111.0,-65.12945556640625,-26545.2578125,1014.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25372314453125,312.3344116210937,278.1499938964844,0.0,18000.0,315.2300109863281,37079.57421875,36000.0,0.0,0.0,0.6478121280670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887855768203735,1.288804054260254,-1.8471740986569785e-05,0.0,0.0006574469152837,0.0,0.0,293.5544128417969,0.0,0.0,0.0,0.7549909353256226,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123250812292099,-4175.68310546875,304.169189453125,0.7928657531738281,0.2960112988948822,0.2699640095233917,293.3111877441406,297.1499938964844,293.1499938964844,0.1670789271593094,-3632.7783203125,304.1698303222656,0.744057834148407,0.2434258908033371,0.2348524928092956,293.1944274902344,297.1499938964844,293.1499938964844,0.432161420583725,-5695.919921875,304.15740966796875,0.9614570736885072,0.5252375602722168,0.3685890138149261,293.1575927734375,297.1499938964844,293.1499938964844,0.5160336494445801,-8846.396484375,304.17938232421875,0.9990000128746032,0.633022129535675,0.571483314037323,293.19140625,297.1499938964844,293.1499938964844,0.0316488072276115,-5435.970703125,304.15545654296875,0.4912320673465729,0.074302077293396,0.351821094751358,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.2612609863281,291.3670959472656,1.0,0.4405675232410431,0.6143404245376587,0.6143404245376587,1.0,1.0,-2.156711339950561,0.8864938616752625,1.2702175378799438,0.3942932784557342,0.0,0.0,0.7022600173950195,117.55892181396484,111.0,-69.75141143798828,-26354.32421875,1001.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4794006347656,312.4230041503906,278.1499938964844,0.0,18000.0,314.75,36946.6484375,36000.0,0.0,0.0,0.6364779472351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448786497116089,1.244896411895752,-1.7766144082997926e-05,0.0,0.0006459442083723,0.0,0.0,270.56036376953125,0.0,0.0,0.0,0.7357408404350281,4.0,0.0,1.0
