time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108727246522903,-4153.67236328125,304.1683349609375,0.790844738483429,0.2937246263027191,0.2679433822631836,293.3138732910156,297.1499938964844,293.1499938964844,0.165385439991951,-3603.97216796875,304.1693115234375,0.7416919469833374,0.240856260061264,0.2324659079313278,293.196044921875,297.1499938964844,293.1499938964844,0.4323685467243194,-5698.94873046875,304.1556701660156,0.960939884185791,0.5243568420410156,0.3679888844490051,293.1547241210937,297.1499938964844,293.1499938964844,0.5168192386627197,-8861.30859375,304.1725769042969,0.9990000128746032,0.6334894895553589,0.5714395642280579,293.1920471191406,297.1499938964844,293.1499938964844,0.0312445946037769,-5403.6884765625,304.1551818847656,0.4898064732551574,0.0736513808369636,0.3489365577697754,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2630920410156,291.3373107910156,1.0,0.4392602741718292,0.6157322525978088,0.6157322525978088,1.0,1.0,-2.1471784114837646,0.8832235932350159,1.2639548778533936,0.3929673433303833,0.0,0.0,0.6923999190330505,117.27635192871094,114.0,-77.23461151123047,-26158.88671875,991.0724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6497497558594,312.47314453125,278.1499938964844,0.0,18000.0,314.75,36808.73828125,36000.0,0.0,0.0,0.6291399002075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070730924606323,1.2070902585983276,-1.717205304885283e-05,0.0,0.0006384970038197,0.0,0.0,251.7786102294922,0.0,0.0,0.0,0.719340980052948,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078802585601806,-4107.97216796875,304.167236328125,0.7855632305145264,0.2890855669975281,0.2638375163078308,293.3194885253906,297.1499938964844,293.1499938964844,0.1618519425392151,-3543.440185546875,304.1687927246094,0.7358372211456299,0.2355703562498092,0.2275526225566864,293.1993103027344,297.1499938964844,293.1499938964844,0.4327526092529297,-5704.2861328125,304.1531982421875,0.9584413766860962,0.5225294232368469,0.366761714220047,293.15625,297.1499938964844,293.1499938964844,0.5210577845573425,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330825686454773,0.5737889409065247,293.1934814453125,297.1499938964844,293.1499938964844,0.0304126180708408,-5336.5478515625,304.15484619140625,0.486103892326355,0.0722957178950309,0.3430734276771545,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675170898437,291.2803649902344,1.0,0.4375763237476349,0.6184107065200806,0.6184107065200806,1.0,1.0,-2.1306493282318115,0.8777107000350952,1.252938747406006,0.3908131718635559,0.0,0.0,0.6786649227142334,117.53164672851562,117.0,-76.45687103271484,-25850.380859375,975.7896728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9083557128906,312.5506896972656,278.1499938964844,0.0,18000.0,314.75,36521.41796875,36000.0,0.0,0.0,0.6143985986709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527472734451294,1.152763605117798,-1.6328587662428617e-05,0.0,0.0006235364708118,0.0,0.0,226.264892578125,0.0,0.0,0.0,0.6959527730941772,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078802585601806,-4107.97216796875,304.167236328125,0.7855632305145264,0.2890855669975281,0.2638375163078308,293.3194885253906,297.1499938964844,293.1499938964844,0.1618519425392151,-3543.440185546875,304.1687927246094,0.7358372211456299,0.2355703562498092,0.2275526225566864,293.1993103027344,297.1499938964844,293.1499938964844,0.4327526092529297,-5704.2861328125,304.1531982421875,0.9584413766860962,0.5225294232368469,0.366761714220047,293.15625,297.1499938964844,293.1499938964844,0.5210577845573425,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330825686454773,0.5737889409065247,293.1934814453125,297.1499938964844,293.1499938964844,0.0304126180708408,-5336.5478515625,304.15484619140625,0.486103892326355,0.0722957178950309,0.3430734276771545,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675170898437,291.2803649902344,1.0,0.4375763237476349,0.6184107065200806,0.6184107065200806,1.0,1.0,-2.1306493282318115,0.8777107000350952,1.252938747406006,0.3908131718635559,0.0,0.0,0.6786649227142334,117.53164672851562,117.0,-76.45687103271484,-25850.380859375,975.7896728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9083557128906,312.5506896972656,278.1499938964844,0.0,18000.0,314.75,36521.41796875,36000.0,0.0,0.0,0.6143985986709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527472734451294,1.152763605117798,-1.6328587662428617e-05,0.0,0.0006235364708118,0.0,0.0,226.264892578125,0.0,0.0,0.0,0.6959527730941772,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046701461076736,-4058.322021484375,304.1668701171875,0.7791606783866882,0.2844253182411194,0.2597265541553497,293.324951171875,297.1499938964844,293.1499938964844,0.1580633670091629,-3477.803955078125,304.1688537597656,0.7289392352104187,0.2301683127880096,0.2225398570299148,293.2026062011719,297.1499938964844,293.1499938964844,0.4327070415019989,-5704.52001953125,304.1522521972656,0.9544447660446168,0.5206129550933838,0.3654940128326416,293.1667785644531,297.1499938964844,293.1499938964844,0.527641773223877,-9024.18359375,304.1444091796875,0.9990000128746032,0.6308019161224365,0.5785463452339172,293.1950988769531,297.1499938964844,293.1499938964844,0.0294614117592573,-5261.6787109375,304.15484619140625,0.4813884496688843,0.0708636716008186,0.3370093405246734,291.2369384765625,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2344055175781,1.0,0.4368202090263366,0.620963454246521,0.620963454246521,1.0,1.0,-2.116597890853882,0.8731751441955566,1.2434227466583252,0.3891290128231048,0.0,0.0,0.6702534556388855,118.60576629638672,120.0,-66.68236541748047,-25599.201171875,966.0323486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03912353515625,312.5705871582031,278.1499938964844,0.0,18000.0,314.2699890136719,36319.234375,36000.0,0.0,0.0,0.5953539609909058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186037063598633,1.1186195611953735,-1.5811929188203067e-05,0.0,0.0006042085587978,0.0,0.0,211.1728973388672,0.0,0.0,0.0,0.6814034581184387,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046701461076736,-4058.322021484375,304.1668701171875,0.7791606783866882,0.2844253182411194,0.2597265541553497,293.324951171875,297.1499938964844,293.1499938964844,0.1580633670091629,-3477.803955078125,304.1688537597656,0.7289392352104187,0.2301683127880096,0.2225398570299148,293.2026062011719,297.1499938964844,293.1499938964844,0.4327070415019989,-5704.52001953125,304.1522521972656,0.9544447660446168,0.5206129550933838,0.3654940128326416,293.1667785644531,297.1499938964844,293.1499938964844,0.527641773223877,-9024.18359375,304.1444091796875,0.9990000128746032,0.6308019161224365,0.5785463452339172,293.1950988769531,297.1499938964844,293.1499938964844,0.0294614117592573,-5261.6787109375,304.15484619140625,0.4813884496688843,0.0708636716008186,0.3370093405246734,291.2369384765625,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2344055175781,1.0,0.4368202090263366,0.620963454246521,0.620963454246521,1.0,1.0,-2.116597890853882,0.8731751441955566,1.2434227466583252,0.3891290128231048,0.0,0.0,0.6702534556388855,118.60576629638672,120.0,-66.68236541748047,-25599.201171875,966.0323486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03912353515625,312.5705871582031,278.1499938964844,0.0,18000.0,314.2699890136719,36319.234375,36000.0,0.0,0.0,0.5953539609909058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186037063598633,1.1186195611953735,-1.5811929188203067e-05,0.0,0.0006042085587978,0.0,0.0,211.1728973388672,0.0,0.0,0.0,0.6814034581184387,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014822363853454,-4008.843017578125,304.16656494140625,0.7720699906349182,0.2797633111476898,0.2556309401988983,293.33013916015625,297.1499938964844,293.1499938964844,0.1542255878448486,-3410.95263671875,304.1689453125,0.7212596535682678,0.2246844470500946,0.2174648493528366,293.2058410644531,297.1499938964844,293.1499938964844,0.4326609671115875,-5704.64208984375,304.1515808105469,0.9493494629859924,0.5186222195625305,0.3641868829727173,293.1849670410156,297.1499938964844,293.1499938964844,0.5363965034484863,-9149.1474609375,304.1317138671875,0.9990000128746032,0.6267101168632507,0.5849888920783997,293.19696044921875,297.1499938964844,293.1499938964844,0.0282430779188871,-5181.2275390625,304.1551513671875,0.4755922555923462,0.0693465694785118,0.3306792080402374,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2756042480469,291.1870422363281,1.0,0.4367104172706604,0.6233186721801758,0.6233186721801758,1.0,1.0,-2.1041479110717773,0.8691794276237488,1.2349684238433838,0.3876700103282928,0.0,0.0,0.6680709719657898,120.265625,123.0,-65.84893798828125,-25352.51171875,960.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9603271484375,312.4675598144531,278.1499938964844,0.0,18000.0,314.2699890136719,36117.87890625,36000.0,0.0,0.0,0.5811755657196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032204627990725,1.103235960006714,-1.5558840459561907e-05,0.0,0.000589819275774,0.0,0.0,204.3680419921875,0.0,0.0,0.0,0.6749032139778137,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014822363853454,-4008.843017578125,304.16656494140625,0.7720699906349182,0.2797633111476898,0.2556309401988983,293.33013916015625,297.1499938964844,293.1499938964844,0.1542255878448486,-3410.95263671875,304.1689453125,0.7212596535682678,0.2246844470500946,0.2174648493528366,293.2058410644531,297.1499938964844,293.1499938964844,0.4326609671115875,-5704.64208984375,304.1515808105469,0.9493494629859924,0.5186222195625305,0.3641868829727173,293.1849670410156,297.1499938964844,293.1499938964844,0.5363965034484863,-9149.1474609375,304.1317138671875,0.9990000128746032,0.6267101168632507,0.5849888920783997,293.19696044921875,297.1499938964844,293.1499938964844,0.0282430779188871,-5181.2275390625,304.1551513671875,0.4755922555923462,0.0693465694785118,0.3306792080402374,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2756042480469,291.1870422363281,1.0,0.4367104172706604,0.6233186721801758,0.6233186721801758,1.0,1.0,-2.1041479110717773,0.8691794276237488,1.2349684238433838,0.3876700103282928,0.0,0.0,0.6680709719657898,120.265625,123.0,-65.84893798828125,-25352.51171875,960.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9603271484375,312.4675598144531,278.1499938964844,0.0,18000.0,314.2699890136719,36117.87890625,36000.0,0.0,0.0,0.5811755657196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032204627990725,1.103235960006714,-1.5558840459561907e-05,0.0,0.000589819275774,0.0,0.0,204.3680419921875,0.0,0.0,0.0,0.6749032139778137,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981121897697448,-3955.9921875,304.1666564941406,0.7640945911407471,0.2751118242740631,0.2515685558319092,293.3349914550781,297.1499938964844,293.1499938964844,0.1501941531896591,-3340.020263671875,304.1693725585937,0.7122906446456909,0.2191375643014907,0.2123535424470901,293.2089538574219,297.1499938964844,293.1499938964844,0.4321619570255279,-5699.60302734375,304.15191650390625,0.94273841381073,0.5165737867355347,0.3628590703010559,293.2083740234375,297.1499938964844,293.1499938964844,0.5437390208244324,-9249.9814453125,304.1261291503906,0.9984942078590392,0.6210823655128479,0.5900367498397827,293.1988830566406,297.1499938964844,293.1499938964844,0.0274368282407522,-5092.7744140625,304.15478515625,0.4679366946220398,0.0677673816680908,0.3241560757160187,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2798156738281,291.15191650390625,1.0,0.4369369447231293,0.6257196068763733,0.6257196068763733,1.0,1.0,-2.089808702468872,0.8642679452896118,1.2255407571792605,0.3858517110347748,0.0,0.0,0.6701809167861938,122.66345977783205,126.0,-51.23239517211914,-25134.634765625,954.8157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7510681152344,312.3134460449219,278.1499938964844,0.0,18000.0,314.2699890136719,35966.33984375,36000.0,0.0,0.0,0.5688913464546204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050491333007812,1.1050647497177124,-1.5549094314337708e-05,0.0,0.0005773524171672,0.0,0.0,204.7712860107422,0.0,0.0,0.0,0.675558865070343,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981121897697448,-3955.9921875,304.1666564941406,0.7640945911407471,0.2751118242740631,0.2515685558319092,293.3349914550781,297.1499938964844,293.1499938964844,0.1501941531896591,-3340.020263671875,304.1693725585937,0.7122906446456909,0.2191375643014907,0.2123535424470901,293.2089538574219,297.1499938964844,293.1499938964844,0.4321619570255279,-5699.60302734375,304.15191650390625,0.94273841381073,0.5165737867355347,0.3628590703010559,293.2083740234375,297.1499938964844,293.1499938964844,0.5437390208244324,-9249.9814453125,304.1261291503906,0.9984942078590392,0.6210823655128479,0.5900367498397827,293.1988830566406,297.1499938964844,293.1499938964844,0.0274368282407522,-5092.7744140625,304.15478515625,0.4679366946220398,0.0677673816680908,0.3241560757160187,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2798156738281,291.15191650390625,1.0,0.4369369447231293,0.6257196068763733,0.6257196068763733,1.0,1.0,-2.089808702468872,0.8642679452896118,1.2255407571792605,0.3858517110347748,0.0,0.0,0.6701809167861938,122.66345977783205,126.0,-51.23239517211914,-25134.634765625,954.8157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7510681152344,312.3134460449219,278.1499938964844,0.0,18000.0,314.2699890136719,35966.33984375,36000.0,0.0,0.0,0.5688913464546204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050491333007812,1.1050647497177124,-1.5549094314337708e-05,0.0,0.0005773524171672,0.0,0.0,204.7712860107422,0.0,0.0,0.0,0.675558865070343,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962817907333374,-3926.936767578125,304.1669616699219,0.7592085003852844,0.2727973759174347,0.2495793253183365,293.33721923828125,297.1499938964844,293.1499938964844,0.1480582654476165,-3302.033447265625,304.16973876953125,0.7065402269363403,0.2163523733615875,0.209818422794342,293.2104797363281,297.1499938964844,293.1499938964844,0.4315339624881744,-5692.8447265625,304.1527099609375,0.9379670023918152,0.5155327320098877,0.3622092008590698,293.2173767089844,297.1499938964844,293.1499938964844,0.5419766306877136,-9221.935546875,304.1336669921875,0.9946881532669068,0.6185696125030518,0.5876026749610901,293.1997375488281,297.1499938964844,293.1499938964844,0.0270128101110458,-5046.4140625,304.1546936035156,0.4625380635261535,0.066979244351387,0.3210301101207733,291.1459045410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822570800781,291.1453552246094,1.0,0.4368899166584015,0.6271466612815857,0.6271466612815857,1.0,1.0,-2.0768816471099854,0.8593173027038574,1.217564344406128,0.3836816549301147,0.0,0.0,0.6712660193443298,124.5073013305664,126.0,-34.84724426269531,-24985.373046875,949.0780029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6124267578125,312.22515869140625,278.1499938964844,0.0,18000.0,313.7900085449219,35937.91796875,36000.0,0.0,0.0,0.5586535334587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087696552276611,1.1087852716445925,-1.5592682757414877e-05,0.0,0.0005669623496942,0.0,0.0,206.2305908203125,0.0,0.0,0.0,0.6770419478416443,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944531500339508,-3897.8876953125,304.1672058105469,0.7546176910400391,0.2704715728759765,0.2475797683000564,293.3394775390625,297.1499938964844,293.1499938964844,0.1459125727415084,-3263.78369140625,304.1700439453125,0.7008749842643738,0.2135394215583801,0.207258403301239,293.2120361328125,297.1499938964844,293.1499938964844,0.4308905005455017,-5685.99853515625,304.15338134765625,0.9334849715232848,0.5144597291946411,0.3615375757217407,293.223388671875,297.1499938964844,293.1499938964844,0.5405446887016296,-9199.400390625,304.1391906738281,0.9911127090454102,0.6165333986282349,0.5855664014816284,293.2006225585937,297.1499938964844,293.1499938964844,0.0264788977801799,-4999.330078125,304.1548156738281,0.4570821523666382,0.0661785751581192,0.317847728729248,291.13848876953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.284423828125,291.13690185546875,1.0,0.4368056952953338,0.6285747289657593,0.6285747289657593,1.0,1.0,-2.064330816268921,0.8545278906822205,1.2098029851913452,0.3815732598304748,0.0,0.0,0.6727255582809448,126.22723388671876,129.0,-31.91238212585449,-24803.23046875,943.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4249267578125,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.65625,36000.0,0.0,0.0,0.5530679821968079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112072229385376,1.1120878458023071,-1.5635578165529296e-05,0.0,0.0005612936802208,0.0,0.0,207.5735626220703,0.0,0.0,0.0,0.6784590482711792,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908531039953231,-3840.628173828125,304.16748046875,0.7460541129112244,0.265824556350708,0.2435642927885055,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212618350982,-3187.003662109375,304.1705322265625,0.689843475818634,0.2078556567430496,0.2020655572414398,293.2151184082031,297.1499938964844,293.1499938964844,0.4296701848506927,-5673.15576171875,304.154296875,0.9251219034194946,0.5122637152671814,0.3601424694061279,293.23077392578125,297.1499938964844,293.1499938964844,0.5385241508483887,-9168.193359375,304.1460876464844,0.9844353199005128,0.6131665110588074,0.5823785066604614,293.2022399902344,297.1499938964844,293.1499938964844,0.0254372283816337,-4904.62939453125,304.1549377441406,0.4468666613101959,0.0645630955696106,0.3113396465778351,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879638671875,291.1172180175781,1.0,0.4365769326686859,0.6314176321029663,0.6314176321029663,1.0,1.0,-2.03995132446289,0.8452182412147522,1.1947331428527832,0.3774949312210083,0.0,0.0,0.6784896850585938,129.45123291015625,132.0,-26.457578659057617,-24482.505859375,931.7201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.31640625,36000.0,0.0,0.0,0.5433503985404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267566680908203,1.1267725229263306,-1.5814561265869997e-05,0.0,0.0005514316144399,0.0,0.0,213.48825073242188,0.0,0.0,0.0,0.6846539378166199,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908531039953231,-3840.628173828125,304.16748046875,0.7460541129112244,0.265824556350708,0.2435642927885055,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212618350982,-3187.003662109375,304.1705322265625,0.689843475818634,0.2078556567430496,0.2020655572414398,293.2151184082031,297.1499938964844,293.1499938964844,0.4296701848506927,-5673.15576171875,304.154296875,0.9251219034194946,0.5122637152671814,0.3601424694061279,293.23077392578125,297.1499938964844,293.1499938964844,0.5385241508483887,-9168.193359375,304.1460876464844,0.9844353199005128,0.6131665110588074,0.5823785066604614,293.2022399902344,297.1499938964844,293.1499938964844,0.0254372283816337,-4904.62939453125,304.1549377441406,0.4468666613101959,0.0645630955696106,0.3113396465778351,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879638671875,291.1172180175781,1.0,0.4365769326686859,0.6314176321029663,0.6314176321029663,1.0,1.0,-2.03995132446289,0.8452182412147522,1.1947331428527832,0.3774949312210083,0.0,0.0,0.6784896850585938,129.45123291015625,132.0,-26.457578659057617,-24482.505859375,931.7201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.31640625,36000.0,0.0,0.0,0.5433503985404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267566680908203,1.1267725229263306,-1.5814561265869997e-05,0.0,0.0005514316144399,0.0,0.0,213.48825073242188,0.0,0.0,0.0,0.6846539378166199,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871327012777328,-3781.037353515625,304.1678466796875,0.738057553768158,0.2612029910087585,0.2395612001419067,293.3479309082031,297.1499938964844,293.1499938964844,0.1371893584728241,-3107.01513671875,304.1710510253906,0.679084062576294,0.2021155208349228,0.1968075037002563,293.2180480957031,297.1499938964844,293.1499938964844,0.4280657172203064,-5656.15966796875,304.1555480957031,0.9173455238342284,0.5100154876708984,0.3587040305137634,293.23553466796875,297.1499938964844,293.1499938964844,0.5363965034484863,-9136.8896484375,304.15087890625,0.9779509902000428,0.6101516485214233,0.5796511769294739,293.2037048339844,297.1499938964844,293.1499938964844,0.024377517402172,-4805.46923828125,304.1550598144531,0.4374659359455108,0.0629427507519722,0.3047659695148468,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.1054992675781,1.0,0.4363116323947906,0.6342271566390991,0.6342271566390991,1.0,1.0,-2.0159316062927246,0.8359848856925964,1.1799466609954834,0.3734456300735473,0.0,0.0,0.6851902008056641,132.53697204589844,135.0,-18.561134338378903,-24180.935546875,920.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.55859375,36000.0,0.0,0.0,0.5306609272956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463356018066406,1.14635169506073,-1.6074693121481687e-05,0.0,0.0005385534022934,0.0,0.0,221.7542724609375,0.0,0.0,0.0,0.6929574608802795,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871327012777328,-3781.037353515625,304.1678466796875,0.738057553768158,0.2612029910087585,0.2395612001419067,293.3479309082031,297.1499938964844,293.1499938964844,0.1371893584728241,-3107.01513671875,304.1710510253906,0.679084062576294,0.2021155208349228,0.1968075037002563,293.2180480957031,297.1499938964844,293.1499938964844,0.4280657172203064,-5656.15966796875,304.1555480957031,0.9173455238342284,0.5100154876708984,0.3587040305137634,293.23553466796875,297.1499938964844,293.1499938964844,0.5363965034484863,-9136.8896484375,304.15087890625,0.9779509902000428,0.6101516485214233,0.5796511769294739,293.2037048339844,297.1499938964844,293.1499938964844,0.024377517402172,-4805.46923828125,304.1550598144531,0.4374659359455108,0.0629427507519722,0.3047659695148468,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.1054992675781,1.0,0.4363116323947906,0.6342271566390991,0.6342271566390991,1.0,1.0,-2.0159316062927246,0.8359848856925964,1.1799466609954834,0.3734456300735473,0.0,0.0,0.6851902008056641,132.53697204589844,135.0,-18.561134338378903,-24180.935546875,920.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.55859375,36000.0,0.0,0.0,0.5306609272956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463356018066406,1.14635169506073,-1.6074693121481687e-05,0.0,0.0005385534022934,0.0,0.0,221.7542724609375,0.0,0.0,0.0,0.6929574608802795,4.0,0.0,1.0
464460,293.3245849609375,297.1499938964844,293.1499938964844,0.1835861653089523,-3724.1728515625,304.16778564453125,0.7306225895881653,0.2567675113677978,0.2356629371643066,293.35089111328125,297.1499938964844,293.1499938964844,0.1328606605529785,-3028.49560546875,304.1712341308594,0.6688104271888733,0.1964938938617706,0.1915903687477111,293.2200622558594,297.1499938964844,293.1499938964844,0.4266327619552612,-5641.251953125,304.1560363769531,0.9103383421897888,0.507879376411438,0.3572947382926941,293.23846435546875,297.1499938964844,293.1499938964844,0.5345441102981567,-9110.59375,304.15362548828125,0.9716489911079408,0.6073872447013855,0.5771356225013733,293.20416259765625,297.1499938964844,293.1499938964844,0.0234210491180419,-4714.1875,304.15496826171875,0.4292396605014801,0.061488538980484,0.2986038625240326,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925720214844,291.0887451171875,1.0,0.4360698461532593,0.636940598487854,0.636940598487854,1.0,1.0,-1.99286949634552,0.8270763754844666,1.1657931804656982,0.3695120215415954,0.0,0.0,0.6941754221916199,135.4745635986328,138.0,-22.521625518798828,-23863.462890625,909.1168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11016845703125,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.25,36000.0,0.0,0.0,0.523404061794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171159029006958,1.171175479888916,-1.640835944272112e-05,0.0,0.000531188561581,0.0,0.0,232.5460968017578,0.0,0.0,0.0,0.7036272287368774,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1835861653089523,-3724.1728515625,304.16778564453125,0.7306225895881653,0.2567675113677978,0.2356629371643066,293.35089111328125,297.1499938964844,293.1499938964844,0.1328606605529785,-3028.49560546875,304.1712341308594,0.6688104271888733,0.1964938938617706,0.1915903687477111,293.2200622558594,297.1499938964844,293.1499938964844,0.4266327619552612,-5641.251953125,304.1560363769531,0.9103383421897888,0.507879376411438,0.3572947382926941,293.23846435546875,297.1499938964844,293.1499938964844,0.5345441102981567,-9110.59375,304.15362548828125,0.9716489911079408,0.6073872447013855,0.5771356225013733,293.20416259765625,297.1499938964844,293.1499938964844,0.0234210491180419,-4714.1875,304.15496826171875,0.4292396605014801,0.061488538980484,0.2986038625240326,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925720214844,291.0887451171875,1.0,0.4360698461532593,0.636940598487854,0.636940598487854,1.0,1.0,-1.99286949634552,0.8270763754844666,1.1657931804656982,0.3695120215415954,0.0,0.0,0.6941754221916199,135.4745635986328,138.0,-22.521625518798828,-23863.462890625,909.1168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11016845703125,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.25,36000.0,0.0,0.0,0.523404061794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171159029006958,1.171175479888916,-1.640835944272112e-05,0.0,0.000531188561581,0.0,0.0,232.5460968017578,0.0,0.0,0.0,0.7036272287368774,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801657974720001,-3669.068603515625,304.1675720214844,0.7237465381622314,0.2525421679019928,0.2319667637348175,293.3526306152344,297.1499938964844,293.1499938964844,0.1286472976207733,-2951.498779296875,304.1711730957031,0.6592814326286316,0.1910507977008819,0.1865487545728683,293.2211608886719,297.1499938964844,293.1499938964844,0.4251720607280731,-5626.04150390625,304.1564636230469,0.9042931199073792,0.5058810710906982,0.3559921979904175,293.2400817871094,297.1499938964844,293.1499938964844,0.5326319932937622,-9083.955078125,304.15557861328125,0.965667486190796,0.6048199534416199,0.5748324990272522,293.20343017578125,297.1499938964844,293.1499938964844,0.0226404648274183,-4637.85498046875,304.15460205078125,0.422573983669281,0.0602633729577064,0.2935070395469665,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.076904296875,1.0,0.4359512627124786,0.6394939422607422,0.6394939422607422,1.0,1.0,-1.9719243049621584,0.8189905285835266,1.1529338359832764,0.3659497797489166,0.0,0.0,0.7047242522239685,138.23825073242188,141.0,-17.37115478515625,-23600.71875,899.5208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302490234375,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.00390625,36000.0,0.0,0.0,0.5179758071899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029694318771362,1.202986240386963,-1.6853566194185987e-05,0.0,0.0005256795557215,0.0,0.0,247.0175170898437,0.0,0.0,0.0,0.7173234224319458,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801657974720001,-3669.068603515625,304.1675720214844,0.7237465381622314,0.2525421679019928,0.2319667637348175,293.3526306152344,297.1499938964844,293.1499938964844,0.1286472976207733,-2951.498779296875,304.1711730957031,0.6592814326286316,0.1910507977008819,0.1865487545728683,293.2211608886719,297.1499938964844,293.1499938964844,0.4251720607280731,-5626.04150390625,304.1564636230469,0.9042931199073792,0.5058810710906982,0.3559921979904175,293.2400817871094,297.1499938964844,293.1499938964844,0.5326319932937622,-9083.955078125,304.15557861328125,0.965667486190796,0.6048199534416199,0.5748324990272522,293.20343017578125,297.1499938964844,293.1499938964844,0.0226404648274183,-4637.85498046875,304.15460205078125,0.422573983669281,0.0602633729577064,0.2935070395469665,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.076904296875,1.0,0.4359512627124786,0.6394939422607422,0.6394939422607422,1.0,1.0,-1.9719243049621584,0.8189905285835266,1.1529338359832764,0.3659497797489166,0.0,0.0,0.7047242522239685,138.23825073242188,141.0,-17.37115478515625,-23600.71875,899.5208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302490234375,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.00390625,36000.0,0.0,0.0,0.5179758071899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029694318771362,1.202986240386963,-1.6853566194185987e-05,0.0,0.0005256795557215,0.0,0.0,247.0175170898437,0.0,0.0,0.0,0.7173234224319458,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784706860780716,-3641.63818359375,304.1674499511719,0.7203770875930786,0.2504748404026031,0.2301646471023559,293.3532409667969,297.1499938964844,293.1499938964844,0.126558780670166,-2913.09814453125,304.1711120605469,0.6547056436538696,0.1883635222911834,0.1840665787458419,293.2215881347656,297.1499938964844,293.1499938964844,0.424385130405426,-5617.81494140625,304.15673828125,0.901515543460846,0.5048985481262207,0.3553568124771118,293.2406616210937,297.1499938964844,293.1499938964844,0.5315977334976196,-9069.662109375,304.15643310546875,0.9627000093460084,0.6035652160644531,0.5737161040306091,293.2028503417969,297.1499938964844,293.1499938964844,0.0222915913909673,-4603.07666015625,304.1543884277344,0.4196156859397888,0.0597016885876655,0.2912221252918243,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.29315185546875,291.0730285644531,1.0,0.435941606760025,0.6407237648963928,0.6407237648963928,1.0,1.0,-1.9619314670562744,0.8151224851608276,1.1468089818954468,0.364243745803833,0.0,0.0,0.7102418541908264,139.60757446289062,141.0,-14.090619087219238,-23479.916015625,895.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39996337890625,310.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35649.328125,35280.0,0.0,0.0,0.5142784714698792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219943642616272,1.2199608087539673,-1.7099539036280476e-05,0.0,0.0005219273152761,0.0,0.0,255.04571533203125,0.0,0.0,0.0,0.714701235294342,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769769042730331,-3617.70556640625,304.1669921875,0.7170005440711975,0.2484313398599624,0.2283846586942672,293.353759765625,297.1499938964844,293.1499938964844,0.1246133968234062,-2877.45166015625,304.1708068847656,0.6502307057380676,0.1856900602579116,0.1815995424985885,293.221923828125,297.1499938964844,293.1499938964844,0.4240197539329529,-5614.36865234375,304.1561584472656,0.8987979292869568,0.5039240717887878,0.3547262549400329,293.2411193847656,297.1499938964844,293.1499938964844,0.5310773253440857,-9062.9638671875,304.1561889648437,0.9597247838974,0.6023246049880981,0.5726122260093689,293.2021789550781,297.1499938964844,293.1499938964844,0.0219956692308187,-4574.22802734375,304.1541442871094,0.4168316721916199,0.0591625198721885,0.2890537083148956,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930908203125,291.0565795898437,1.0,0.4359616935253143,0.6419289708137512,0.6419289708137512,1.0,1.0,-1.9521442651748653,0.8113240003585815,1.1408202648162842,0.3625644445419311,0.0,0.0,0.7177780270576477,140.98121643066406,144.0,-28.5199031829834,-23313.740234375,890.9909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737976074219,310.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,34997.1015625,35280.0,0.0,0.0,0.5122681260108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284594774246216,1.2284765243530271,-1.7078649761970155e-05,0.0,0.0005198870203457,0.0,0.0,257.52392578125,0.0,0.0,0.0,0.7268125414848328,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.174967885017395,-3584.995849609375,304.1669311523437,0.7128953337669373,0.2460064440965652,0.2262757718563079,293.354248046875,297.1499938964844,293.1499938964844,0.1221262440085411,-2831.332275390625,304.1708068847656,0.6449827551841736,0.1824946105480194,0.1786538511514663,293.2222900390625,297.1499938964844,293.1499938964844,0.4230204224586487,-5603.82275390625,304.1566467285156,0.8955883979797363,0.5027599930763245,0.3539767563343048,293.2415771484375,297.1499938964844,293.1499938964844,0.5297613739967346,-9044.7763671875,304.1572570800781,0.9561416506767272,0.6008476614952087,0.5713046193122864,293.2013244628906,297.1499938964844,293.1499938964844,0.0216189213097095,-4535.7666015625,304.1539306640625,0.4136742055416107,0.0585389025509357,0.2865713536739349,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929382324219,291.0550231933594,1.0,0.4360228180885315,0.6433467268943787,0.6433467268943787,1.0,1.0,-1.9406228065490725,0.806838870048523,1.133783936500549,0.3605760633945465,0.0,0.0,0.7258473634719849,142.63983154296875,144.0,-13.12025547027588,-23201.42578125,886.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120178222656,310.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,34870.28515625,35280.0,0.0,0.0,0.5103460550308228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539689540863037,1.2539864778518677,-1.7434515029890463e-05,0.0,0.0005179363652132,0.0,0.0,269.8013000488281,0.0,0.0,0.0,0.7377387881278992,4.0,0.0,1.0
464880,293.3205261230469,297.1499938964844,293.1499938964844,0.1735890656709671,-3562.4267578125,304.1669921875,0.7100956439971924,0.2444038242101669,0.2248831987380981,293.3545227050781,297.1499938964844,293.1499938964844,0.1204412057995796,-2799.90625,304.1708374023437,0.6415486931800842,0.1803695857524871,0.1766960471868515,293.2225341796875,297.1499938964844,293.1499938964844,0.4222189486026764,-5595.30078125,304.1571350097656,0.8934706449508667,0.5019803047180176,0.353476345539093,293.24188232421875,297.1499938964844,293.1499938964844,0.528714120388031,-9030.2783203125,304.1581115722656,0.9537373185157776,0.5998610854148865,0.5704342126846313,293.2007141113281,297.1499938964844,293.1499938964844,0.0213697142899036,-4509.79736328125,304.15380859375,0.4116569757461548,0.0581344962120056,0.284974604845047,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2928161621094,291.0568542480469,1.0,0.4360833168029785,0.6442782282829285,0.6442782282829285,1.0,1.0,-1.9330357313156128,0.8038766384124756,1.1291590929031372,0.3592591285705566,0.0,0.0,0.7306179404258728,143.75454711914062,147.0,-5.883431911468506,-23120.533203125,883.2294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442626953125,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,34871.51171875,35280.0,0.0,0.0,0.5093396306037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695298194885254,1.269547462463379,-1.767324465618003e-05,0.0,0.0005169149953871,0.0,0.0,277.70758056640625,0.0,0.0,0.0,0.7445666193962097,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701840013265609,-3506.52587890625,304.1669921875,0.7029309868812561,0.240446075797081,0.2214463055133819,293.3551025390625,297.1499938964844,293.1499938964844,0.116257295012474,-2721.4599609375,304.1708679199219,0.6331485509872437,0.1750708371400833,0.1718166023492813,293.2231140136719,297.1499938964844,293.1499938964844,0.4201659262180328,-5573.541015625,304.1581726074219,0.8882511258125305,0.5000263452529907,0.3522204160690307,293.2425537109375,297.1499938964844,293.1499938964844,0.5260229706764221,-8993.2763671875,304.1598815917969,0.9476810693740844,0.597395122051239,0.5682566165924072,293.19921875,297.1499938964844,293.1499938964844,0.0207780804485082,-4447.2021484375,304.1535339355469,0.406837522983551,0.0571552813053131,0.2811421751976013,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.0624389648437,1.0,0.4362942278385162,0.6465681791305542,0.6465681791305542,1.0,1.0,-1.914323568344116,0.7965421080589294,1.1177815198898315,0.3559848070144653,0.0,0.0,0.7420401573181152,146.57174682617188,150.0,4.572590827941895,-22922.25,876.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36065673828125,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.50390625,34200.0,0.0,0.0,0.5075916051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062121868133545,1.3062304258346558,-1.825197432481218e-05,0.0,0.0005151409422978,0.0,0.0,297.0675354003906,0.0,0.0,0.0,0.7458723783493042,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701840013265609,-3506.52587890625,304.1669921875,0.7029309868812561,0.240446075797081,0.2214463055133819,293.3551025390625,297.1499938964844,293.1499938964844,0.116257295012474,-2721.4599609375,304.1708679199219,0.6331485509872437,0.1750708371400833,0.1718166023492813,293.2231140136719,297.1499938964844,293.1499938964844,0.4201659262180328,-5573.541015625,304.1581726074219,0.8882511258125305,0.5000263452529907,0.3522204160690307,293.2425537109375,297.1499938964844,293.1499938964844,0.5260229706764221,-8993.2763671875,304.1598815917969,0.9476810693740844,0.597395122051239,0.5682566165924072,293.19921875,297.1499938964844,293.1499938964844,0.0207780804485082,-4447.2021484375,304.1535339355469,0.406837522983551,0.0571552813053131,0.2811421751976013,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.0624389648437,1.0,0.4362942278385162,0.6465681791305542,0.6465681791305542,1.0,1.0,-1.914323568344116,0.7965421080589294,1.1177815198898315,0.3559848070144653,0.0,0.0,0.7420401573181152,146.57174682617188,150.0,4.572590827941895,-22922.25,876.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36065673828125,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.50390625,34200.0,0.0,0.0,0.5075916051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062121868133545,1.3062304258346558,-1.825197432481218e-05,0.0,0.0005151409422978,0.0,0.0,297.0675354003906,0.0,0.0,0.0,0.7458723783493042,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670521050691604,-3455.195556640625,304.1665954589844,0.6958422064781189,0.2365589886903762,0.2180727571249008,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529432177543,-2646.0693359375,304.1706237792969,0.6248864531517029,0.1697890609502792,0.1669540256261825,293.2235412597656,297.1499938964844,293.1499938964844,0.4185954928398132,-5557.2763671875,304.1581726074219,0.8831630349159241,0.498084008693695,0.3509694933891296,293.2430419921875,297.1499938964844,293.1499938964844,0.523917019367218,-8965.00390625,304.16021728515625,0.9416136741638184,0.594953179359436,0.5660957098007202,293.1977233886719,297.1499938964844,293.1499938964844,0.0202579665929079,-4392.1025390625,304.1532287597656,0.4022060334682464,0.056212693452835,0.2774885892868042,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.0545654296875,1.0,0.4365774691104889,0.6488125920295715,0.6488125920295715,1.0,1.0,-1.895948886871338,0.789304792881012,1.1066440343856812,0.3527367115020752,0.0,0.0,0.7559857368469238,149.42141723632812,153.0,2.3832266330718994,-22697.388671875,869.2539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567626953125,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.5390625,34200.0,0.0,0.0,0.506414532661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279110193252563,1.3279293775558472,-1.835980401665438e-05,0.0,0.0005139463464729,0.0,0.0,306.05767822265625,0.0,0.0,0.0,0.7679857611656189,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670521050691604,-3455.195556640625,304.1665954589844,0.6958422064781189,0.2365589886903762,0.2180727571249008,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529432177543,-2646.0693359375,304.1706237792969,0.6248864531517029,0.1697890609502792,0.1669540256261825,293.2235412597656,297.1499938964844,293.1499938964844,0.4185954928398132,-5557.2763671875,304.1581726074219,0.8831630349159241,0.498084008693695,0.3509694933891296,293.2430419921875,297.1499938964844,293.1499938964844,0.523917019367218,-8965.00390625,304.16021728515625,0.9416136741638184,0.594953179359436,0.5660957098007202,293.1977233886719,297.1499938964844,293.1499938964844,0.0202579665929079,-4392.1025390625,304.1532287597656,0.4022060334682464,0.056212693452835,0.2774885892868042,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.0545654296875,1.0,0.4365774691104889,0.6488125920295715,0.6488125920295715,1.0,1.0,-1.895948886871338,0.789304792881012,1.1066440343856812,0.3527367115020752,0.0,0.0,0.7559857368469238,149.42141723632812,153.0,2.3832266330718994,-22697.388671875,869.2539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567626953125,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.5390625,34200.0,0.0,0.0,0.506414532661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279110193252563,1.3279293775558472,-1.835980401665438e-05,0.0,0.0005139463464729,0.0,0.0,306.05767822265625,0.0,0.0,0.0,0.7679857611656189,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635657995939254,-3397.14794921875,304.1668701171875,0.6888688802719116,0.2327347099781036,0.2147577106952667,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119237303733,-2565.029052734375,304.1708068847656,0.6164479851722717,0.1645205169916153,0.1621048152446746,293.2239990234375,297.1499938964844,293.1499938964844,0.4159549474716186,-5529.0048828125,304.1598205566406,0.878201425075531,0.4961273372173309,0.3497150242328644,293.24346923828125,297.1499938964844,293.1499938964844,0.5204916596412659,-8917.7470703125,304.1625061035156,0.9355682134628296,0.5925078988075256,0.563941240310669,293.1962585449219,297.1499938964844,293.1499938964844,0.0196989402174949,-4329.35888671875,304.153076171875,0.3975816667079925,0.0552996173501014,0.2739782333374023,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.0760803222656,1.0,0.4369201958179474,0.6510254740715027,0.6510254740715027,1.0,1.0,-1.877836227416992,0.78214031457901,1.0956958532333374,0.3495067059993744,0.0,0.0,0.7645660042762756,152.29991149902344,156.0,21.67540168762207,-22539.17578125,862.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058411359786987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579856157302856,1.358004450798035,-1.8863916920963675e-05,0.0,0.0005133645026944,0.0,0.0,323.1796875,0.0,0.0,0.0,0.7814299464225769,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635657995939254,-3397.14794921875,304.1668701171875,0.6888688802719116,0.2327347099781036,0.2147577106952667,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119237303733,-2565.029052734375,304.1708068847656,0.6164479851722717,0.1645205169916153,0.1621048152446746,293.2239990234375,297.1499938964844,293.1499938964844,0.4159549474716186,-5529.0048828125,304.1598205566406,0.878201425075531,0.4961273372173309,0.3497150242328644,293.24346923828125,297.1499938964844,293.1499938964844,0.5204916596412659,-8917.7470703125,304.1625061035156,0.9355682134628296,0.5925078988075256,0.563941240310669,293.1962585449219,297.1499938964844,293.1499938964844,0.0196989402174949,-4329.35888671875,304.153076171875,0.3975816667079925,0.0552996173501014,0.2739782333374023,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.0760803222656,1.0,0.4369201958179474,0.6510254740715027,0.6510254740715027,1.0,1.0,-1.877836227416992,0.78214031457901,1.0956958532333374,0.3495067059993744,0.0,0.0,0.7645660042762756,152.29991149902344,156.0,21.67540168762207,-22539.17578125,862.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058411359786987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579856157302856,1.358004450798035,-1.8863916920963675e-05,0.0,0.0005133645026944,0.0,0.0,323.1796875,0.0,0.0,0.0,0.7814299464225769,4.0,0.0,1.0
