time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618475168943405,-3368.448486328125,304.1669311523437,0.6854346394538879,0.2308469861745834,0.2131217122077942,293.35595703125,297.1499938964844,293.1499938964844,0.1059102416038513,-2524.623291015625,304.1708374023437,0.6119970679283142,0.1618915498256683,0.1596850305795669,293.2242431640625,297.1499938964844,293.1499938964844,0.4146108329296112,-5514.669921875,304.1604919433594,0.8757683038711548,0.4951463341712951,0.3490845561027527,293.24365234375,297.1499938964844,293.1499938964844,0.5187477469444275,-8893.8271484375,304.16339111328125,0.93256676197052,0.5912869572639465,0.5628635287284851,293.195556640625,297.1499938964844,293.1499938964844,0.0194304268807172,-4298.705078125,304.15301513671875,0.3952093422412872,0.054852832108736,0.2722689807415008,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2910461425781,291.0871276855469,1.0,0.4371101260185241,0.6521234512329102,0.6521234512329102,1.0,1.0,-1.868862271308899,0.7785806059837341,1.09028160572052,0.3478964567184448,0.0,0.0,0.7677549719810486,153.74790954589844,156.0,26.11093711853028,-22457.732421875,859.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003479003906,309.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,33940.81640625,33120.0,0.0,0.0,0.5056769251823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695838451385498,1.369602918624878,-1.9066234017373063e-05,0.0,0.0005131977959536,0.0,0.0,330.02557373046875,0.0,0.0,0.0,0.7716731429100037,4.0,0.0,1.0
465360,293.3127746582031,297.1499938964844,293.1499938964844,0.1603619009256363,-3343.90673828125,304.1665344238281,0.6820420622825623,0.2289769649505615,0.2115005701780319,293.35601806640625,297.1499938964844,293.1499938964844,0.1039596796035766,-2487.25048828125,304.17059326171875,0.6073386669158936,0.1592668294906616,0.1572686582803726,293.22442626953125,297.1499938964844,293.1499938964844,0.4138031303882599,-5506.46826171875,304.1600341796875,0.8733717203140259,0.4941701292991638,0.3484547436237335,293.2438049316406,297.1499938964844,293.1499938964844,0.5176626443862915,-8879.654296875,304.16290283203125,0.9295923113822936,0.5900744795799255,0.5617895722389221,293.1948547363281,297.1499938964844,293.1499938964844,0.0192035846412181,-4273.63623046875,304.1528625488281,0.3927613496780395,0.0544123202562332,0.2705882489681244,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.29071044921875,291.0815734863281,1.0,0.4373112916946411,0.6532163619995117,0.6532163619995117,1.0,1.0,-1.8599498271942136,0.775039792060852,1.0849101543426514,0.3462914824485779,0.0,0.0,0.7725294232368469,155.1995849609375,159.0,6.752594947814941,-22314.505859375,856.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,309.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.26953125,33120.0,0.0,0.0,0.5054277181625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362674593925476,1.3626933097839355,-1.875472480605822e-05,0.0,0.0005129448836669,0.0,0.0,323.578369140625,0.0,0.0,0.0,0.7813159227371216,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569912880659103,-3287.24267578125,304.1666564941406,0.675399124622345,0.2252869606018066,0.2083049863576889,293.3561096191406,297.1499938964844,293.1499938964844,0.0998052656650543,-2406.505615234375,304.170654296875,0.5977214574813843,0.154030293226242,0.1524479836225509,293.2247314453125,297.1499938964844,293.1499938964844,0.4110422730445862,-5476.96630859375,304.16131591796875,0.8686971068382263,0.492222398519516,0.3472040295600891,293.2439880371094,297.1499938964844,293.1499938964844,0.514089822769165,-8830.6181640625,304.16461181640625,0.92375910282135,0.5876619219779968,0.5596630573272705,293.1935119628906,297.1499938964844,293.1499938964844,0.018695306032896,-4213.92041015625,304.1527709960937,0.3875428438186645,0.053549975156784,0.2673110365867615,291.1053161621094,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.1073303222656,1.0,0.4377459287643432,0.655389666557312,0.655389666557312,1.0,1.0,-1.842333436012268,0.7680270075798035,1.0743064880371094,0.3431053459644317,0.0,0.0,0.7772827744483948,158.1103057861328,162.0,30.324190139770508,-22187.353515625,850.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.10546875,33120.0,0.0,0.0,0.5049253702163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380250096321106,1.380269169807434,-1.902527037600521e-05,0.0,0.0005124350427649,0.0,0.0,333.5539855957031,0.0,0.0,0.0,0.7888948917388916,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569912880659103,-3287.24267578125,304.1666564941406,0.675399124622345,0.2252869606018066,0.2083049863576889,293.3561096191406,297.1499938964844,293.1499938964844,0.0998052656650543,-2406.505615234375,304.170654296875,0.5977214574813843,0.154030293226242,0.1524479836225509,293.2247314453125,297.1499938964844,293.1499938964844,0.4110422730445862,-5476.96630859375,304.16131591796875,0.8686971068382263,0.492222398519516,0.3472040295600891,293.2439880371094,297.1499938964844,293.1499938964844,0.514089822769165,-8830.6181640625,304.16461181640625,0.92375910282135,0.5876619219779968,0.5596630573272705,293.1935119628906,297.1499938964844,293.1499938964844,0.018695306032896,-4213.92041015625,304.1527709960937,0.3875428438186645,0.053549975156784,0.2673110365867615,291.1053161621094,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.1073303222656,1.0,0.4377459287643432,0.655389666557312,0.655389666557312,1.0,1.0,-1.842333436012268,0.7680270075798035,1.0743064880371094,0.3431053459644317,0.0,0.0,0.7772827744483948,158.1103057861328,162.0,30.324190139770508,-22187.353515625,850.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.10546875,33120.0,0.0,0.0,0.5049253702163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380250096321106,1.380269169807434,-1.902527037600521e-05,0.0,0.0005124350427649,0.0,0.0,333.5539855957031,0.0,0.0,0.0,0.7888948917388916,4.0,0.0,1.0
465540,293.3084411621094,297.1499938964844,293.1499938964844,0.1536253094673156,-3230.325439453125,304.1667175292969,0.6689512133598328,0.2216614633798599,0.205166608095169,293.3560791015625,297.1499938964844,293.1499938964844,0.0956654846668243,-2325.340087890625,304.1706848144531,0.5877354145050049,0.1488122344017028,0.1476436853408813,293.2250366210937,297.1499938964844,293.1499938964844,0.4080604910850525,-5445.1259765625,304.1625061035156,0.8641551733016968,0.490263819694519,0.3459457159042358,293.2441711425781,297.1499938964844,293.1499938964844,0.5102397203445435,-8777.888671875,304.1661376953125,0.918089747428894,0.585243284702301,0.5575309991836548,293.19219970703125,297.1499938964844,293.1499938964844,0.0182027425616979,-4154.40576171875,304.1526794433594,0.3822388648986816,0.0527112446725368,0.2641423046588897,291.1351928710937,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2892150878906,291.1371154785156,1.0,0.4382174015045166,0.6575560569763184,0.6575560569763184,1.0,1.0,-1.8249201774597168,0.7610782384872437,1.0638419389724731,0.3399380445480346,0.0,0.0,0.777235209941864,161.03448486328125,165.0,38.164024353027344,-22039.09375,845.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33084.87890625,32040.0,0.0,0.0,0.5043014883995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385342001914978,1.3853610754013062,-1.9136285118293017e-05,0.0,0.0005118019180372,0.0,0.0,336.8872985839844,0.0,0.0,0.0,0.7761718034744263,4.0,0.0,1.0
465600,293.3084411621094,297.1499938964844,293.1499938964844,0.1536253094673156,-3230.325439453125,304.1667175292969,0.6689512133598328,0.2216614633798599,0.205166608095169,293.3560791015625,297.1499938964844,293.1499938964844,0.0956654846668243,-2325.340087890625,304.1706848144531,0.5877354145050049,0.1488122344017028,0.1476436853408813,293.2250366210937,297.1499938964844,293.1499938964844,0.4080604910850525,-5445.1259765625,304.1625061035156,0.8641551733016968,0.490263819694519,0.3459457159042358,293.2441711425781,297.1499938964844,293.1499938964844,0.5102397203445435,-8777.888671875,304.1661376953125,0.918089747428894,0.585243284702301,0.5575309991836548,293.19219970703125,297.1499938964844,293.1499938964844,0.0182027425616979,-4154.40576171875,304.1526794433594,0.3822388648986816,0.0527112446725368,0.2641423046588897,291.1351928710937,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2892150878906,291.1371154785156,1.0,0.4382174015045166,0.6575560569763184,0.6575560569763184,1.0,1.0,-1.8249201774597168,0.7610782384872437,1.0638419389724731,0.3399380445480346,0.0,0.0,0.777235209941864,161.03448486328125,165.0,38.164024353027344,-22039.09375,845.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33084.87890625,32040.0,0.0,0.0,0.5043014883995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385342001914978,1.3853610754013062,-1.9136285118293017e-05,0.0,0.0005118019180372,0.0,0.0,336.8872985839844,0.0,0.0,0.0,0.7761718034744263,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506206691265106,-3179.69921875,304.1661682128906,0.6627267599105835,0.2181061655282974,0.2020894587039947,293.35595703125,297.1499938964844,293.1499938964844,0.0917444676160812,-2248.477783203125,304.1703186035156,0.5774384140968323,0.1436167508363723,0.1428589671850204,293.2252502441406,297.1499938964844,293.1499938964844,0.4058231711387634,-5421.77587890625,304.1621398925781,0.859762966632843,0.4883215725421905,0.3446938693523407,293.24420166015625,297.1499938964844,293.1499938964844,0.507306694984436,-8738.6904296875,304.16571044921875,0.9126600027084352,0.5828515291213989,0.5554161667823792,293.1909484863281,297.1499938964844,293.1499938964844,0.0177781619131565,-4103.46044921875,304.1524963378906,0.377043217420578,0.051895122975111,0.2610746920108795,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2883605957031,291.1455383300781,1.0,0.4387228190898895,0.6597180366516113,0.6597180366516113,1.0,1.0,-1.8077538013458248,0.7542162537574768,1.0535376071929932,0.336801528930664,0.0,0.0,0.7777993679046631,163.96397399902344,168.0,25.88018798828125,-21839.37890625,839.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.966796875,32040.0,0.0,0.0,0.5031054615974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664532899856567,1.3664718866348269,-1.8599270333652385e-05,0.0,0.0005105881136842,0.0,0.0,323.0620422363281,0.0,0.0,0.0,0.7800673842430115,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506206691265106,-3179.69921875,304.1661682128906,0.6627267599105835,0.2181061655282974,0.2020894587039947,293.35595703125,297.1499938964844,293.1499938964844,0.0917444676160812,-2248.477783203125,304.1703186035156,0.5774384140968323,0.1436167508363723,0.1428589671850204,293.2252502441406,297.1499938964844,293.1499938964844,0.4058231711387634,-5421.77587890625,304.1621398925781,0.859762966632843,0.4883215725421905,0.3446938693523407,293.24420166015625,297.1499938964844,293.1499938964844,0.507306694984436,-8738.6904296875,304.16571044921875,0.9126600027084352,0.5828515291213989,0.5554161667823792,293.1909484863281,297.1499938964844,293.1499938964844,0.0177781619131565,-4103.46044921875,304.1524963378906,0.377043217420578,0.051895122975111,0.2610746920108795,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2883605957031,291.1455383300781,1.0,0.4387228190898895,0.6597180366516113,0.6597180366516113,1.0,1.0,-1.8077538013458248,0.7542162537574768,1.0535376071929932,0.336801528930664,0.0,0.0,0.7777993679046631,163.96397399902344,168.0,25.88018798828125,-21839.37890625,839.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.966796875,32040.0,0.0,0.0,0.5031054615974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664532899856567,1.3664718866348269,-1.8599270333652385e-05,0.0,0.0005105881136842,0.0,0.0,323.0620422363281,0.0,0.0,0.0,0.7800673842430115,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474045068025589,-3124.802490234375,304.1661376953125,0.6567341685295105,0.2146167904138565,0.1990724056959152,293.3557434082031,297.1499938964844,293.1499938964844,0.0876806676387786,-2168.373291015625,304.1703186035156,0.5668975114822388,0.1384457945823669,0.1380964368581771,293.2254333496094,297.1499938964844,293.1499938964844,0.4028226137161255,-5389.72021484375,304.1630554199219,0.8555102348327637,0.4863750040531158,0.3434446156024933,293.24420166015625,297.1499938964844,293.1499938964844,0.5034393072128296,-8685.7607421875,304.1669006347656,0.907516062259674,0.5804612636566162,0.5533120036125183,293.18975830078125,297.1499938964844,293.1499938964844,0.0173318237066268,-4047.1611328125,304.15240478515625,0.3719648718833923,0.0511009469628334,0.2581062316894531,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874755859375,291.17626953125,1.0,0.4392599165439605,0.6618828177452087,0.6618828177452087,1.0,1.0,-1.7908216714859009,0.7474391460418701,1.0433824062347412,0.3336970806121826,0.0,0.0,0.77244633436203,166.89979553222656,171.0,36.98691940307617,-21697.10546875,834.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.927734375,32040.0,0.0,0.0,0.5015024542808533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563604354858398,1.3563787937164309,-1.844843973231036e-05,0.0,0.0005089612095616,0.0,0.0,317.4673156738281,0.0,0.0,0.0,0.7753015160560608,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474045068025589,-3124.802490234375,304.1661376953125,0.6567341685295105,0.2146167904138565,0.1990724056959152,293.3557434082031,297.1499938964844,293.1499938964844,0.0876806676387786,-2168.373291015625,304.1703186035156,0.5668975114822388,0.1384457945823669,0.1380964368581771,293.2254333496094,297.1499938964844,293.1499938964844,0.4028226137161255,-5389.72021484375,304.1630554199219,0.8555102348327637,0.4863750040531158,0.3434446156024933,293.24420166015625,297.1499938964844,293.1499938964844,0.5034393072128296,-8685.7607421875,304.1669006347656,0.907516062259674,0.5804612636566162,0.5533120036125183,293.18975830078125,297.1499938964844,293.1499938964844,0.0173318237066268,-4047.1611328125,304.15240478515625,0.3719648718833923,0.0511009469628334,0.2581062316894531,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874755859375,291.17626953125,1.0,0.4392599165439605,0.6618828177452087,0.6618828177452087,1.0,1.0,-1.7908216714859009,0.7474391460418701,1.0433824062347412,0.3336970806121826,0.0,0.0,0.77244633436203,166.89979553222656,171.0,36.98691940307617,-21697.10546875,834.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.927734375,32040.0,0.0,0.0,0.5015024542808533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563604354858398,1.3563787937164309,-1.844843973231036e-05,0.0,0.0005089612095616,0.0,0.0,317.4673156738281,0.0,0.0,0.0,0.7753015160560608,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458500027656555,-3098.215576171875,304.166015625,0.6538258790969849,0.2128974348306656,0.1975861191749572,293.3555908203125,297.1499938964844,293.1499938964844,0.0856734588742256,-2128.901123046875,304.1702880859375,0.5615622997283936,0.1358707100152969,0.1357243955135345,293.2255554199219,297.1499938964844,293.1499938964844,0.4013808667659759,-5374.384765625,304.1632995605469,0.8534316420555115,0.4854008257389068,0.3428182005882263,293.24420166015625,297.1499938964844,293.1499938964844,0.5015775561332703,-8660.41015625,304.1672058105469,0.9050652384757996,0.5792673826217651,0.5522592663764954,293.1891784667969,297.1499938964844,293.1499938964844,0.0171207413077354,-4020.229736328125,304.15234375,0.3694711327552795,0.0507116578519344,0.2566573619842529,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2870178222656,291.189697265625,1.0,0.4395391345024109,0.6629686951637268,0.6629686951637268,1.0,1.0,-1.7824327945709229,0.7440791130065918,1.038353681564331,0.3321552276611328,0.0,0.0,0.7685421705245972,168.37030029296875,171.0,36.94615936279297,-21617.490234375,832.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.18359375,30960.0,0.0,0.0,0.5005142092704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473646640777588,1.3473830223083496,-1.8312335669179447e-05,0.0,0.0005079582915641,0.0,0.0,312.509033203125,0.0,0.0,0.0,0.7561938762664795,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1445318758487701,-3075.959716796875,304.1654968261719,0.6509777307510376,0.2111961543560028,0.1961150616407394,293.3553771972656,297.1499938964844,293.1499938964844,0.0837989449501037,-2092.389892578125,304.16998291015625,0.5562020540237427,0.1333034187555313,0.1333590149879455,293.2255859375,297.1499938964844,293.1499938964844,0.400532066822052,-5365.84130859375,304.16241455078125,0.8513869047164917,0.4844322800636291,0.342193067073822,293.2441711425781,297.1499938964844,293.1499938964844,0.5004452466964722,-8645.84765625,304.1661071777344,0.9027085304260254,0.5780819654464722,0.5512099862098694,293.1885986328125,297.1499938964844,293.1499938964844,0.0169472265988588,-3999.07421875,304.1522216796875,0.3670093417167663,0.0503274388611316,0.2552310228347778,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2865295410156,291.1845092773437,1.0,0.4398252069950104,0.6640571355819702,0.6640571355819702,1.0,1.0,-1.7741031646728516,0.7407417893409729,1.0333614349365234,0.3306221663951874,0.0,0.0,0.7663233280181885,169.84146118164062,174.0,11.982540130615234,-21470.958984375,829.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.62890625,30960.0,0.0,0.0,0.4992689192295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319496989250183,1.3195146322250366,-1.7665513951214962e-05,0.0,0.0005066944868303,0.0,0.0,294.7464599609375,0.0,0.0,0.0,0.7562670707702637,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416314393281936,-3026.2216796875,304.1651916503906,0.6455574035644531,0.2078422904014587,0.1932141482830047,293.3549499511719,297.1499938964844,293.1499938964844,0.0798639133572578,-2015.6231689453125,304.1698913574219,0.5455667972564697,0.1281904131174087,0.1286439299583435,293.2256774902344,297.1499938964844,293.1499938964844,0.3980022966861725,-5339.03125,304.1625366210937,0.8475304841995239,0.482501208782196,0.3409487009048462,293.2440490722656,297.1499938964844,293.1499938964844,0.4971714913845062,-8601.44140625,304.166259765625,0.8982977271080017,0.5757239460945129,0.5491275787353516,293.1875915527344,297.1499938964844,293.1499938964844,0.0166712813079357,-3964.197021484375,304.1459045410156,0.3632109761238098,0.050000000745058,0.2535035908222198,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855529785156,291.203369140625,1.0,0.4404604434967041,0.6661801338195801,0.6661801338195801,1.0,1.0,-1.758887767791748,0.7346962094306946,1.0241914987564087,0.3278498351573944,0.0,0.0,0.7585552334785461,172.6629180908203,162.0,23.7084903717041,-21339.15234375,825.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.8359375,30960.0,0.0,0.0,0.4963375926017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986648082733154,1.2986822128295898,-1.730201802274678e-05,0.0,0.0005037195514887,0.0,0.0,283.2408142089844,0.0,0.0,0.0,0.7464149594306946,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416314393281936,-3026.2216796875,304.1651916503906,0.6455574035644531,0.2078422904014587,0.1932141482830047,293.3549499511719,297.1499938964844,293.1499938964844,0.0798639133572578,-2015.6231689453125,304.1698913574219,0.5455667972564697,0.1281904131174087,0.1286439299583435,293.2256774902344,297.1499938964844,293.1499938964844,0.3980022966861725,-5339.03125,304.1625366210937,0.8475304841995239,0.482501208782196,0.3409487009048462,293.2440490722656,297.1499938964844,293.1499938964844,0.4971714913845062,-8601.44140625,304.166259765625,0.8982977271080017,0.5757239460945129,0.5491275787353516,293.1875915527344,297.1499938964844,293.1499938964844,0.0166712813079357,-3964.197021484375,304.1459045410156,0.3632109761238098,0.050000000745058,0.2535035908222198,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855529785156,291.203369140625,1.0,0.4404604434967041,0.6661801338195801,0.6661801338195801,1.0,1.0,-1.758887767791748,0.7346962094306946,1.0241914987564087,0.3278498351573944,0.0,0.0,0.7585552334785461,172.6629180908203,162.0,23.7084903717041,-21339.15234375,825.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.8359375,30960.0,0.0,0.0,0.4963375926017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986648082733154,1.2986822128295898,-1.730201802274678e-05,0.0,0.0005037195514887,0.0,0.0,283.2408142089844,0.0,0.0,0.0,0.7464149594306946,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386645436286926,-2975.1298828125,304.1650695800781,0.6439787149429321,0.2045919001102447,0.1901756823062896,293.354248046875,297.1499938964844,293.1499938964844,0.0757815018296241,-1936.66796875,304.1700744628906,0.538725733757019,0.1231385618448257,0.1237472891807556,293.2255554199219,297.1499938964844,293.1499938964844,0.3953612744808197,-5311.0029296875,304.1627502441406,0.8486763834953308,0.4806054830551147,0.3395494520664215,293.2437744140625,297.1499938964844,293.1499938964844,0.4938006699085235,-8555.642578125,304.1664428710937,0.8995766043663025,0.5733950138092041,0.5468336939811707,293.1872863769531,297.1499938964844,293.1499938964844,0.0165359228849411,-3947.65576171875,304.1333923339844,0.3646013140678406,0.050000000745058,0.2529972195625305,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.28448486328125,291.21826171875,1.0,0.436433732509613,0.6682772636413574,0.6682772636413574,1.0,1.0,-1.744319200515747,0.7289028167724609,1.015416383743286,0.3252338171005249,0.0,0.0,0.7484923005104065,169.83412170410156,150.0,20.90931701660156,-21183.283203125,805.5629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,31262.5390625,29880.0,0.0,0.0,0.4929413497447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271321177482605,1.2713381052017212,-1.6884718206711113e-05,0.0,0.0005002727848477,0.0,0.0,269.22265625,0.0,0.0,0.0,0.719070315361023,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386645436286926,-2975.1298828125,304.1650695800781,0.6439787149429321,0.2045919001102447,0.1901756823062896,293.354248046875,297.1499938964844,293.1499938964844,0.0757815018296241,-1936.66796875,304.1700744628906,0.538725733757019,0.1231385618448257,0.1237472891807556,293.2255554199219,297.1499938964844,293.1499938964844,0.3953612744808197,-5311.0029296875,304.1627502441406,0.8486763834953308,0.4806054830551147,0.3395494520664215,293.2437744140625,297.1499938964844,293.1499938964844,0.4938006699085235,-8555.642578125,304.1664428710937,0.8995766043663025,0.5733950138092041,0.5468336939811707,293.1872863769531,297.1499938964844,293.1499938964844,0.0165359228849411,-3947.65576171875,304.1333923339844,0.3646013140678406,0.050000000745058,0.2529972195625305,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.28448486328125,291.21826171875,1.0,0.436433732509613,0.6682772636413574,0.6682772636413574,1.0,1.0,-1.744319200515747,0.7289028167724609,1.015416383743286,0.3252338171005249,0.0,0.0,0.7484923005104065,169.83412170410156,150.0,20.90931701660156,-21183.283203125,805.5629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,31262.5390625,29880.0,0.0,0.0,0.4929413497447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271321177482605,1.2713381052017212,-1.6884718206711113e-05,0.0,0.0005002727848477,0.0,0.0,269.22265625,0.0,0.0,0.0,0.719070315361023,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360140889883041,-2929.755615234375,304.1644897460937,0.6449288129806519,0.2014876753091812,0.1871336698532104,293.3531188964844,297.1499938964844,293.1499938964844,0.0717952102422714,-1860.7987060546875,304.1700439453125,0.5342939496040344,0.1181911453604698,0.1188045591115951,293.2249755859375,297.1499938964844,293.1499938964844,0.3935395181179046,-5292.28564453125,304.16162109375,0.8531861305236816,0.4788102805614471,0.3381116390228271,293.2431030273437,297.1499938964844,293.1499938964844,0.4914421141147613,-8524.630859375,304.1649780273437,0.904664933681488,0.5711562037467957,0.5444768667221069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163706429302692,-3929.1123046875,304.12030029296875,0.3681636154651642,0.050000000745058,0.251862496137619,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830810546875,291.2078857421875,1.0,0.4297718703746795,0.6704336404800415,0.6704336404800415,1.0,1.0,-1.7288137674331665,0.7226895689964294,1.0061241388320925,0.3223766982555389,0.0,0.0,0.7418091893196106,163.44081115722656,138.0,2.4843101501464844,-20962.7578125,774.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30193.392578125,29880.0,0.0,0.0,0.4887861609458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283458709716797,1.228361964225769,-1.599059942236636e-05,0.0,0.0004960558144375,0.0,0.0,245.3728485107422,0.0,0.0,0.0,0.7120742797851562,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360140889883041,-2929.755615234375,304.1644897460937,0.6449288129806519,0.2014876753091812,0.1871336698532104,293.3531188964844,297.1499938964844,293.1499938964844,0.0717952102422714,-1860.7987060546875,304.1700439453125,0.5342939496040344,0.1181911453604698,0.1188045591115951,293.2249755859375,297.1499938964844,293.1499938964844,0.3935395181179046,-5292.28564453125,304.16162109375,0.8531861305236816,0.4788102805614471,0.3381116390228271,293.2431030273437,297.1499938964844,293.1499938964844,0.4914421141147613,-8524.630859375,304.1649780273437,0.904664933681488,0.5711562037467957,0.5444768667221069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163706429302692,-3929.1123046875,304.12030029296875,0.3681636154651642,0.050000000745058,0.251862496137619,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830810546875,291.2078857421875,1.0,0.4297718703746795,0.6704336404800415,0.6704336404800415,1.0,1.0,-1.7288137674331665,0.7226895689964294,1.0061241388320925,0.3223766982555389,0.0,0.0,0.7418091893196106,163.44081115722656,138.0,2.4843101501464844,-20962.7578125,774.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30193.392578125,29880.0,0.0,0.0,0.4887861609458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283458709716797,1.228361964225769,-1.599059942236636e-05,0.0,0.0004960558144375,0.0,0.0,245.3728485107422,0.0,0.0,0.0,0.7120742797851562,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.1331379860639572,-2879.79833984375,304.1644592285156,0.6476353406906128,0.1985113471746444,0.1841341108083725,293.35162353515625,297.1499938964844,293.1499938964844,0.0676106885075569,-1781.849853515625,304.1703186035156,0.531384289264679,0.1133465617895126,0.1138793751597404,293.22418212890625,297.1499938964844,293.1499938964844,0.3909229338169098,-5264.36181640625,304.1620788574219,0.86009681224823,0.4770718514919281,0.3366641402244568,293.2422790527344,297.1499938964844,293.1499938964844,0.4881051182746887,-8478.9580078125,304.16552734375,0.9128243923187256,0.5689647793769836,0.5420982241630554,293.187255859375,297.1499938964844,293.1499938964844,0.0161212794482707,-3897.574951171875,304.10748291015625,0.3732332289218902,0.050000000745058,0.2503487169742584,291.22052001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814636230469,291.2211608886719,1.0,0.4214063882827759,0.6726534366607666,0.6726534366607666,1.0,1.0,-1.7128875255584717,0.7162907719612122,0.9965967535972596,0.3194133639335632,0.0,0.0,0.7314475178718567,155.01864624023438,126.0,12.376763343811035,-20795.126953125,737.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.1171875,29880.0,0.0,0.0,0.484212577342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005268335342407,1.200542449951172,-1.5580000763293356e-05,0.0,0.000491414219141,0.0,0.0,232.400634765625,0.0,0.0,0.0,0.6995002031326294,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1331379860639572,-2879.79833984375,304.1644592285156,0.6476353406906128,0.1985113471746444,0.1841341108083725,293.35162353515625,297.1499938964844,293.1499938964844,0.0676106885075569,-1781.849853515625,304.1703186035156,0.531384289264679,0.1133465617895126,0.1138793751597404,293.22418212890625,297.1499938964844,293.1499938964844,0.3909229338169098,-5264.36181640625,304.1620788574219,0.86009681224823,0.4770718514919281,0.3366641402244568,293.2422790527344,297.1499938964844,293.1499938964844,0.4881051182746887,-8478.9580078125,304.16552734375,0.9128243923187256,0.5689647793769836,0.5420982241630554,293.187255859375,297.1499938964844,293.1499938964844,0.0161212794482707,-3897.574951171875,304.10748291015625,0.3732332289218902,0.050000000745058,0.2503487169742584,291.22052001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814636230469,291.2211608886719,1.0,0.4214063882827759,0.6726534366607666,0.6726534366607666,1.0,1.0,-1.7128875255584717,0.7162907719612122,0.9965967535972596,0.3194133639335632,0.0,0.0,0.7314475178718567,155.01864624023438,126.0,12.376763343811035,-20795.126953125,737.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.1171875,29880.0,0.0,0.0,0.484212577342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005268335342407,1.200542449951172,-1.5580000763293356e-05,0.0,0.000491414219141,0.0,0.0,232.400634765625,0.0,0.0,0.0,0.6995002031326294,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317567676305771,-2855.778076171875,304.1643371582031,0.6495507955551147,0.1970696300268173,0.1826578229665756,293.35076904296875,297.1499938964844,293.1499938964844,0.0655280798673629,-1743.0528564453125,304.17041015625,0.5303698778152466,0.1109638586640358,0.1114343851804733,293.2237243652344,297.1499938964844,293.1499938964844,0.3896963596343994,-5251.3447265625,304.162109375,0.8643310070037842,0.4762191474437713,0.3359374105930328,293.2418212890625,297.1499938964844,293.1499938964844,0.4865349531173706,-8457.5927734375,304.1655578613281,0.9179803729057312,0.5678840279579163,0.5409024953842163,293.1872253417969,297.1499938964844,293.1499938964844,0.0159922428429126,-3881.244873046875,304.1012268066406,0.3762460947036743,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.28057861328125,291.2251281738281,1.0,0.4167702794075012,0.6737877130508423,0.6737877130508423,1.0,1.0,-1.7048521041870115,0.7130609154701233,0.9917911887168884,0.317912608385086,0.0,0.0,0.7260363101959229,150.31719970703125,126.0,11.469943046569824,-20700.91796875,717.4893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.100341796875,309.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30203.513671875,28800.0,0.0,0.0,0.4817724823951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852240562438965,1.1852394342422483,-1.536087984277401e-05,0.0,0.0004889378324151,0.0,0.0,225.51220703125,0.0,0.0,0.0,0.6777097582817078,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306077539920807,-2836.1240234375,304.163818359375,0.6518148183822632,0.1956582814455032,0.1811999082565307,293.3498229980469,297.1499938964844,293.1499938964844,0.0635617971420288,-1706.9951171875,304.1702880859375,0.5296050310134888,0.1086079478263855,0.1090052053332328,293.2232360839844,297.1499938964844,293.1499938964844,0.3890985548496246,-5245.568359375,304.1609802246094,0.869051992893219,0.4753813743591308,0.3352124094963074,293.2413330078125,297.1499938964844,293.1499938964844,0.4857372939586639,-8447.703125,304.1641540527344,0.9237815737724304,0.5668193101882935,0.5397090911865234,293.1871032714844,297.1499938964844,293.1499938964844,0.0158914178609848,-3869.978271484375,304.0949401855469,0.3795477449893951,0.050000000745058,0.2486095279455185,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.2796325683594,291.20880126953125,1.0,0.4119047522544861,0.6749370694160461,0.6749370694160461,1.0,1.0,-1.696812629699707,0.7098304033279419,0.9869822263717652,0.3164093196392059,0.0,0.0,0.7231327295303345,145.39378356933594,114.0,-16.50025177001953,-20535.01171875,697.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697998046875,309.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,29285.7109375,28800.0,0.0,0.0,0.4791090786457062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154068112373352,1.1540827751159668,-1.4710737559653351e-05,0.0,0.0004862348141614,0.0,0.0,209.7273406982422,0.0,0.0,0.0,0.6763743758201599,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280192732810974,-2790.96142578125,304.1635437011719,0.6574088335037231,0.1929236799478531,0.1783471405506134,293.34765625,297.1499938964844,293.1499938964844,0.0594272427260875,-1631.611572265625,304.17041015625,0.5287954211235046,0.1039816215634346,0.1042071729898452,293.2221984863281,297.1499938964844,293.1499938964844,0.3869052827358246,-5222.28515625,304.1610412597656,0.879967451095581,0.4737371504306793,0.3337770104408264,293.240234375,297.1499938964844,293.1499938964844,0.4829254448413849,-8409.390625,304.1641845703125,0.9371035695075988,0.5647246241569519,0.5373464226722717,293.1867980957031,297.1499938964844,293.1499938964844,0.0156301148235797,-3836.68798828125,304.0830383300781,0.3869940042495727,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2776184082031,291.21246337890625,1.0,0.4016075432300567,0.6772803068161011,0.6772803068161011,1.0,1.0,-1.6808186769485474,0.7034106254577637,0.9774081110954284,0.3134187161922455,0.0,0.0,0.715275228023529,135.0647735595703,102.0,2.1959145069122314,-20379.01171875,655.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2925109863281,309.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29073.814453125,28800.0,0.0,0.0,0.4735457897186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131041407585144,1.1310558319091797,-1.4343292605190072e-05,0.0,0.0004805887874681,0.0,0.0,199.6135406494141,0.0,0.0,0.0,0.6657140851020813,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280192732810974,-2790.96142578125,304.1635437011719,0.6574088335037231,0.1929236799478531,0.1783471405506134,293.34765625,297.1499938964844,293.1499938964844,0.0594272427260875,-1631.611572265625,304.17041015625,0.5287954211235046,0.1039816215634346,0.1042071729898452,293.2221984863281,297.1499938964844,293.1499938964844,0.3869052827358246,-5222.28515625,304.1610412597656,0.879967451095581,0.4737371504306793,0.3337770104408264,293.240234375,297.1499938964844,293.1499938964844,0.4829254448413849,-8409.390625,304.1641845703125,0.9371035695075988,0.5647246241569519,0.5373464226722717,293.1867980957031,297.1499938964844,293.1499938964844,0.0156301148235797,-3836.68798828125,304.0830383300781,0.3869940042495727,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2776184082031,291.21246337890625,1.0,0.4016075432300567,0.6772803068161011,0.6772803068161011,1.0,1.0,-1.6808186769485474,0.7034106254577637,0.9774081110954284,0.3134187161922455,0.0,0.0,0.715275228023529,135.0647735595703,102.0,2.1959145069122314,-20379.01171875,655.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2925109863281,309.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29073.814453125,28800.0,0.0,0.0,0.4735457897186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131041407585144,1.1310558319091797,-1.4343292605190072e-05,0.0,0.0004805887874681,0.0,0.0,199.6135406494141,0.0,0.0,0.0,0.6657140851020813,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1254930794239044,-2746.671630859375,304.1632385253906,0.6644999384880066,0.1903014481067657,0.1755800247192382,293.3451843261719,297.1499938964844,293.1499938964844,0.0552925392985343,-1557.4881591796875,304.1705017089844,0.528948187828064,0.0994781553745269,0.0995058640837669,293.2212219238281,297.1499938964844,293.1499938964844,0.3846317529678345,-5198.10498046875,304.1611328125,0.8928734064102173,0.4721062183380127,0.3323405683040619,293.2392272949219,297.1499938964844,293.1499938964844,0.4800143837928772,-8369.6552734375,304.164306640625,0.95219486951828,0.5626437664031982,0.5349825620651245,293.1863098144531,297.1499938964844,293.1499938964844,0.0153623884543776,-3801.763916015625,304.0717163085937,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.27545166015625,291.21649169921875,1.0,0.3907011151313782,0.6796892881393433,0.6796892881393433,1.0,1.0,-1.66494882106781,0.6970524787902832,0.9678963422775269,0.3104532361030578,0.0,0.0,0.7060282826423645,124.33078002929688,90.0,3.5074052810668945,-20188.408203125,614.3125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,310.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37890625,27720.0,0.0,0.0,0.4678092300891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10453999042511,1.1045539379119873,-1.398432686983142e-05,0.0,0.0004747669154312,0.0,0.0,188.965072631836,0.0,0.0,0.0,0.639111340045929,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1254930794239044,-2746.671630859375,304.1632385253906,0.6644999384880066,0.1903014481067657,0.1755800247192382,293.3451843261719,297.1499938964844,293.1499938964844,0.0552925392985343,-1557.4881591796875,304.1705017089844,0.528948187828064,0.0994781553745269,0.0995058640837669,293.2212219238281,297.1499938964844,293.1499938964844,0.3846317529678345,-5198.10498046875,304.1611328125,0.8928734064102173,0.4721062183380127,0.3323405683040619,293.2392272949219,297.1499938964844,293.1499938964844,0.4800143837928772,-8369.6552734375,304.164306640625,0.95219486951828,0.5626437664031982,0.5349825620651245,293.1863098144531,297.1499938964844,293.1499938964844,0.0153623884543776,-3801.763916015625,304.0717163085937,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.27545166015625,291.21649169921875,1.0,0.3907011151313782,0.6796892881393433,0.6796892881393433,1.0,1.0,-1.66494882106781,0.6970524787902832,0.9678963422775269,0.3104532361030578,0.0,0.0,0.7060282826423645,124.33078002929688,90.0,3.5074052810668945,-20188.408203125,614.3125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,310.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37890625,27720.0,0.0,0.0,0.4678092300891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10453999042511,1.1045539379119873,-1.398432686983142e-05,0.0,0.0004747669154312,0.0,0.0,188.965072631836,0.0,0.0,0.0,0.639111340045929,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233581453561782,-2709.61181640625,304.16241455078125,0.6733013391494751,0.1877899318933487,0.172903910279274,293.34228515625,297.1499938964844,293.1499938964844,0.051357802003622,-1488.45361328125,304.17022705078125,0.530197024345398,0.095115877687931,0.0949227735400199,293.2201843261719,297.1499938964844,293.1499938964844,0.3833127617835998,-5184.81298828125,304.1596984863281,0.9080995321273804,0.470511794090271,0.3309184312820434,293.2381286621094,297.1499938964844,293.1499938964844,0.4782833158969879,-8347.24609375,304.1625061035156,0.9684209227561952,0.560607373714447,0.5326436758041382,293.1856994628906,297.1499938964844,293.1499938964844,0.015139459632337,-3774.564453125,304.0606689453125,0.4032438695430755,0.050000000745058,0.2427947074174881,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.27313232421875,291.19287109375,1.0,0.3792951703071594,0.682161808013916,0.682161808013916,1.0,1.0,-1.6493240594863892,0.6908095479011536,0.9585144519805908,0.3075401186943054,0.0,0.0,0.702223539352417,113.36808013916016,78.0,-13.950210571289062,-19950.1484375,572.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48760986328125,310.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616619646549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690314769744873,1.069044828414917,-1.3260101695777848e-05,0.0,0.0004685282183345,0.0,0.0,172.87498474121094,0.0,0.0,0.0,0.6355229616165161,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233581453561782,-2709.61181640625,304.16241455078125,0.6733013391494751,0.1877899318933487,0.172903910279274,293.34228515625,297.1499938964844,293.1499938964844,0.051357802003622,-1488.45361328125,304.17022705078125,0.530197024345398,0.095115877687931,0.0949227735400199,293.2201843261719,297.1499938964844,293.1499938964844,0.3833127617835998,-5184.81298828125,304.1596984863281,0.9080995321273804,0.470511794090271,0.3309184312820434,293.2381286621094,297.1499938964844,293.1499938964844,0.4782833158969879,-8347.24609375,304.1625061035156,0.9684209227561952,0.560607373714447,0.5326436758041382,293.1856994628906,297.1499938964844,293.1499938964844,0.015139459632337,-3774.564453125,304.0606689453125,0.4032438695430755,0.050000000745058,0.2427947074174881,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.27313232421875,291.19287109375,1.0,0.3792951703071594,0.682161808013916,0.682161808013916,1.0,1.0,-1.6493240594863892,0.6908095479011536,0.9585144519805908,0.3075401186943054,0.0,0.0,0.702223539352417,113.36808013916016,78.0,-13.950210571289062,-19950.1484375,572.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48760986328125,310.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616619646549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690314769744873,1.069044828414917,-1.3260101695777848e-05,0.0,0.0004685282183345,0.0,0.0,172.87498474121094,0.0,0.0,0.0,0.6355229616165161,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.12099589407444,-2667.818359375,304.1622009277344,0.6841204762458801,0.1853804588317871,0.1703163385391235,293.3388671875,297.1499938964844,293.1499938964844,0.0473356582224369,-1418.4295654296875,304.1701965332031,0.5328561067581177,0.090940274298191,0.0904982909560203,293.2192687988281,297.1499938964844,293.1499938964844,0.3810511827468872,-5160.544921875,304.16021728515625,0.9276331663131714,0.4689238369464874,0.3295046687126159,293.23712158203125,297.1499938964844,293.1499938964844,0.4754002392292022,-8307.4931640625,304.1631164550781,0.985056459903717,0.5585799813270569,0.5303206443786621,293.1849670410156,297.1499938964844,293.1499938964844,0.0148732056841254,-3738.53759765625,304.0504150390625,0.4124159812927246,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705993652344,291.198486328125,1.0,0.3674448728561401,0.6847005486488342,0.6847005486488342,1.0,1.0,-1.6339960098266602,0.6847050786018372,0.949290931224823,0.3046923875808716,0.0,0.0,0.695289671421051,102.28541564941406,66.0,-0.3608924746513366,-19777.798828125,532.0888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470886230469,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.5078125,27720.0,0.0,0.0,0.4555865228176117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050613284111023,1.050626277923584,-1.3017179298913106e-05,0.0,0.0004623624263331,0.0,0.0,166.09307861328125,0.0,0.0,0.0,0.6273735165596008,4.0,0.0,1.0
