time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.12099589407444,-2667.818359375,304.1622009277344,0.6841204762458801,0.1853804588317871,0.1703163385391235,293.3388671875,297.1499938964844,293.1499938964844,0.0473356582224369,-1418.4295654296875,304.1701965332031,0.5328561067581177,0.090940274298191,0.0904982909560203,293.2192687988281,297.1499938964844,293.1499938964844,0.3810511827468872,-5160.544921875,304.16021728515625,0.9276331663131714,0.4689238369464874,0.3295046687126159,293.23712158203125,297.1499938964844,293.1499938964844,0.4754002392292022,-8307.4931640625,304.1631164550781,0.985056459903717,0.5585799813270569,0.5303206443786621,293.1849670410156,297.1499938964844,293.1499938964844,0.0148732056841254,-3738.53759765625,304.0504150390625,0.4124159812927246,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705993652344,291.198486328125,1.0,0.3674448728561401,0.6847005486488342,0.6847005486488342,1.0,1.0,-1.6339960098266602,0.6847050786018372,0.949290931224823,0.3046923875808716,0.0,0.0,0.695289671421051,102.28541564941406,66.0,-0.3608924746513366,-19777.798828125,532.0888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470886230469,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.5078125,27720.0,0.0,0.0,0.4555865228176117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050613284111023,1.050626277923584,-1.3017179298913106e-05,0.0,0.0004623624263331,0.0,0.0,166.09307861328125,0.0,0.0,0.0,0.6273735165596008,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198786422610282,-2648.048095703125,304.1620178222656,0.6904140114784241,0.1842146664857864,0.1690561324357986,293.33697509765625,297.1499938964844,293.1499938964844,0.0453859865665435,-1384.8193359375,304.1700744628906,0.534854531288147,0.0889197215437889,0.0883545279502868,293.21881103515625,297.1499938964844,293.1499938964844,0.3800136744976043,-5149.498046875,304.1602478027344,0.9388402104377748,0.468132883310318,0.3287976384162903,293.23663330078125,297.1499938964844,293.1499938964844,0.474073201417923,-8289.34375,304.16314697265625,0.9932878017425536,0.5575704574584961,0.5291595458984375,293.1845703125,297.1499938964844,293.1499938964844,0.0147462161257863,-3721.374267578125,304.04547119140625,0.417804092168808,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.269287109375,291.1983642578125,1.0,0.3613597452640533,0.6859971284866333,0.6859971284866333,1.0,1.0,-1.6264487504959106,0.6817077398300171,0.9447410702705384,0.3032946288585663,0.0,0.0,0.6920501589775085,96.72013854980467,66.0,-0.5070406794548035,-19684.29296875,511.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653686523437,310.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9296875,26640.0,0.0,0.0,0.4525891840457916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041174054145813,1.041187047958374,-1.289601823373232e-05,0.0,0.0004593204939737,0.0,0.0,162.7105255126953,0.0,0.0,0.0,0.6083071231842041,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.118991419672966,-2632.698974609375,304.16143798828125,0.6968877911567688,0.1830813735723495,0.1678302139043808,293.3349914550781,297.1499938964844,293.1499938964844,0.0435701794922351,-1353.91748046875,304.1697082519531,0.5369340181350708,0.0869361907243728,0.0862551406025886,293.21832275390625,297.1499938964844,293.1499938964844,0.3796204626560211,-5145.9130859375,304.1590576171875,0.9500077366828918,0.4673568308353424,0.3281029760837555,293.2357788085937,297.1499938964844,293.1499938964844,0.4714047610759735,-8250.9833984375,304.1658630371094,0.9990000128746032,0.5566367506980896,0.5257743000984192,293.1841125488281,297.1499938964844,293.1499938964844,0.0146556952968239,-3710.73388671875,304.0404968261719,0.4236217439174652,0.050000000745058,0.2388034462928772,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.2679443359375,291.1771545410156,1.0,0.3551025092601776,0.6874634027481079,0.6874634027481079,1.0,1.0,-1.6164422035217283,0.6775967478752136,0.9388454556465148,0.3014410436153412,0.0,0.0,0.6916497349739075,91.40267944335938,69.0,-28.58219146728516,-19497.732421875,491.1759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903625488281,310.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,26979.638671875,26640.0,0.0,0.0,0.4494844675064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173604488372805,1.0173728466033936,-1.2386595699354077e-05,0.0,0.0004561695968732,0.0,0.0,152.4794158935547,0.0,0.0,0.0,0.6101691126823425,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168261244893074,-2593.802490234375,304.1612548828125,0.7018753886222839,0.1808434575796127,0.1656476259231567,293.3311767578125,297.1499938964844,293.1499938964844,0.03988042101264,-1290.4522705078125,304.1693115234375,0.5340796113014221,0.0830256566405296,0.0823610350489616,293.21759033203125,297.1499938964844,293.1499938964844,0.3770861625671386,-5118.22998046875,304.1603698730469,0.9601208567619324,0.465775191783905,0.3268868327140808,293.2178955078125,297.1499938964844,293.1499938964844,0.4530956745147705,-7985.89404296875,304.19049072265625,0.9990000128746032,0.5580484867095947,0.508858859539032,293.1832275390625,297.1499938964844,293.1499938964844,0.0144974803552031,-3687.591796875,304.0312194824219,0.4298101961612701,0.050000000745058,0.2379148304462433,291.200927734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.26202392578125,291.2030334472656,1.0,0.3469122052192688,0.6909768581390381,0.6909768581390381,1.0,1.0,-1.5862445831298828,0.6650205850601196,0.921224057674408,0.2950908243656158,0.0,0.0,0.6842638254165649,86.05979919433594,72.0,21.86050605773925,-19232.40234375,458.8755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408996582031,310.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,26856.9375,26640.0,0.0,0.0,0.4431153833866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027450323104858,1.00275719165802,-1.2179559234937187e-05,0.0,0.0004497057816479,0.0,0.0,147.33155822753906,0.0,0.0,0.0,0.6032469272613525,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168261244893074,-2593.802490234375,304.1612548828125,0.7018753886222839,0.1808434575796127,0.1656476259231567,293.3311767578125,297.1499938964844,293.1499938964844,0.03988042101264,-1290.4522705078125,304.1693115234375,0.5340796113014221,0.0830256566405296,0.0823610350489616,293.21759033203125,297.1499938964844,293.1499938964844,0.3770861625671386,-5118.22998046875,304.1603698730469,0.9601208567619324,0.465775191783905,0.3268868327140808,293.2178955078125,297.1499938964844,293.1499938964844,0.4530956745147705,-7985.89404296875,304.19049072265625,0.9990000128746032,0.5580484867095947,0.508858859539032,293.1832275390625,297.1499938964844,293.1499938964844,0.0144974803552031,-3687.591796875,304.0312194824219,0.4298101961612701,0.050000000745058,0.2379148304462433,291.200927734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.26202392578125,291.2030334472656,1.0,0.3469122052192688,0.6909768581390381,0.6909768581390381,1.0,1.0,-1.5862445831298828,0.6650205850601196,0.921224057674408,0.2950908243656158,0.0,0.0,0.6842638254165649,86.05979919433594,72.0,21.86050605773925,-19232.40234375,458.8755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408996582031,310.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,26856.9375,26640.0,0.0,0.0,0.4431153833866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027450323104858,1.00275719165802,-1.2179559234937187e-05,0.0,0.0004497057816479,0.0,0.0,147.33155822753906,0.0,0.0,0.0,0.6032469272613525,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.114839382469654,-2558.187255859375,304.1607971191406,0.7035682797431946,0.1785846799612045,0.1635200381278991,293.327880859375,297.1499938964844,293.1499938964844,0.0363407544791698,-1229.52978515625,304.16876220703125,0.5280993580818176,0.079103983938694,0.0785438045859336,293.2174987792969,297.1499938964844,293.1499938964844,0.3748791217803955,-5094.52001953125,304.1605224609375,0.9653868079185486,0.4640834331512451,0.3256493806838989,293.19195556640625,297.1499938964844,293.1499938964844,0.4417494535446167,-7826.09765625,304.19549560546875,0.9990000128746032,0.5615880489349365,0.498909592628479,293.1827697753906,297.1499938964844,293.1499938964844,0.0143975000828504,-3673.62451171875,304.0209350585937,0.4337000250816345,0.050000000745058,0.2374139279127121,291.2131042480469,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2563171386719,291.213134765625,1.0,0.3416353762149811,0.694307804107666,0.694307804107666,1.0,1.0,-1.565108060836792,0.6564745903015137,0.9086334109306335,0.2908952832221985,0.0,0.0,0.6747371554374695,82.97415161132812,75.0,12.713501930236816,-18965.560546875,438.6074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.02734375,25560.0,0.0,0.0,0.4365397095680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763581156730652,0.9763699769973756,-1.1872183677041905e-05,0.0,0.0004430323315318,0.0,0.0,138.88194274902344,0.0,0.0,0.0,0.5771483182907104,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.114839382469654,-2558.187255859375,304.1607971191406,0.7035682797431946,0.1785846799612045,0.1635200381278991,293.327880859375,297.1499938964844,293.1499938964844,0.0363407544791698,-1229.52978515625,304.16876220703125,0.5280993580818176,0.079103983938694,0.0785438045859336,293.2174987792969,297.1499938964844,293.1499938964844,0.3748791217803955,-5094.52001953125,304.1605224609375,0.9653868079185486,0.4640834331512451,0.3256493806838989,293.19195556640625,297.1499938964844,293.1499938964844,0.4417494535446167,-7826.09765625,304.19549560546875,0.9990000128746032,0.5615880489349365,0.498909592628479,293.1827697753906,297.1499938964844,293.1499938964844,0.0143975000828504,-3673.62451171875,304.0209350585937,0.4337000250816345,0.050000000745058,0.2374139279127121,291.2131042480469,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2563171386719,291.213134765625,1.0,0.3416353762149811,0.694307804107666,0.694307804107666,1.0,1.0,-1.565108060836792,0.6564745903015137,0.9086334109306335,0.2908952832221985,0.0,0.0,0.6747371554374695,82.97415161132812,75.0,12.713501930236816,-18965.560546875,438.6074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.02734375,25560.0,0.0,0.0,0.4365397095680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763581156730652,0.9763699769973756,-1.1872183677041905e-05,0.0,0.0004430323315318,0.0,0.0,138.88194274902344,0.0,0.0,0.0,0.5771483182907104,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133423000574112,-2531.97705078125,304.15972900390625,0.7028611302375793,0.1763670444488525,0.1614715307950973,293.3248291015625,297.1499938964844,293.1499938964844,0.0331079736351966,-1173.73046875,304.1679077148437,0.519963264465332,0.0752190500497818,0.0748052597045898,293.2174987792969,297.1499938964844,293.1499938964844,0.3740611374378204,-5086.77392578125,304.158447265625,0.9673275351524352,0.4623765349388122,0.3244296014308929,293.1703186035156,297.1499938964844,293.1499938964844,0.4369812607765198,-7764.16357421875,304.18817138671875,0.9990000128746032,0.5649244785308838,0.4940645098686218,293.1825561523437,297.1499938964844,293.1499938964844,0.0143850333988666,-3675.514892578125,304.0096130371094,0.4356808662414551,0.050000000745058,0.2371737509965896,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2531433105469,291.1820983886719,1.0,0.3385594487190246,0.6974962949752808,0.6974962949752808,1.0,1.0,-1.550587773323059,0.6508592963218689,0.899728536605835,0.2882723808288574,0.0,0.0,0.672613799571991,81.41328430175781,78.0,-19.13776206970215,-18716.685546875,426.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.189453125,25560.0,0.0,0.0,0.4296597242355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449145793914796,0.9449257850646972,-1.1242811524425632e-05,0.0,0.0004360500024631,0.0,0.0,126.94482421875,0.0,0.0,0.0,0.5753196477890015,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133423000574112,-2531.97705078125,304.15972900390625,0.7028611302375793,0.1763670444488525,0.1614715307950973,293.3248291015625,297.1499938964844,293.1499938964844,0.0331079736351966,-1173.73046875,304.1679077148437,0.519963264465332,0.0752190500497818,0.0748052597045898,293.2174987792969,297.1499938964844,293.1499938964844,0.3740611374378204,-5086.77392578125,304.158447265625,0.9673275351524352,0.4623765349388122,0.3244296014308929,293.1703186035156,297.1499938964844,293.1499938964844,0.4369812607765198,-7764.16357421875,304.18817138671875,0.9990000128746032,0.5649244785308838,0.4940645098686218,293.1825561523437,297.1499938964844,293.1499938964844,0.0143850333988666,-3675.514892578125,304.0096130371094,0.4356808662414551,0.050000000745058,0.2371737509965896,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2531433105469,291.1820983886719,1.0,0.3385594487190246,0.6974962949752808,0.6974962949752808,1.0,1.0,-1.550587773323059,0.6508592963218689,0.899728536605835,0.2882723808288574,0.0,0.0,0.672613799571991,81.41328430175781,78.0,-19.13776206970215,-18716.685546875,426.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.189453125,25560.0,0.0,0.0,0.4296597242355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449145793914796,0.9449257850646972,-1.1242811524425632e-05,0.0,0.0004360500024631,0.0,0.0,126.94482421875,0.0,0.0,0.0,0.5753196477890015,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116634383797645,-2501.9052734375,304.1592712402344,0.7003306150436401,0.1742027699947357,0.1595078557729721,293.32177734375,297.1499938964844,293.1499938964844,0.0299235582351684,-1116.96630859375,304.167236328125,0.5104979276657104,0.0714081972837448,0.0711683481931686,293.2176208496094,297.1499938964844,293.1499938964844,0.3724343478679657,-5069.46630859375,304.1583251953125,0.9667869806289672,0.4606397449970245,0.3232247829437256,293.1575927734375,297.1499938964844,293.1499938964844,0.4352130591869354,-7744.9140625,304.17828369140625,0.9990000128746032,0.5670090913772583,0.493057519197464,293.1826171875,297.1499938964844,293.1499938964844,0.014353334903717,-3672.59228515625,303.9980163574219,0.4361000955104828,0.050000000745058,0.2371244132518768,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.25103759765625,291.1775207519531,1.0,0.3371509909629822,0.7004973292350769,0.7004973292350769,1.0,1.0,-1.5411471128463743,0.6474674344062805,0.8936796188354492,0.2868273258209228,0.0,0.0,0.6689234375953674,80.97032165527344,81.0,-13.382493019104004,-18590.107421875,420.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75103759765625,309.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25671.5625,25560.0,0.0,0.0,0.4232302606105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93421733379364,0.9342284798622132,-1.110545144911157e-05,0.0,0.0004295249236747,0.0,0.0,123.6623077392578,0.0,0.0,0.0,0.5706071853637695,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116634383797645,-2501.9052734375,304.1592712402344,0.7003306150436401,0.1742027699947357,0.1595078557729721,293.32177734375,297.1499938964844,293.1499938964844,0.0299235582351684,-1116.96630859375,304.167236328125,0.5104979276657104,0.0714081972837448,0.0711683481931686,293.2176208496094,297.1499938964844,293.1499938964844,0.3724343478679657,-5069.46630859375,304.1583251953125,0.9667869806289672,0.4606397449970245,0.3232247829437256,293.1575927734375,297.1499938964844,293.1499938964844,0.4352130591869354,-7744.9140625,304.17828369140625,0.9990000128746032,0.5670090913772583,0.493057519197464,293.1826171875,297.1499938964844,293.1499938964844,0.014353334903717,-3672.59228515625,303.9980163574219,0.4361000955104828,0.050000000745058,0.2371244132518768,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.25103759765625,291.1775207519531,1.0,0.3371509909629822,0.7004973292350769,0.7004973292350769,1.0,1.0,-1.5411471128463743,0.6474674344062805,0.8936796188354492,0.2868273258209228,0.0,0.0,0.6689234375953674,80.97032165527344,81.0,-13.382493019104004,-18590.107421875,420.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75103759765625,309.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25671.5625,25560.0,0.0,0.0,0.4232302606105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93421733379364,0.9342284798622132,-1.110545144911157e-05,0.0,0.0004295249236747,0.0,0.0,123.6623077392578,0.0,0.0,0.0,0.5706071853637695,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109013855457305,-2488.31982421875,304.1589660644531,0.6985306143760681,0.1731424927711486,0.158556193113327,293.3201904296875,297.1499938964844,293.1499938964844,0.0280916132032871,-1089.122314453125,304.1674499511719,0.5054929852485657,0.0695413723587989,0.0693950057029724,293.2177124023437,297.1499938964844,293.1499938964844,0.3717885911464691,-5062.7412109375,304.1579895019531,0.96577250957489,0.4597625136375427,0.3226229846477508,293.1548767089844,297.1499938964844,293.1499938964844,0.4357340931892395,-7755.5078125,304.1722106933594,0.9990000128746032,0.5674530267715454,0.4936862587928772,293.1827697753906,297.1499938964844,293.1499938964844,0.014349840581417,-3673.358642578125,303.9917907714844,0.4358384013175964,0.050000000745058,0.2371556013822555,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.2498779296875,291.1700744628906,1.0,0.3369420170783996,0.70191490650177,0.70191490650177,1.0,1.0,-1.5379444360733032,0.6464275121688843,0.891516923904419,0.2864483892917633,0.0,0.0,0.668206512928009,81.07621765136719,81.0,-17.142120361328125,-18536.1640625,418.6609497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72979736328125,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,25638.294921875,24480.0,0.0,0.0,0.4202599823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306131601333618,0.9306241869926452,-1.1057113624701742e-05,0.0,0.0004265104653313,0.0,0.0,122.55023193359376,0.0,0.0,0.0,0.5540820956230164,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103565916419029,-2479.02197265625,304.1583251953125,0.696446418762207,0.1720978021621704,0.1576239913702011,293.31854248046875,297.1499938964844,293.1499938964844,0.0270604789257049,-1064.6912841796875,304.1661682128906,0.5003985166549683,0.0677093341946601,0.0676566660404205,293.2178039550781,297.1499938964844,293.1499938964844,0.3718201518058777,-5063.884765625,304.15643310546875,0.964347243309021,0.4588865339756012,0.3220240175724029,293.1543884277344,297.1499938964844,293.1499938964844,0.4377195537090301,-7787.58349609375,304.1645202636719,0.9990000128746032,0.5674851536750793,0.494930624961853,293.1830139160156,297.1499938964844,293.1499938964844,0.0143786454573273,-3680.511962890625,303.9849853515625,0.4353231787681579,0.050000000745058,0.2372172772884369,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.24853515625,291.139404296875,1.0,0.3370055854320526,0.7032767534255981,0.7032767534255981,1.0,1.0,-1.5355863571166992,0.6457499861717224,0.8898364305496216,0.2862577140331268,0.0,0.0,0.6710204482078552,81.3609390258789,84.0,-51.72184753417969,-18412.77734375,418.1305847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074279785156,309.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24676.55078125,24480.0,0.0,0.0,0.4173459112644195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144102931022644,0.9144209623336792,-1.0658080100256484e-05,0.0,0.0004235530504956,0.0,0.0,116.11599731445312,0.0,0.0,0.0,0.5590425133705139,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089522987604141,-2453.944091796875,304.1579284667969,0.6916056275367737,0.1700533926486969,0.1558165103197097,293.3148498535156,297.1499938964844,293.1499938964844,0.0244392566382884,-1013.5753173828124,304.1651611328125,0.4900692403316498,0.0641909316182136,0.0643236637115478,293.218017578125,297.1499938964844,293.1499938964844,0.3707129657268524,-5052.251953125,304.15625,0.960461437702179,0.4571295976638794,0.3208405375480652,293.1597900390625,297.1499938964844,293.1499938964844,0.4420509934425354,-7854.43798828125,304.152587890625,0.9990000128746032,0.5662991404533386,0.498938649892807,293.18389892578125,297.1499938964844,293.1499938964844,0.0143870366737246,-3684.72021484375,303.9707946777344,0.433689534664154,0.050000000745058,0.2374167591333389,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453918457031,291.1237487792969,1.0,0.3378193974494934,0.7058497667312622,0.7058497667312622,1.0,1.0,-1.5330440998077393,0.6453261971473694,0.8877179026603699,0.2863588333129883,0.0,0.0,0.676490306854248,82.37793731689453,87.0,-24.743383407592773,-18410.033203125,419.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60626220703125,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,24393.873046875,24480.0,0.0,0.0,0.412301242351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256502389907836,0.9256609678268432,-1.0719745660026092e-05,0.0,0.0004184333374723,0.0,0.0,118.75618743896484,0.0,0.0,0.0,0.5630645751953125,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089522987604141,-2453.944091796875,304.1579284667969,0.6916056275367737,0.1700533926486969,0.1558165103197097,293.3148498535156,297.1499938964844,293.1499938964844,0.0244392566382884,-1013.5753173828124,304.1651611328125,0.4900692403316498,0.0641909316182136,0.0643236637115478,293.218017578125,297.1499938964844,293.1499938964844,0.3707129657268524,-5052.251953125,304.15625,0.960461437702179,0.4571295976638794,0.3208405375480652,293.1597900390625,297.1499938964844,293.1499938964844,0.4420509934425354,-7854.43798828125,304.152587890625,0.9990000128746032,0.5662991404533386,0.498938649892807,293.18389892578125,297.1499938964844,293.1499938964844,0.0143870366737246,-3684.72021484375,303.9707946777344,0.433689534664154,0.050000000745058,0.2374167591333389,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453918457031,291.1237487792969,1.0,0.3378193974494934,0.7058497667312622,0.7058497667312622,1.0,1.0,-1.5330440998077393,0.6453261971473694,0.8877179026603699,0.2863588333129883,0.0,0.0,0.676490306854248,82.37793731689453,87.0,-24.743383407592773,-18410.033203125,419.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60626220703125,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,24393.873046875,24480.0,0.0,0.0,0.412301242351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256502389907836,0.9256609678268432,-1.0719745660026092e-05,0.0,0.0004184333374723,0.0,0.0,118.75618743896484,0.0,0.0,0.0,0.5630645751953125,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075491681694984,-2428.71435546875,304.1576232910156,0.6860982179641724,0.1680674701929092,0.1540773808956146,293.31134033203125,297.1499938964844,293.1499938964844,0.0220262855291366,-963.7080688476562,304.16412353515625,0.4787783920764923,0.0607271529734134,0.0611075721681118,293.21832275390625,297.1499938964844,293.1499938964844,0.369386076927185,-5038.1171875,304.1563415527344,0.95540452003479,0.4553410410881042,0.3196480870246887,293.17266845703125,297.1499938964844,293.1499938964844,0.4480414092540741,-7943.65966796875,304.1417541503906,0.9990000128746032,0.5634509921073914,0.5045638680458069,293.1852111816406,297.1499938964844,293.1499938964844,0.0143905477598309,-3687.938232421875,303.9551086425781,0.431462287902832,0.050000000745058,0.2376993000507354,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427978515625,291.1114807128906,1.0,0.3393603563308716,0.7083156704902649,0.7083156704902649,1.0,1.0,-1.5327551364898682,0.6458810567855835,0.8868740797042847,0.2869722545146942,0.0,0.0,0.6821609139442444,83.88077545166016,90.0,-20.2505111694336,-18389.720703125,423.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4343566894531,309.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,24345.5,23400.0,0.0,0.0,0.4085226655006408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378604292869568,0.937871277332306,-1.0846978511835914e-05,0.0,0.0004145985585637,0.0,0.0,122.17955780029295,0.0,0.0,0.0,0.5532209277153015,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075491681694984,-2428.71435546875,304.1576232910156,0.6860982179641724,0.1680674701929092,0.1540773808956146,293.31134033203125,297.1499938964844,293.1499938964844,0.0220262855291366,-963.7080688476562,304.16412353515625,0.4787783920764923,0.0607271529734134,0.0611075721681118,293.21832275390625,297.1499938964844,293.1499938964844,0.369386076927185,-5038.1171875,304.1563415527344,0.95540452003479,0.4553410410881042,0.3196480870246887,293.17266845703125,297.1499938964844,293.1499938964844,0.4480414092540741,-7943.65966796875,304.1417541503906,0.9990000128746032,0.5634509921073914,0.5045638680458069,293.1852111816406,297.1499938964844,293.1499938964844,0.0143905477598309,-3687.938232421875,303.9551086425781,0.431462287902832,0.050000000745058,0.2376993000507354,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427978515625,291.1114807128906,1.0,0.3393603563308716,0.7083156704902649,0.7083156704902649,1.0,1.0,-1.5327551364898682,0.6458810567855835,0.8868740797042847,0.2869722545146942,0.0,0.0,0.6821609139442444,83.88077545166016,90.0,-20.2505111694336,-18389.720703125,423.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4343566894531,309.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,24345.5,23400.0,0.0,0.0,0.4085226655006408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378604292869568,0.937871277332306,-1.0846978511835914e-05,0.0,0.0004145985585637,0.0,0.0,122.17955780029295,0.0,0.0,0.0,0.5532209277153015,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064781844615936,-2409.969970703125,304.1568908691406,0.6801773905754089,0.1661479622125625,0.1524090021848678,293.3085632324219,297.1499938964844,293.1499938964844,0.0198278371244668,-915.4035034179688,304.1630859375,0.4636819958686828,0.0572057254612445,0.057864099740982,293.2185974121094,297.1499938964844,293.1499938964844,0.369009792804718,-5034.95263671875,304.1549377441406,0.9494437575340272,0.4535561800003052,0.3184624016284942,293.1916198730469,297.1499938964844,293.1499938964844,0.456683874130249,-8070.052734375,304.1302185058594,0.9990000128746032,0.5590471625328064,0.511404812335968,293.1869506835937,297.1499938964844,293.1499938964844,0.0144388182088732,-3700.14697265625,303.9372863769531,0.4288541078567505,0.050000000745058,0.2380470931529998,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2424011230469,291.0700988769531,1.0,0.3414410948753357,0.71079021692276,0.71079021692276,1.0,1.0,-1.5340644121170044,0.6471513509750366,0.8869130611419678,0.2879728376865387,0.0,0.0,0.6957895755767822,85.76213073730469,93.0,-36.67465972900391,-18339.080078125,428.7981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392883300781,309.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.169921875,23400.0,0.0,0.0,0.4057108759880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452837705612184,0.9452944397926332,-1.0667875358194578e-05,0.0,0.0004117449861951,0.0,0.0,122.09203338623048,0.0,0.0,0.0,0.5677520632743835,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064781844615936,-2409.969970703125,304.1568908691406,0.6801773905754089,0.1661479622125625,0.1524090021848678,293.3085632324219,297.1499938964844,293.1499938964844,0.0198278371244668,-915.4035034179688,304.1630859375,0.4636819958686828,0.0572057254612445,0.057864099740982,293.2185974121094,297.1499938964844,293.1499938964844,0.369009792804718,-5034.95263671875,304.1549377441406,0.9494437575340272,0.4535561800003052,0.3184624016284942,293.1916198730469,297.1499938964844,293.1499938964844,0.456683874130249,-8070.052734375,304.1302185058594,0.9990000128746032,0.5590471625328064,0.511404812335968,293.1869506835937,297.1499938964844,293.1499938964844,0.0144388182088732,-3700.14697265625,303.9372863769531,0.4288541078567505,0.050000000745058,0.2380470931529998,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2424011230469,291.0700988769531,1.0,0.3414410948753357,0.71079021692276,0.71079021692276,1.0,1.0,-1.5340644121170044,0.6471513509750366,0.8869130611419678,0.2879728376865387,0.0,0.0,0.6957895755767822,85.76213073730469,93.0,-36.67465972900391,-18339.080078125,428.7981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392883300781,309.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.169921875,23400.0,0.0,0.0,0.4057108759880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452837705612184,0.9452944397926332,-1.0667875358194578e-05,0.0,0.0004117449861951,0.0,0.0,122.09203338623048,0.0,0.0,0.0,0.5677520632743835,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051095873117446,-2385.04833984375,304.1568603515625,0.6740505695343018,0.1642956286668777,0.1508111953735351,293.3064270019531,297.1499938964844,293.1499938964844,0.0176748838275671,-863.3776245117188,304.1623229980469,0.4446729719638824,0.0536222867667675,0.0545707754790782,293.21893310546875,297.1499938964844,293.1499938964844,0.3673956990242004,-5017.32470703125,304.1559753417969,0.9428022503852844,0.4517483413219452,0.3172763586044311,293.2157287597656,297.1499938964844,293.1499938964844,0.4649921357631683,-8188.75146484375,304.1229858398437,0.9990000128746032,0.5531162023544312,0.5191378593444824,293.1889343261719,297.1499938964844,293.1499938964844,0.014432662166655,-3701.513671875,303.9187927246094,0.4260331690311432,0.050000000745058,0.2384458631277084,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.2456970214844,291.0682067871094,1.0,0.3439213931560516,0.71337890625,0.71337890625,1.0,1.0,-1.5365304946899414,0.6489638686180115,0.8875666260719299,0.2892831265926361,0.0,0.0,0.7067618370056152,87.93751525878906,96.0,-13.75262451171875,-18380.19921875,435.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.990234375,309.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,23117.326171875,23400.0,0.0,0.0,0.4043309986591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734092950820924,0.973420262336731,-1.0981813829857856e-05,0.0,0.0004103445389773,0.0,0.0,130.4029998779297,0.0,0.0,0.0,0.5796864032745361,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051095873117446,-2385.04833984375,304.1568603515625,0.6740505695343018,0.1642956286668777,0.1508111953735351,293.3064270019531,297.1499938964844,293.1499938964844,0.0176748838275671,-863.3776245117188,304.1623229980469,0.4446729719638824,0.0536222867667675,0.0545707754790782,293.21893310546875,297.1499938964844,293.1499938964844,0.3673956990242004,-5017.32470703125,304.1559753417969,0.9428022503852844,0.4517483413219452,0.3172763586044311,293.2157287597656,297.1499938964844,293.1499938964844,0.4649921357631683,-8188.75146484375,304.1229858398437,0.9990000128746032,0.5531162023544312,0.5191378593444824,293.1889343261719,297.1499938964844,293.1499938964844,0.014432662166655,-3701.513671875,303.9187927246094,0.4260331690311432,0.050000000745058,0.2384458631277084,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.2456970214844,291.0682067871094,1.0,0.3439213931560516,0.71337890625,0.71337890625,1.0,1.0,-1.5365304946899414,0.6489638686180115,0.8875666260719299,0.2892831265926361,0.0,0.0,0.7067618370056152,87.93751525878906,96.0,-13.75262451171875,-18380.19921875,435.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.990234375,309.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,23117.326171875,23400.0,0.0,0.0,0.4043309986591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734092950820924,0.973420262336731,-1.0981813829857856e-05,0.0,0.0004103445389773,0.0,0.0,130.4029998779297,0.0,0.0,0.0,0.5796864032745361,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044675782322883,-2373.3681640625,304.15679931640625,0.6707572340965271,0.1633998751640319,0.1500450074672699,293.3055419921875,297.1499938964844,293.1499938964844,0.0166664868593215,-837.3077392578125,304.1618957519531,0.4353052079677582,0.0518156662583351,0.0529145933687686,293.2191162109375,297.1499938964844,293.1499938964844,0.3666284680366516,-5009.01708984375,304.1562805175781,0.938964545726776,0.4508397281169891,0.3166832327842712,293.2291564941406,297.1499938964844,293.1499938964844,0.4684945940971374,-8237.5537109375,304.12164306640625,0.9990000128746032,0.549643874168396,0.5221738219261169,293.1899719238281,297.1499938964844,293.1499938964844,0.014435239136219,-3703.1689453125,303.9091186523437,0.4244170188903808,0.050000000745058,0.2386858463287353,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490539550781,291.06573486328125,1.0,0.3452423512935638,0.7148301005363464,0.7148301005363464,1.0,1.0,-1.5368558168411257,0.6494765281677246,0.8873792290687561,0.2897829711437225,0.0,0.0,0.7126227021217346,89.22624969482422,96.0,-9.87745475769043,-18386.693359375,439.3830871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8550720214844,309.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23103.326171875,22320.0,0.0,0.0,0.4041424095630646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877195358276368,0.9877307415008544,-1.1149067177029792e-05,0.0,0.0004101531521882,0.0,0.0,134.8245391845703,0.0,0.0,0.0,0.5709198117256165,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039893180131912,-2364.919921875,304.1564025878906,0.6665493249893188,0.1625340431928634,0.1493291407823562,293.3046569824219,297.1499938964844,293.1499938964844,0.0158308409154415,-814.2299194335938,304.1612548828125,0.4256258606910705,0.0500144772231578,0.0512864999473094,293.21923828125,297.1499938964844,293.1499938964844,0.3663160502910614,-5006.02978515625,304.1556701660156,0.9335409998893738,0.4499431550502777,0.3161151111125946,293.23980712890625,297.1499938964844,293.1499938964844,0.467009574174881,-8212.7490234375,304.1295166015625,0.9949261546134948,0.5465480089187622,0.5196372866630554,293.1909484863281,297.1499938964844,293.1499938964844,0.0144706843420863,-3710.677490234375,303.899169921875,0.4220520555973053,0.050000000745058,0.2390536218881607,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810607910156,293.25250244140625,291.0483703613281,1.0,0.3464026153087616,0.7166867256164551,0.7166867256164551,1.0,1.0,-1.5307514667510986,0.6471551656723022,0.8835962414741516,0.2887667417526245,0.0,0.0,0.7206165194511414,91.07605743408205,99.0,-27.1231746673584,-18265.015625,440.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362670898437,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22212.181640625,22320.0,0.0,0.0,0.404042512178421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9849035143852234,0.9849144220352172,-1.0913802725553978e-05,0.0,0.0004100517835468,0.0,0.0,132.14102172851562,0.0,0.0,0.0,0.5816289782524109,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026255041360855,-2339.655029296875,304.15655517578125,0.6593433618545532,0.1608254760503769,0.1479140222072601,293.3050537109375,297.1499938964844,293.1499938964844,0.0150891235098242,-795.46923828125,304.1039428710937,0.4182751476764679,0.050000000745058,0.0505320876836776,293.2196655273437,297.1499938964844,293.1499938964844,0.3641602396965027,-4982.12060546875,304.1574401855469,0.9242631196975708,0.4481047689914703,0.3149502873420715,293.2496643066406,297.1499938964844,293.1499938964844,0.462442398071289,-8141.7314453125,304.143798828125,0.9869697690010072,0.5422477722167969,0.5152207016944885,293.19305419921875,297.1499938964844,293.1499938964844,0.0144597562029957,-3710.0908203125,303.8793334960937,0.418262779712677,0.050000000745058,0.2396870255470276,291.0648193359375,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2567138671875,291.066650390625,1.0,0.3486726880073547,0.7203919291496277,0.7203919291496277,1.0,1.0,-1.522203803062439,0.6441947817802429,0.8780089616775513,0.287528395652771,0.0,0.0,0.7315822839736938,94.29615020751952,102.0,14.307311058044434,-18238.728515625,444.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196228027344,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22053.0234375,22320.0,0.0,0.0,0.4043023586273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140557289123535,1.0140669345855713,-1.1231677490286527e-05,0.0,0.0004103154933545,0.0,0.0,141.12088012695312,0.0,0.0,0.0,0.5939249992370605,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026255041360855,-2339.655029296875,304.15655517578125,0.6593433618545532,0.1608254760503769,0.1479140222072601,293.3050537109375,297.1499938964844,293.1499938964844,0.0150891235098242,-795.46923828125,304.1039428710937,0.4182751476764679,0.050000000745058,0.0505320876836776,293.2196655273437,297.1499938964844,293.1499938964844,0.3641602396965027,-4982.12060546875,304.1574401855469,0.9242631196975708,0.4481047689914703,0.3149502873420715,293.2496643066406,297.1499938964844,293.1499938964844,0.462442398071289,-8141.7314453125,304.143798828125,0.9869697690010072,0.5422477722167969,0.5152207016944885,293.19305419921875,297.1499938964844,293.1499938964844,0.0144597562029957,-3710.0908203125,303.8793334960937,0.418262779712677,0.050000000745058,0.2396870255470276,291.0648193359375,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2567138671875,291.066650390625,1.0,0.3486726880073547,0.7203919291496277,0.7203919291496277,1.0,1.0,-1.522203803062439,0.6441947817802429,0.8780089616775513,0.287528395652771,0.0,0.0,0.7315822839736938,94.29615020751952,102.0,14.307311058044434,-18238.728515625,444.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196228027344,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22053.0234375,22320.0,0.0,0.0,0.4043023586273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140557289123535,1.0140669345855713,-1.1231677490286527e-05,0.0,0.0004103154933545,0.0,0.0,141.12088012695312,0.0,0.0,0.0,0.5939249992370605,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012822911143302,-2314.68017578125,304.1566162109375,0.6529872417449951,0.1591931581497192,0.1465456038713455,293.3105773925781,297.1499938964844,293.1499938964844,0.0149066103622317,-791.6787109375,304.0321655273437,0.4150659143924713,0.050000000745058,0.0506511516869068,293.2201843261719,297.1499938964844,293.1499938964844,0.3618323802947998,-4956.44970703125,304.1588134765625,0.9160351753234864,0.4462350010871887,0.3137462139129638,293.2530822753906,297.1499938964844,293.1499938964844,0.4587625861167907,-8086.384765625,304.15185546875,0.9798225164413452,0.5390242338180542,0.512142539024353,293.1952819824219,297.1499938964844,293.1499938964844,0.0144358035176992,-3707.53173828125,303.85858154296875,0.4150659739971161,0.050000000745058,0.2402673512697219,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0852355957031,1.0,0.3509713411331177,0.7241706848144531,0.7241706848144531,1.0,1.0,-1.5162591934204102,0.6423973441123962,0.8738618493080139,0.2869537770748138,0.0,0.0,0.739048957824707,97.28323364257812,105.0,22.12855339050293,-18196.33984375,448.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.77734375,21240.0,0.0,0.0,0.4051358103752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348466634750366,1.0348581075668335,-1.1502061170176605e-05,0.0,0.0004111613379791,0.0,0.0,148.15200805664062,0.0,0.0,0.0,0.5882052779197693,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012822911143302,-2314.68017578125,304.1566162109375,0.6529872417449951,0.1591931581497192,0.1465456038713455,293.3105773925781,297.1499938964844,293.1499938964844,0.0149066103622317,-791.6787109375,304.0321655273437,0.4150659143924713,0.050000000745058,0.0506511516869068,293.2201843261719,297.1499938964844,293.1499938964844,0.3618323802947998,-4956.44970703125,304.1588134765625,0.9160351753234864,0.4462350010871887,0.3137462139129638,293.2530822753906,297.1499938964844,293.1499938964844,0.4587625861167907,-8086.384765625,304.15185546875,0.9798225164413452,0.5390242338180542,0.512142539024353,293.1952819824219,297.1499938964844,293.1499938964844,0.0144358035176992,-3707.53173828125,303.85858154296875,0.4150659739971161,0.050000000745058,0.2402673512697219,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0852355957031,1.0,0.3509713411331177,0.7241706848144531,0.7241706848144531,1.0,1.0,-1.5162591934204102,0.6423973441123962,0.8738618493080139,0.2869537770748138,0.0,0.0,0.739048957824707,97.28323364257812,105.0,22.12855339050293,-18196.33984375,448.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.77734375,21240.0,0.0,0.0,0.4051358103752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348466634750366,1.0348581075668335,-1.1502061170176605e-05,0.0,0.0004111613379791,0.0,0.0,148.15200805664062,0.0,0.0,0.0,0.5882052779197693,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002867892384529,-2296.60888671875,304.15606689453125,0.647124707698822,0.1576533168554306,0.1452568471431732,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473718971014,-789.2505493164062,303.9496459960937,0.4121297001838684,0.050000000745058,0.0507719069719314,293.2205505371094,297.1499938964844,293.1499938964844,0.360489547252655,-4942.33642578125,304.1581726074219,0.908452808856964,0.4443797469139099,0.3125447034835815,293.25421142578125,297.1499938964844,293.1499938964844,0.4566202163696289,-8055.3037109375,304.1548156738281,0.9727648496627808,0.5361820459365845,0.5095316767692566,293.19757080078125,297.1499938964844,293.1499938964844,0.0144536634907126,-3713.716552734375,303.8360900878906,0.4121297001838684,0.050000000745058,0.2408400624990463,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.0716247558594,1.0,0.3532918095588684,0.7281041145324707,0.7281041145324707,1.0,1.0,-1.510967493057251,0.6408998370170593,0.8700676560401917,0.28654944896698,0.0,0.0,0.7506381869316101,100.24248504638672,108.0,0.7305400967597961,-18094.22265625,453.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,21070.173828125,21240.0,0.0,0.0,0.4059856832027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357640981674194,1.0357754230499268,-1.127962241298519e-05,0.0,0.0004120238590985,0.0,0.0,146.26641845703125,0.0,0.0,0.0,0.6003970503807068,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002867892384529,-2296.60888671875,304.15606689453125,0.647124707698822,0.1576533168554306,0.1452568471431732,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473718971014,-789.2505493164062,303.9496459960937,0.4121297001838684,0.050000000745058,0.0507719069719314,293.2205505371094,297.1499938964844,293.1499938964844,0.360489547252655,-4942.33642578125,304.1581726074219,0.908452808856964,0.4443797469139099,0.3125447034835815,293.25421142578125,297.1499938964844,293.1499938964844,0.4566202163696289,-8055.3037109375,304.1548156738281,0.9727648496627808,0.5361820459365845,0.5095316767692566,293.19757080078125,297.1499938964844,293.1499938964844,0.0144536634907126,-3713.716552734375,303.8360900878906,0.4121297001838684,0.050000000745058,0.2408400624990463,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.0716247558594,1.0,0.3532918095588684,0.7281041145324707,0.7281041145324707,1.0,1.0,-1.510967493057251,0.6408998370170593,0.8700676560401917,0.28654944896698,0.0,0.0,0.7506381869316101,100.24248504638672,108.0,0.7305400967597961,-18094.22265625,453.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,21070.173828125,21240.0,0.0,0.0,0.4059856832027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357640981674194,1.0357754230499268,-1.127962241298519e-05,0.0,0.0004120238590985,0.0,0.0,146.26641845703125,0.0,0.0,0.0,0.6003970503807068,4.0,0.0,1.0
