time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990619882941246,-2273.653076171875,304.1560974121094,0.6416688561439514,0.1562039107084274,0.1440503746271133,293.3302001953125,297.1499938964844,293.1499938964844,0.0145181557163596,-784.182861328125,303.8599853515625,0.4093736410140991,0.050000000745058,0.0508926957845687,293.2209167480469,297.1499938964844,293.1499938964844,0.3580586910247803,-4915.47216796875,304.15948486328125,0.901564598083496,0.4425163567066192,0.3113449811935425,293.2546081542969,297.1499938964844,293.1499938964844,0.4531871378421783,-8005.45166015625,304.1589050292969,0.9656221270561218,0.5334625244140625,0.5070852637290955,293.19989013671875,297.1499938964844,293.1499938964844,0.0144186569377779,-3709.4580078125,303.8135986328125,0.4093736410140991,0.050000000745058,0.2414130419492721,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.27001953125,291.0943298339844,1.0,0.3556295037269592,0.7322270274162292,0.7322270274162292,1.0,1.0,-1.5059746503829956,0.6395463943481445,0.8664282560348511,0.2862303853034973,0.0,0.0,0.7569122314453125,103.20917510986328,111.0,22.87343978881836,-18087.001953125,458.3511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,21065.06640625,21240.0,0.0,0.0,0.4070779383182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540322065353394,1.0540436506271362,-1.151029300672235e-05,0.0,0.0004131323657929,0.0,0.0,152.51185607910156,0.0,0.0,0.0,0.608407735824585,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990619882941246,-2273.653076171875,304.1560974121094,0.6416688561439514,0.1562039107084274,0.1440503746271133,293.3302001953125,297.1499938964844,293.1499938964844,0.0145181557163596,-784.182861328125,303.8599853515625,0.4093736410140991,0.050000000745058,0.0508926957845687,293.2209167480469,297.1499938964844,293.1499938964844,0.3580586910247803,-4915.47216796875,304.15948486328125,0.901564598083496,0.4425163567066192,0.3113449811935425,293.2546081542969,297.1499938964844,293.1499938964844,0.4531871378421783,-8005.45166015625,304.1589050292969,0.9656221270561218,0.5334625244140625,0.5070852637290955,293.19989013671875,297.1499938964844,293.1499938964844,0.0144186569377779,-3709.4580078125,303.8135986328125,0.4093736410140991,0.050000000745058,0.2414130419492721,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.27001953125,291.0943298339844,1.0,0.3556295037269592,0.7322270274162292,0.7322270274162292,1.0,1.0,-1.5059746503829956,0.6395463943481445,0.8664282560348511,0.2862303853034973,0.0,0.0,0.7569122314453125,103.20917510986328,111.0,22.87343978881836,-18087.001953125,458.3511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,21065.06640625,21240.0,0.0,0.0,0.4070779383182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540322065353394,1.0540436506271362,-1.151029300672235e-05,0.0,0.0004131323657929,0.0,0.0,152.51185607910156,0.0,0.0,0.0,0.608407735824585,4.0,0.0,1.0
468900,293.2262878417969,297.1499938964844,293.1499938964844,0.0984780937433242,-2262.692626953125,304.1560363769531,0.6390763521194458,0.1555133461952209,0.1434776782989502,293.33599853515625,297.1499938964844,293.1499938964844,0.0143992630764842,-781.5079956054688,303.8128356933594,0.4080490171909332,0.050000000745058,0.0509532801806926,293.2211303710937,297.1499938964844,293.1499938964844,0.3568336963653564,-4901.978515625,304.15997314453125,0.8982873558998108,0.4415798187255859,0.3107408583164215,293.2546691894531,297.1499938964844,293.1499938964844,0.4514603018760681,-7980.65283203125,304.160400390625,0.9620037078857422,0.5321216583251953,0.5058832764625549,293.2010803222656,297.1499938964844,293.1499938964844,0.0144003145396709,-3707.248046875,303.802001953125,0.4080490171909332,0.050000000745058,0.2417004257440567,291.10357666015625,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730712890625,291.1053161621094,1.0,0.3568020164966583,0.7343684434890747,0.7343684434890747,1.0,1.0,-1.503536581993103,0.6389002203941345,0.8646363615989685,0.2860898375511169,0.0,0.0,0.758888304233551,104.69847869873048,111.0,26.44230842590332,-18075.142578125,460.7927856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,308.9741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,21097.138671875,20160.0,0.0,0.0,0.407671183347702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603452920913696,1.060356855392456,-1.15986040327698e-05,0.0,0.0004137344367336,0.0,0.0,154.78829956054688,0.0,0.0,0.0,0.596268892288208,4.0,0.0,1.0
468960,293.2247619628906,297.1499938964844,293.1499938964844,0.0980773419141769,-2255.4580078125,304.1556701660156,0.6365686655044556,0.1548461467027664,0.1429255604743957,293.34197998046875,297.1499938964844,293.1499938964844,0.0143051603808999,-779.927978515625,303.7637939453125,0.4067556858062744,0.050000000745058,0.0510139465332031,293.2212829589844,297.1499938964844,293.1499938964844,0.3562041521072387,-4895.513671875,304.1592712402344,0.8950625658035278,0.4406465291976928,0.3101364374160766,293.2546691894531,297.1499938964844,293.1499938964844,0.4504753351211548,-7967.212890625,304.1602783203125,0.9583629965782166,0.5307980179786682,0.5046932697296143,293.2023010253906,297.1499938964844,293.1499938964844,0.0144086489453911,-3710.5751953125,303.7896728515625,0.4067556858062744,0.050000000745058,0.2419882118701934,291.0966491699219,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763977050781,291.0941772460937,1.0,0.357975959777832,0.7365647554397583,0.7365647554397583,1.0,1.0,-1.5011378526687622,0.6382744312286377,0.8628634810447693,0.2859615981578827,0.0,0.0,0.7629157900810242,106.19075012207033,114.0,-4.053662300109863,-17976.810546875,463.25482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,308.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,20274.578125,20160.0,0.0,0.0,0.4081194400787353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453059673309326,1.0453171730041504,-1.1220281521673314e-05,0.0,0.0004141893587075,0.0,0.0,147.8056640625,0.0,0.0,0.0,0.6016517281532288,4.0,0.0,1.0
469020,293.2215881347656,297.1499938964844,293.1499938964844,0.0971080586314201,-2237.364990234375,304.1554260253906,0.6318026185035706,0.1535949856042862,0.1418912559747696,293.35418701171875,297.1499938964844,293.1499938964844,0.0140739353373646,-774.8960571289062,303.662841796875,0.4042526185512543,0.050000000745058,0.051135279238224,293.2215576171875,297.1499938964844,293.1499938964844,0.3541441261768341,-4872.9873046875,304.1596984863281,0.8887914419174194,0.4387888312339782,0.3089374899864197,293.2543334960937,297.1499938964844,293.1499938964844,0.4475312829017639,-7925.46533203125,304.1618347167969,0.951073408126831,0.5282129049301147,0.5023756623268127,293.2047424316406,297.1499938964844,293.1499938964844,0.0143856834620237,-3709.2119140625,303.764892578125,0.4042526185512543,0.050000000745058,0.2425637394189834,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.1945495605469,293.28369140625,291.10675048828125,1.0,0.3603281676769256,0.7411260604858398,0.7411260604858398,1.0,1.0,-1.4965109825134275,0.6371064782142639,0.8594045042991638,0.2857546508312225,0.0,0.0,0.7690446376800537,109.17852783203124,117.0,18.03046226501465,-17984.66015625,468.2561645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,308.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.328125,20160.0,0.0,0.0,0.4089095294475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057231068611145,1.0572423934936523,-1.1322953469061758e-05,0.0,0.0004149911983404,0.0,0.0,151.43878173828125,0.0,0.0,0.0,0.6065453290939331,4.0,0.0,1.0
469080,293.2215881347656,297.1499938964844,293.1499938964844,0.0971080586314201,-2237.364990234375,304.1554260253906,0.6318026185035706,0.1535949856042862,0.1418912559747696,293.35418701171875,297.1499938964844,293.1499938964844,0.0140739353373646,-774.8960571289062,303.662841796875,0.4042526185512543,0.050000000745058,0.051135279238224,293.2215576171875,297.1499938964844,293.1499938964844,0.3541441261768341,-4872.9873046875,304.1596984863281,0.8887914419174194,0.4387888312339782,0.3089374899864197,293.2543334960937,297.1499938964844,293.1499938964844,0.4475312829017639,-7925.46533203125,304.1618347167969,0.951073408126831,0.5282129049301147,0.5023756623268127,293.2047424316406,297.1499938964844,293.1499938964844,0.0143856834620237,-3709.2119140625,303.764892578125,0.4042526185512543,0.050000000745058,0.2425637394189834,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.1945495605469,293.28369140625,291.10675048828125,1.0,0.3603281676769256,0.7411260604858398,0.7411260604858398,1.0,1.0,-1.4965109825134275,0.6371064782142639,0.8594045042991638,0.2857546508312225,0.0,0.0,0.7690446376800537,109.17852783203124,117.0,18.03046226501465,-17984.66015625,468.2561645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,308.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.328125,20160.0,0.0,0.0,0.4089095294475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057231068611145,1.0572423934936523,-1.1322953469061758e-05,0.0,0.0004149911983404,0.0,0.0,151.43878173828125,0.0,0.0,0.0,0.6065453290939331,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.096107080578804,-2218.43505859375,304.1552734375,0.6273317933082581,0.152452751994133,0.1409590989351272,293.3664855957031,297.1499938964844,293.1499938964844,0.0138177527114748,-768.708740234375,303.55841064453125,0.4018310606479645,0.050000000745058,0.0512568354606628,293.2218322753906,297.1499938964844,293.1499938964844,0.3516200184822082,-4845.10302734375,304.16064453125,0.8827244639396667,0.4369148313999176,0.3077294528484344,293.2539367675781,297.1499938964844,293.1499938964844,0.4440270960330963,-7875.62939453125,304.1636962890625,0.9437776803970336,0.5256529450416565,0.500091552734375,293.207275390625,297.1499938964844,293.1499938964844,0.0143388975411653,-3703.303955078125,303.7396545410156,0.4018310606479645,0.050000000745058,0.2431403547525406,291.1294860839844,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2903747558594,291.1313781738281,1.0,0.3626821041107178,0.7458517551422119,0.7458517551422119,1.0,1.0,-1.4920377731323242,0.6360020041465759,0.8560357689857483,0.2855813801288605,0.0,0.0,0.7700818777084351,112.1751937866211,120.0,29.074951171875,-17972.345703125,473.33148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,308.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,20109.380859375,19080.0,0.0,0.0,0.4096395075321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630605220794678,1.0630719661712646,-1.14102349471068e-05,0.0,0.0004157320363447,0.0,0.0,153.59219360351562,0.0,0.0,0.0,0.5941713452339172,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.096107080578804,-2218.43505859375,304.1552734375,0.6273317933082581,0.152452751994133,0.1409590989351272,293.3664855957031,297.1499938964844,293.1499938964844,0.0138177527114748,-768.708740234375,303.55841064453125,0.4018310606479645,0.050000000745058,0.0512568354606628,293.2218322753906,297.1499938964844,293.1499938964844,0.3516200184822082,-4845.10302734375,304.16064453125,0.8827244639396667,0.4369148313999176,0.3077294528484344,293.2539367675781,297.1499938964844,293.1499938964844,0.4440270960330963,-7875.62939453125,304.1636962890625,0.9437776803970336,0.5256529450416565,0.500091552734375,293.207275390625,297.1499938964844,293.1499938964844,0.0143388975411653,-3703.303955078125,303.7396545410156,0.4018310606479645,0.050000000745058,0.2431403547525406,291.1294860839844,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2903747558594,291.1313781738281,1.0,0.3626821041107178,0.7458517551422119,0.7458517551422119,1.0,1.0,-1.4920377731323242,0.6360020041465759,0.8560357689857483,0.2855813801288605,0.0,0.0,0.7700818777084351,112.1751937866211,120.0,29.074951171875,-17972.345703125,473.33148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,308.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,20109.380859375,19080.0,0.0,0.0,0.4096395075321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630605220794678,1.0630719661712646,-1.14102349471068e-05,0.0,0.0004157320363447,0.0,0.0,153.59219360351562,0.0,0.0,0.0,0.5941713452339172,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954659730195999,-2206.7666015625,304.15460205078125,0.6230723857879639,0.1513941138982772,0.1401061564683914,293.3786315917969,297.1499938964844,293.1499938964844,0.0136038465425372,-764.3751831054688,303.4486694335937,0.3994638621807098,0.050000000745058,0.0513785332441329,293.2220458984375,297.1499938964844,293.1499938964844,0.3501665294170379,-4829.80615234375,304.1595458984375,0.8768736720085144,0.4350531697273254,0.3065239787101745,293.2533264160156,297.1499938964844,293.1499938964844,0.4418716728687286,-7846.29248046875,304.1627502441406,0.9365436434745787,0.5231395363807678,0.4978430569171905,293.2098693847656,297.1499938964844,293.1499938964844,0.0143384495750069,-3707.1875,303.7121276855469,0.3994638621807098,0.050000000745058,0.2437176406383514,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2967834472656,291.1199951171875,1.0,0.3650342226028442,0.7507386207580566,0.7507386207580566,1.0,1.0,-1.4877063035964966,0.6349514722824097,0.8527548313140869,0.2854344248771667,0.0,0.0,0.7749113440513611,115.17833709716795,123.0,3.329803466796875,-17875.71484375,478.4690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,19107.431640625,19080.0,0.0,0.0,0.4098468720912933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445245504379272,1.0445353984832764,-1.0946415386570152e-05,0.0,0.0004159424570389,0.0,0.0,145.0402069091797,0.0,0.0,0.0,0.5976054668426514,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954659730195999,-2206.7666015625,304.15460205078125,0.6230723857879639,0.1513941138982772,0.1401061564683914,293.3786315917969,297.1499938964844,293.1499938964844,0.0136038465425372,-764.3751831054688,303.4486694335937,0.3994638621807098,0.050000000745058,0.0513785332441329,293.2220458984375,297.1499938964844,293.1499938964844,0.3501665294170379,-4829.80615234375,304.1595458984375,0.8768736720085144,0.4350531697273254,0.3065239787101745,293.2533264160156,297.1499938964844,293.1499938964844,0.4418716728687286,-7846.29248046875,304.1627502441406,0.9365436434745787,0.5231395363807678,0.4978430569171905,293.2098693847656,297.1499938964844,293.1499938964844,0.0143384495750069,-3707.1875,303.7121276855469,0.3994638621807098,0.050000000745058,0.2437176406383514,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2967834472656,291.1199951171875,1.0,0.3650342226028442,0.7507386207580566,0.7507386207580566,1.0,1.0,-1.4877063035964966,0.6349514722824097,0.8527548313140869,0.2854344248771667,0.0,0.0,0.7749113440513611,115.17833709716795,123.0,3.329803466796875,-17875.71484375,478.4690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,19107.431640625,19080.0,0.0,0.0,0.4098468720912933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445245504379272,1.0445353984832764,-1.0946415386570152e-05,0.0,0.0004159424570389,0.0,0.0,145.0402069091797,0.0,0.0,0.0,0.5976054668426514,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946166142821312,-2190.659423828125,304.15447998046875,0.6189481019973755,0.1504011005163192,0.13931804895401,293.3905334472656,297.1499938964844,293.1499938964844,0.0133460834622383,-757.8759765625,303.3373718261719,0.3971233367919922,0.050000000745058,0.0515003837645053,293.2222595214844,297.1499938964844,293.1499938964844,0.3477548062801361,-4803.12841796875,304.160400390625,0.871235728263855,0.4331875443458557,0.3053224086761474,293.2527160644531,297.1499938964844,293.1499938964844,0.4385420978069305,-7799.06298828125,304.1640625,0.9294357895851136,0.5206469893455505,0.49562668800354,293.2125244140625,297.1499938964844,293.1499938964844,0.0142901968210935,-3701.4482421875,303.684814453125,0.3971233367919922,0.050000000745058,0.2442956417798996,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1997985839844,293.30322265625,291.142333984375,1.0,0.3673820197582245,0.7558104395866394,0.7558104395866394,1.0,1.0,-1.483497142791748,0.6339483857154846,0.8495487570762634,0.2853126227855682,0.0,0.0,0.7748454809188843,118.18790435791016,126.0,23.51481819152832,-17876.193359375,483.6583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,308.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.84765625,19080.0,0.0,0.0,0.4098475873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467016696929932,1.0467126369476318,-1.0966919944621624e-05,0.0,0.0004159432137385,0.0,0.0,145.71018981933594,0.0,0.0,0.0,0.5983642339706421,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946166142821312,-2190.659423828125,304.15447998046875,0.6189481019973755,0.1504011005163192,0.13931804895401,293.3905334472656,297.1499938964844,293.1499938964844,0.0133460834622383,-757.8759765625,303.3373718261719,0.3971233367919922,0.050000000745058,0.0515003837645053,293.2222595214844,297.1499938964844,293.1499938964844,0.3477548062801361,-4803.12841796875,304.160400390625,0.871235728263855,0.4331875443458557,0.3053224086761474,293.2527160644531,297.1499938964844,293.1499938964844,0.4385420978069305,-7799.06298828125,304.1640625,0.9294357895851136,0.5206469893455505,0.49562668800354,293.2125244140625,297.1499938964844,293.1499938964844,0.0142901968210935,-3701.4482421875,303.684814453125,0.3971233367919922,0.050000000745058,0.2442956417798996,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1997985839844,293.30322265625,291.142333984375,1.0,0.3673820197582245,0.7558104395866394,0.7558104395866394,1.0,1.0,-1.483497142791748,0.6339483857154846,0.8495487570762634,0.2853126227855682,0.0,0.0,0.7748454809188843,118.18790435791016,126.0,23.51481819152832,-17876.193359375,483.6583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,308.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.84765625,19080.0,0.0,0.0,0.4098475873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467016696929932,1.0467126369476318,-1.0966919944621624e-05,0.0,0.0004159432137385,0.0,0.0,145.71018981933594,0.0,0.0,0.0,0.5983642339706421,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942059308290481,-2182.864501953125,304.1544189453125,0.6169037222862244,0.1499192267656326,0.13893923163414,293.3963623046875,297.1499938964844,293.1499938964844,0.0132173271849751,-754.5556640625,303.2807006835937,0.3959534466266632,0.050000000745058,0.0515614375472068,293.22235107421875,297.1499938964844,293.1499938964844,0.3465418815612793,-4789.73193359375,304.16070556640625,0.8684878349304199,0.4322510361671448,0.3047182559967041,293.2524108886719,297.1499938964844,293.1499938964844,0.436872124671936,-7775.43896484375,304.1645202636719,0.9259413480758668,0.5194040536880493,0.4945206046104431,293.2138366699219,297.1499938964844,293.1499938964844,0.0142652466893196,-3698.47802734375,303.6708374023437,0.3959534466266632,0.050000000745058,0.2445852607488632,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.2007141113281,293.306396484375,291.1531677246094,1.0,0.3685525953769684,0.7584154009819031,0.7584154009819031,1.0,1.0,-1.481410264968872,0.6334508061408997,0.8479593992233276,0.2852530181407928,0.0,0.0,0.7736374735832214,119.69639587402344,126.0,26.35214614868164,-17866.40234375,486.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,19101.998046875,18000.0,0.0,0.0,0.4097780287265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454893112182615,1.0455002784729004,-1.0957430276903324e-05,0.0,0.0004158726078458,0.0,0.0,145.3551483154297,0.0,0.0,0.0,0.5828161239624023,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939762517809867,-2178.800048828125,304.1540222167969,0.6148611307144165,0.1494493037462234,0.1385697126388549,293.4020690917969,297.1499938964844,293.1499938964844,0.0131125282496213,-752.4053955078125,303.2219543457031,0.3947809040546417,0.050000000745058,0.0516225136816501,293.2224426269531,297.1499938964844,293.1499938964844,0.3459630608558655,-4783.85693359375,304.1597900390625,0.8657910823822021,0.4313185513019562,0.3041142225265503,293.2521057128906,297.1499938964844,293.1499938964844,0.4359936416149139,-7763.900390625,304.1634521484375,0.9225048422813416,0.518170952796936,0.4934193789958954,293.21514892578125,297.1499938964844,293.1499938964844,0.0142685985192656,-3701.517333984375,303.6559143066406,0.3947809040546417,0.050000000745058,0.2448749840259552,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3095703125,291.1398620605469,1.0,0.3697207570075989,0.7610710859298706,0.7610710859298706,1.0,1.0,-1.4793405532836914,0.6329588890075684,0.846381664276123,0.2851960361003876,0.0,0.0,0.774716854095459,121.2057876586914,129.0,-7.956893920898437,-17760.79296875,488.8649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,308.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18293.587890625,18000.0,0.0,0.0,0.4094975590705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021847367286682,1.0218578577041626,-1.0477811883902176e-05,0.0,0.0004155879723839,0.0,0.0,135.81137084960938,0.0,0.0,0.0,0.5841821432113647,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552235364914,-2167.218017578125,304.1537475585937,0.6107677817344666,0.148550808429718,0.1378666460514068,293.4132080078125,297.1499938964844,293.1499938964844,0.0128770386800169,-746.6207885742188,303.1036376953125,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441362380981445,-4763.955078125,304.1596374511719,0.8605661392211914,0.4294676184654236,0.302918940782547,293.2513427734375,297.1499938964844,293.1499938964844,0.4334255456924438,-7728.04296875,304.1633605957031,0.9158703088760376,0.5157374143600464,0.491252601146698,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422746866941,-3700.6552734375,303.6261901855469,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160095214844,291.1453552246094,1.0,0.3720512390136719,0.7665379643440247,0.7665379643440247,1.0,1.0,-1.4753015041351318,0.6320129632949829,0.8432885408401489,0.2851021289825439,0.0,0.0,0.7761229872703552,124.22260284423828,132.0,10.189935684204102,-17762.826171875,494.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.81640625,18000.0,0.0,0.0,0.4086824059486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202484130859375,1.0202587842941284,-1.0399461643828545e-05,0.0,0.0004147606960032,0.0,0.0,134.75323486328125,0.0,0.0,0.0,0.5829143524169922,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552235364914,-2167.218017578125,304.1537475585937,0.6107677817344666,0.148550808429718,0.1378666460514068,293.4132080078125,297.1499938964844,293.1499938964844,0.0128770386800169,-746.6207885742188,303.1036376953125,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441362380981445,-4763.955078125,304.1596374511719,0.8605661392211914,0.4294676184654236,0.302918940782547,293.2513427734375,297.1499938964844,293.1499938964844,0.4334255456924438,-7728.04296875,304.1633605957031,0.9158703088760376,0.5157374143600464,0.491252601146698,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422746866941,-3700.6552734375,303.6261901855469,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160095214844,291.1453552246094,1.0,0.3720512390136719,0.7665379643440247,0.7665379643440247,1.0,1.0,-1.4753015041351318,0.6320129632949829,0.8432885408401489,0.2851021289825439,0.0,0.0,0.7761229872703552,124.22260284423828,132.0,10.189935684204102,-17762.826171875,494.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.81640625,18000.0,0.0,0.0,0.4086824059486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202484130859375,1.0202587842941284,-1.0399461643828545e-05,0.0,0.0004147606960032,0.0,0.0,134.75323486328125,0.0,0.0,0.0,0.5829143524169922,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926384776830673,-2153.574951171875,304.1536865234375,0.606713593006134,0.1477072089910507,0.1372126042842865,293.42388916015625,297.1499938964844,293.1499938964844,0.0126216271892189,-739.6283569335938,302.9844665527344,0.3900131285190582,0.050000000745058,0.0518665574491024,293.22265625,297.1499938964844,293.1499938964844,0.3417907059192657,-4737.95361328125,304.16033935546875,0.8555282950401306,0.4276052713394165,0.3017184436321258,293.25067138671875,297.1499938964844,293.1499938964844,0.4302257895469665,-7682.650390625,304.1642150878906,0.90958434343338,0.5133064985275269,0.4890938103199005,293.22027587890625,297.1499938964844,293.1499938964844,0.0141896596178412,-3694.541748046875,303.5965576171875,0.3900131285190582,0.050000000745058,0.2460326254367828,291.1639099121094,291.1499938964844,260.3999938964844,258.92242431640625,279.218505859375,293.3226013183594,291.1658630371094,1.0,0.374372124671936,0.7681670188903809,0.7681670188903809,1.0,1.0,-1.4713250398635864,0.6304805278778076,0.8408445715904236,0.2844141125679016,0.0,0.0,0.7729459404945374,127.2423095703125,135.0,24.24893951416016,-17738.166015625,499.35296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,309.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.05859375,18000.0,0.0,0.0,0.4077286422252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159293413162231,1.015939712524414,-1.035131481330609e-05,0.0,0.000413792731706,0.0,0.0,133.4148406982422,0.0,0.0,0.0,0.5808888673782349,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926384776830673,-2153.574951171875,304.1536865234375,0.606713593006134,0.1477072089910507,0.1372126042842865,293.42388916015625,297.1499938964844,293.1499938964844,0.0126216271892189,-739.6283569335938,302.9844665527344,0.3900131285190582,0.050000000745058,0.0518665574491024,293.22265625,297.1499938964844,293.1499938964844,0.3417907059192657,-4737.95361328125,304.16033935546875,0.8555282950401306,0.4276052713394165,0.3017184436321258,293.25067138671875,297.1499938964844,293.1499938964844,0.4302257895469665,-7682.650390625,304.1642150878906,0.90958434343338,0.5133064985275269,0.4890938103199005,293.22027587890625,297.1499938964844,293.1499938964844,0.0141896596178412,-3694.541748046875,303.5965576171875,0.3900131285190582,0.050000000745058,0.2460326254367828,291.1639099121094,291.1499938964844,260.3999938964844,258.92242431640625,279.218505859375,293.3226013183594,291.1658630371094,1.0,0.374372124671936,0.7681670188903809,0.7681670188903809,1.0,1.0,-1.4713250398635864,0.6304805278778076,0.8408445715904236,0.2844141125679016,0.0,0.0,0.7729459404945374,127.2423095703125,135.0,24.24893951416016,-17738.166015625,499.35296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,309.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.05859375,18000.0,0.0,0.0,0.4077286422252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159293413162231,1.015939712524414,-1.035131481330609e-05,0.0,0.000413792731706,0.0,0.0,133.4148406982422,0.0,0.0,0.0,0.5808888673782349,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0919548794627189,-2140.5341796875,304.1535949707031,0.602768063545227,0.1469206064939499,0.1366091668605804,293.43414306640625,297.1499938964844,293.1499938964844,0.0123667074367403,-732.3916015625,302.8633728027344,0.3875626623630523,0.050000000745058,0.0519885942339897,293.2227478027344,297.1499938964844,293.1499938964844,0.3393974602222442,-4711.43212890625,304.1608581542969,0.8506729602813721,0.4257421791553497,0.300515353679657,293.25,297.1499938964844,293.1499938964844,0.4269766509532928,-7636.60107421875,304.1648864746094,0.9037426114082336,0.5108890533447266,0.4869444668292999,293.2227478027344,297.1499938964844,293.1499938964844,0.0141333881765604,-3687.7919921875,303.5663757324219,0.3875626623630523,0.050000000745058,0.2466115057468414,291.18572998046875,291.1499938964844,260.4366760253906,258.95294189453125,279.2453308105469,293.3292541503906,291.1872253417969,1.0,0.3766827881336212,0.7669461369514465,0.7669461369514465,1.0,1.0,-1.467417597770691,0.6284836530685425,0.8389338850975037,0.2832527160644531,0.0,0.0,0.7666537165641785,130.2630615234375,138.0,26.962486267089844,-17679.03515625,504.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,309.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.005859375,18000.0,0.0,0.0,0.4065469205379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056720972061155,1.0056822299957275,-1.0239856237603815e-05,0.0,0.0004125934210605,0.0,0.0,130.294189453125,0.0,0.0,0.0,0.5762503743171692,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0919548794627189,-2140.5341796875,304.1535949707031,0.602768063545227,0.1469206064939499,0.1366091668605804,293.43414306640625,297.1499938964844,293.1499938964844,0.0123667074367403,-732.3916015625,302.8633728027344,0.3875626623630523,0.050000000745058,0.0519885942339897,293.2227478027344,297.1499938964844,293.1499938964844,0.3393974602222442,-4711.43212890625,304.1608581542969,0.8506729602813721,0.4257421791553497,0.300515353679657,293.25,297.1499938964844,293.1499938964844,0.4269766509532928,-7636.60107421875,304.1648864746094,0.9037426114082336,0.5108890533447266,0.4869444668292999,293.2227478027344,297.1499938964844,293.1499938964844,0.0141333881765604,-3687.7919921875,303.5663757324219,0.3875626623630523,0.050000000745058,0.2466115057468414,291.18572998046875,291.1499938964844,260.4366760253906,258.95294189453125,279.2453308105469,293.3292541503906,291.1872253417969,1.0,0.3766827881336212,0.7669461369514465,0.7669461369514465,1.0,1.0,-1.467417597770691,0.6284836530685425,0.8389338850975037,0.2832527160644531,0.0,0.0,0.7666537165641785,130.2630615234375,138.0,26.962486267089844,-17679.03515625,504.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,309.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.005859375,18000.0,0.0,0.0,0.4065469205379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056720972061155,1.0056822299957275,-1.0239856237603815e-05,0.0,0.0004125934210605,0.0,0.0,130.294189453125,0.0,0.0,0.0,0.5762503743171692,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0913801044225692,-2129.65478515625,304.1533508300781,0.5989442467689514,0.146194726228714,0.1360591053962707,293.4438781738281,297.1499938964844,293.1499938964844,0.0121226040646433,-725.4540405273438,302.7397155761719,0.3851714730262756,0.050000000745058,0.0521105006337165,293.2228088378906,297.1499938964844,293.1499938964844,0.337243378162384,-4687.7470703125,304.16082763671875,0.8459991216659546,0.42388916015625,0.2993172705173492,293.2492980957031,297.1499938964844,293.1499938964844,0.4240367710590362,-7595.267578125,304.164794921875,0.8983010053634644,0.5084975957870483,0.4848163723945617,293.22515869140625,297.1499938964844,293.1499938964844,0.01408610958606,-3683.066162109375,303.53521728515625,0.3851714730262756,0.050000000745058,0.247189775109291,291.1996459960937,291.1499938964844,260.47332763671875,258.9834899902344,279.2721252441406,293.3358459472656,291.2004699707031,1.0,0.3789839148521423,0.7657251954078674,0.7657251954078674,1.0,1.0,-1.4636046886444092,0.6265285015106201,0.8370761871337891,0.2821185886859894,0.0,0.0,0.7590227723121643,133.2825469970703,126.0,19.57809829711914,-17600.1875,509.8943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,309.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.853515625,18000.0,0.0,0.0,0.4050619900226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907970428466796,0.9908071160316468,-1.0069435120385606e-05,0.0,0.0004110864247195,0.0,0.0,125.76750946044922,0.0,0.0,0.0,0.5695520639419556,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0913801044225692,-2129.65478515625,304.1533508300781,0.5989442467689514,0.146194726228714,0.1360591053962707,293.4438781738281,297.1499938964844,293.1499938964844,0.0121226040646433,-725.4540405273438,302.7397155761719,0.3851714730262756,0.050000000745058,0.0521105006337165,293.2228088378906,297.1499938964844,293.1499938964844,0.337243378162384,-4687.7470703125,304.16082763671875,0.8459991216659546,0.42388916015625,0.2993172705173492,293.2492980957031,297.1499938964844,293.1499938964844,0.4240367710590362,-7595.267578125,304.164794921875,0.8983010053634644,0.5084975957870483,0.4848163723945617,293.22515869140625,297.1499938964844,293.1499938964844,0.01408610958606,-3683.066162109375,303.53521728515625,0.3851714730262756,0.050000000745058,0.247189775109291,291.1996459960937,291.1499938964844,260.47332763671875,258.9834899902344,279.2721252441406,293.3358459472656,291.2004699707031,1.0,0.3789839148521423,0.7657251954078674,0.7657251954078674,1.0,1.0,-1.4636046886444092,0.6265285015106201,0.8370761871337891,0.2821185886859894,0.0,0.0,0.7590227723121643,133.2825469970703,126.0,19.57809829711914,-17600.1875,509.8943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,309.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.853515625,18000.0,0.0,0.0,0.4050619900226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907970428466796,0.9908071160316468,-1.0069435120385606e-05,0.0,0.0004110864247195,0.0,0.0,125.76750946044922,0.0,0.0,0.0,0.5695520639419556,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0910743400454521,-2123.896728515625,304.1532897949219,0.5987580418586731,0.1458669155836105,0.135737195611,293.4484558105469,297.1499938964844,293.1499938964844,0.0119770830497145,-721.0375366210938,302.6771850585937,0.3854497373104095,0.050000000745058,0.0520961508154869,293.2227478027344,297.1499938964844,293.1499938964844,0.3361749649047851,-4676.00732421875,304.1607971191406,0.8458276391029358,0.4229766428470611,0.2986682653427124,293.2489013671875,297.1499938964844,293.1499938964844,0.4225974678993225,-7575.04296875,304.16473388671875,0.8980569839477539,0.5073210597038269,0.4836902022361755,293.2262878417969,297.1499938964844,293.1499938964844,0.0140306735411286,-3676.064697265625,303.5195007324219,0.3854497373104095,0.050000000745058,0.2471217066049575,291.2041015625,291.1499938964844,260.4916687011719,258.998779296875,279.2860107421875,293.339111328125,291.20477294921875,1.0,0.3780506551265716,0.7651147246360779,0.7651147246360779,1.0,1.0,-1.460989236831665,0.6252228617668152,0.8357664346694946,0.2813814282417297,0.0,0.0,0.7549682855606079,132.87332153320312,126.0,16.06434440612793,-17551.673828125,507.3304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254455566406,309.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.6640625,18000.0,0.0,0.0,0.4041927754878998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824191927909852,0.9824291467666626,-9.971945473807864e-06,0.0,0.0004102042876183,0.0,0.0,123.24591827392578,0.0,0.0,0.0,0.5657789707183838,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0907596796751022,-2117.9736328125,304.1532592773437,0.599694013595581,0.1455814689397812,0.1354029923677444,293.45281982421875,297.1499938964844,293.1499938964844,0.0118172699585556,-715.978271484375,302.6145935058594,0.3866580128669739,0.050000000745058,0.0520343594253063,293.2225952148437,297.1499938964844,293.1499938964844,0.3350830078125,-4663.98974609375,304.16082763671875,0.8470199704170227,0.4220865070819855,0.2979970574378967,293.2483825683594,297.1499938964844,293.1499938964844,0.4211378991603851,-7554.494140625,304.1647033691406,0.8993759155273438,0.5061681270599365,0.4825358092784881,293.227294921875,297.1499938964844,293.1499938964844,0.0139542436227202,-3665.81494140625,303.5039367675781,0.3866580128669739,0.050000000745058,0.2468286007642746,291.2083435058594,291.1499938964844,260.510009765625,259.0140380859375,279.300048828125,293.3422546386719,291.2090148925781,1.0,0.3762098252773285,0.7645276188850403,0.7645276188850403,1.0,1.0,-1.4579707384109497,0.6237379908561707,0.834232747554779,0.2805399000644684,0.0,0.0,0.750649094581604,131.25546264648438,114.0,13.94823169708252,-17498.474609375,501.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46319580078125,309.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.466796875,18000.0,0.0,0.0,0.4032262861728668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735166430473328,0.9735264778137208,-9.868875167740043e-06,0.0,0.0004092234012205,0.0,0.0,120.60372161865234,0.0,0.0,0.0,0.5617699027061462,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.090164728462696,-2106.79833984375,304.1531677246094,0.6039326190948486,0.1451346278190612,0.1347600370645523,293.4606628417969,297.1499938964844,293.1499938964844,0.0114774964749813,-704.7565307617188,302.48944091796875,0.3909545540809631,0.050000000745058,0.0518193468451499,293.22198486328125,297.1499938964844,293.1499938964844,0.3329216241836548,-4640.208984375,304.16082763671875,0.8522972464561462,0.4203711152076721,0.2966326475143432,293.24713134765625,297.1499938964844,293.1499938964844,0.4182585477828979,-7513.95361328125,304.16461181640625,0.9053186774253844,0.50393146276474,0.4802009165287018,293.2289123535156,297.1499938964844,293.1499938964844,0.013765444047749,-3639.61328125,303.4733581542969,0.3909545540809631,0.050000000745058,0.2458086609840393,291.2153015136719,291.1499938964844,260.5466613769531,259.0446472167969,279.32830810546875,293.3481140136719,291.2157287597656,1.0,0.3704020977020263,0.7633533477783203,0.7633533477783203,1.0,1.0,-1.4512758255004885,0.620468258857727,0.830807626247406,0.278691679239273,0.0,0.0,0.7414518594741821,125.69341278076172,102.0,10.058295249938965,-17381.052734375,483.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,309.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.373046875,18000.0,0.0,0.0,0.4009873270988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540586471557616,0.9540682435035706,-9.646069884183817e-06,0.0,0.0004069511487614,0.0,0.0,114.96638488769533,0.0,0.0,0.0,0.5530484914779663,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.090164728462696,-2106.79833984375,304.1531677246094,0.6039326190948486,0.1451346278190612,0.1347600370645523,293.4606628417969,297.1499938964844,293.1499938964844,0.0114774964749813,-704.7565307617188,302.48944091796875,0.3909545540809631,0.050000000745058,0.0518193468451499,293.22198486328125,297.1499938964844,293.1499938964844,0.3329216241836548,-4640.208984375,304.16082763671875,0.8522972464561462,0.4203711152076721,0.2966326475143432,293.24713134765625,297.1499938964844,293.1499938964844,0.4182585477828979,-7513.95361328125,304.16461181640625,0.9053186774253844,0.50393146276474,0.4802009165287018,293.2289123535156,297.1499938964844,293.1499938964844,0.013765444047749,-3639.61328125,303.4733581542969,0.3909545540809631,0.050000000745058,0.2458086609840393,291.2153015136719,291.1499938964844,260.5466613769531,259.0446472167969,279.32830810546875,293.3481140136719,291.2157287597656,1.0,0.3704020977020263,0.7633533477783203,0.7633533477783203,1.0,1.0,-1.4512758255004885,0.620468258857727,0.830807626247406,0.278691679239273,0.0,0.0,0.7414518594741821,125.69341278076172,102.0,10.058295249938965,-17381.052734375,483.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,309.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.373046875,18000.0,0.0,0.0,0.4009873270988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540586471557616,0.9540682435035706,-9.646069884183817e-06,0.0,0.0004069511487614,0.0,0.0,114.96638488769533,0.0,0.0,0.0,0.5530484914779663,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.089641734957695,-2097.01611328125,304.1529846191406,0.6106692552566528,0.1448392868041992,0.1341775208711624,293.4672546386719,297.1499938964844,293.1499938964844,0.0111278844997286,-692.67724609375,302.3647155761719,0.3967471420764923,0.050000000745058,0.0515203587710857,293.2210693359375,297.1499938964844,293.1499938964844,0.3308373689651489,-4617.30859375,304.1606750488281,0.8608686923980713,0.4187338948249817,0.2952624559402466,293.24560546875,297.1499938964844,293.1499938964844,0.4154858589172363,-7474.953125,304.1643371582031,0.9155331254005432,0.5017802715301514,0.4778643846511841,293.2299194335937,297.1499938964844,293.1499938964844,0.013548613525927,-3608.7119140625,303.4436950683594,0.3967471420764923,0.050000000745058,0.2443904131650924,291.2194519042969,291.1499938964844,260.5833435058594,259.0752868652344,279.3565368652344,293.353271484375,291.2196350097656,1.0,0.3625340163707733,0.7621790766716003,0.7621790766716003,1.0,1.0,-1.4440654516220093,0.6169635057449341,0.82710200548172,0.276716023683548,0.0,0.0,0.7318879961967468,117.99667358398438,90.0,6.168857097625732,-17253.748046875,460.8592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351623535156,309.2170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18225.267578125,18000.0,0.0,0.0,0.3983310461044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331343173980712,0.933143675327301,-9.40919380809646e-06,0.0,0.0004042553773615,0.0,0.0,109.1027603149414,0.0,0.0,0.0,0.5437209010124207,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.089641734957695,-2097.01611328125,304.1529846191406,0.6106692552566528,0.1448392868041992,0.1341775208711624,293.4672546386719,297.1499938964844,293.1499938964844,0.0111278844997286,-692.67724609375,302.3647155761719,0.3967471420764923,0.050000000745058,0.0515203587710857,293.2210693359375,297.1499938964844,293.1499938964844,0.3308373689651489,-4617.30859375,304.1606750488281,0.8608686923980713,0.4187338948249817,0.2952624559402466,293.24560546875,297.1499938964844,293.1499938964844,0.4154858589172363,-7474.953125,304.1643371582031,0.9155331254005432,0.5017802715301514,0.4778643846511841,293.2299194335937,297.1499938964844,293.1499938964844,0.013548613525927,-3608.7119140625,303.4436950683594,0.3967471420764923,0.050000000745058,0.2443904131650924,291.2194519042969,291.1499938964844,260.5833435058594,259.0752868652344,279.3565368652344,293.353271484375,291.2196350097656,1.0,0.3625340163707733,0.7621790766716003,0.7621790766716003,1.0,1.0,-1.4440654516220093,0.6169635057449341,0.82710200548172,0.276716023683548,0.0,0.0,0.7318879961967468,117.99667358398438,90.0,6.168857097625732,-17253.748046875,460.8592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351623535156,309.2170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18225.267578125,18000.0,0.0,0.0,0.3983310461044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331343173980712,0.933143675327301,-9.40919380809646e-06,0.0,0.0004042553773615,0.0,0.0,109.1027603149414,0.0,0.0,0.0,0.5437209010124207,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0892020538449287,-2088.83642578125,304.1527099609375,0.6191467046737671,0.1446772068738937,0.1336693465709686,293.4725952148437,297.1499938964844,293.1499938964844,0.0107812564820051,-680.2261962890625,302.2408142089844,0.4035749435424804,0.050000000745058,0.0511694401502609,293.21990966796875,297.1499938964844,293.1499938964844,0.3288508951663971,-4595.51708984375,304.1604309082031,0.8724867701530457,0.417163223028183,0.2939020693302154,293.243896484375,297.1499938964844,293.1499938964844,0.4128428995609283,-7437.81982421875,304.1639709472656,0.929808795452118,0.4997042417526245,0.4755488336086273,293.2304382324219,297.1499938964844,293.1499938964844,0.013319257646799,-3575.37841796875,303.4149475097656,0.4035749435424804,0.050000000745058,0.2427258044481277,291.2207946777344,291.1499938964844,260.6199951171875,259.10601806640625,279.38433837890625,293.3576354980469,291.22076416015625,1.0,0.3532354235649109,0.7610683441162109,0.7610683441162109,1.0,1.0,-1.4366230964660645,0.6133639216423035,0.8232592344284058,0.2746962308883667,0.0,0.0,0.7223281264305115,108.98165893554688,78.0,2.3010079860687256,-17120.783203125,434.6936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279968261719,309.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18228.599609375,18000.0,0.0,0.0,0.3952759504318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116284251213074,0.9116376042366028,-9.169032637146302e-06,0.0,0.0004011548589915,0.0,0.0,103.2898406982422,0.0,0.0,0.0,0.5341892242431641,4.0,0.0,1.0
