time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0892020538449287,-2088.83642578125,304.1527099609375,0.6191467046737671,0.1446772068738937,0.1336693465709686,293.4725952148437,297.1499938964844,293.1499938964844,0.0107812564820051,-680.2261962890625,302.2408142089844,0.4035749435424804,0.050000000745058,0.0511694401502609,293.21990966796875,297.1499938964844,293.1499938964844,0.3288508951663971,-4595.51708984375,304.1604309082031,0.8724867701530457,0.417163223028183,0.2939020693302154,293.243896484375,297.1499938964844,293.1499938964844,0.4128428995609283,-7437.81982421875,304.1639709472656,0.929808795452118,0.4997042417526245,0.4755488336086273,293.2304382324219,297.1499938964844,293.1499938964844,0.013319257646799,-3575.37841796875,303.4149475097656,0.4035749435424804,0.050000000745058,0.2427258044481277,291.2207946777344,291.1499938964844,260.6199951171875,259.10601806640625,279.38433837890625,293.3576354980469,291.22076416015625,1.0,0.3532354235649109,0.7610683441162109,0.7610683441162109,1.0,1.0,-1.4366230964660645,0.6133639216423035,0.8232592344284058,0.2746962308883667,0.0,0.0,0.7223281264305115,108.98165893554688,78.0,2.3010079860687256,-17120.783203125,434.6936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279968261719,309.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18228.599609375,18000.0,0.0,0.0,0.3952759504318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116284251213074,0.9116376042366028,-9.169032637146302e-06,0.0,0.0004011548589915,0.0,0.0,103.2898406982422,0.0,0.0,0.0,0.5341892242431641,4.0,0.0,1.0
470580,293.1796875,297.1499938964844,293.1499938964844,0.0888482481241226,-2082.300048828125,304.15240478515625,0.6291207075119019,0.1446337401866912,0.1332408636808395,293.4766845703125,297.1499938964844,293.1499938964844,0.0104446243494749,-667.6976928710938,302.1180725097656,0.4117864370346069,0.050000000745058,0.0507872700691223,293.2186584472656,297.1499938964844,293.1499938964844,0.3269663155078888,-4574.8701171875,304.1600952148437,0.8872209787368774,0.4156493544578552,0.2925595939159393,293.2420654296875,297.1499938964844,293.1499938964844,0.4103334844112396,-7402.59228515625,304.1634826660156,0.9474287033081056,0.4976942837238312,0.4732659757137298,293.2304992675781,297.1499938964844,293.1499938964844,0.0130864745005965,-3540.96923828125,303.3870544433594,0.4117864370346069,0.050000000745058,0.2409129291772842,291.2196350097656,291.1499938964844,260.6566772460937,259.1368103027344,279.4117126464844,293.3611755371094,291.2193908691406,1.0,0.3428831994533539,0.7599576115608215,0.7599576115608215,1.0,1.0,-1.429121494293213,0.6097385883331299,0.8193829655647278,0.272666722536087,0.0,0.0,0.7130995988845825,99.17510986328124,66.0,-1.2140774726867676,-16985.19921875,406.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8191833496094,309.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.017578125,18000.0,0.0,0.0,0.3918680250644684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890394389629364,0.8904033303260803,-8.93541073310189e-06,0.0,0.0003976962179876,0.0,0.0,97.7607192993164,0.0,0.0,0.0,0.5248344540596008,4.0,0.0,1.0
470640,293.1796875,297.1499938964844,293.1499938964844,0.0888482481241226,-2082.300048828125,304.15240478515625,0.6291207075119019,0.1446337401866912,0.1332408636808395,293.4766845703125,297.1499938964844,293.1499938964844,0.0104446243494749,-667.6976928710938,302.1180725097656,0.4117864370346069,0.050000000745058,0.0507872700691223,293.2186584472656,297.1499938964844,293.1499938964844,0.3269663155078888,-4574.8701171875,304.1600952148437,0.8872209787368774,0.4156493544578552,0.2925595939159393,293.2420654296875,297.1499938964844,293.1499938964844,0.4103334844112396,-7402.59228515625,304.1634826660156,0.9474287033081056,0.4976942837238312,0.4732659757137298,293.2304992675781,297.1499938964844,293.1499938964844,0.0130864745005965,-3540.96923828125,303.3870544433594,0.4117864370346069,0.050000000745058,0.2409129291772842,291.2196350097656,291.1499938964844,260.6566772460937,259.1368103027344,279.4117126464844,293.3611755371094,291.2193908691406,1.0,0.3428831994533539,0.7599576115608215,0.7599576115608215,1.0,1.0,-1.429121494293213,0.6097385883331299,0.8193829655647278,0.272666722536087,0.0,0.0,0.7130995988845825,99.17510986328124,66.0,-1.2140774726867676,-16985.19921875,406.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8191833496094,309.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.017578125,18000.0,0.0,0.0,0.3918680250644684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890394389629364,0.8904033303260803,-8.93541073310189e-06,0.0,0.0003976962179876,0.0,0.0,97.7607192993164,0.0,0.0,0.0,0.5248344540596008,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0887054875493049,-2079.68212890625,304.1522216796875,0.6348864436149597,0.1446616202592849,0.1330601423978805,293.4781799316406,297.1499938964844,293.1499938964844,0.0102819427847862,-661.485595703125,302.0575256347656,0.4166919589042663,0.050000000745058,0.0505886152386665,293.2179870605469,297.1499938964844,293.1499938964844,0.3260605037212372,-4564.953125,304.159912109375,0.8958414793014526,0.414912462234497,0.2918966710567474,293.2411193847656,297.1499938964844,293.1499938964844,0.4091264009475708,-7385.65283203125,304.1632385253906,0.957165539264679,0.496712863445282,0.4721391201019287,293.2303771972656,297.1499938964844,293.1499938964844,0.0129704140126705,-3523.60400390625,303.3734436035156,0.4166919589042663,0.050000000745058,0.2399706095457077,291.2182312011719,291.1499938964844,260.67498779296875,259.1522827148437,279.4252014160156,293.362548828125,291.2179260253906,1.0,0.337384283542633,0.7594022750854492,0.7594022750854492,1.0,1.0,-1.4253863096237185,0.6079334616661072,0.8174528479576111,0.2716577053070068,0.0,0.0,0.7086889147758484,94.08080291748048,66.0,-2.7746713161468506,-16917.21484375,392.5443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8625793457031,309.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.455078125,18000.0,0.0,0.0,0.3900514245033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8801037073135376,0.8801125288009644,-8.823513780953363e-06,0.0,0.0003958526067435,0.0,0.0,95.15564727783205,0.0,0.0,0.0,0.520321786403656,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088596411049366,-2077.70263671875,304.1520080566406,0.6413684487342834,0.1447414606809616,0.132915511727333,293.47906494140625,297.1499938964844,293.1499938964844,0.010124634951353,-655.3763427734375,301.9982604980469,0.4223454892635345,0.050000000745058,0.0503864213824272,293.2172546386719,297.1499938964844,293.1499938964844,0.3251800537109375,-4555.31884765625,304.1596984863281,0.9054083824157716,0.4141906499862671,0.2912410199642181,293.2401733398437,297.1499938964844,293.1499938964844,0.4079518318176269,-7369.17333984375,304.1629638671875,0.9673088788986206,0.49574875831604,0.4710241556167602,293.23016357421875,297.1499938964844,293.1499938964844,0.012855164706707,-3506.224853515625,303.3600158691406,0.4223454892635345,0.050000000745058,0.2390114963054657,291.2163391113281,291.1499938964844,260.6933288574219,259.1677551269531,279.43829345703125,293.36346435546875,291.2159423828125,1.0,0.3316969573497772,0.7588720321655273,0.7588720321655273,1.0,1.0,-1.421692967414856,0.6061517000198364,0.8155412673950195,0.2706643044948578,0.0,0.0,0.7044548988342285,88.89789581298828,54.0,-4.268753528594971,-16849.671875,378.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9036865234375,309.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18210.287109375,18000.0,0.0,0.0,0.3881730437278747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8701361417770386,0.8701449036598206,-8.715955118532293e-06,0.0,0.0003939463058486,0.0,0.0,92.67816162109376,0.0,0.0,0.0,0.5159643888473511,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0884874612092971,-2075.806640625,304.1515197753906,0.6571511626243591,0.1450250148773193,0.1327445209026336,293.4790954589844,297.1499938964844,293.1499938964844,0.0098250452429056,-643.463134765625,301.8836669921875,0.4367012679576874,0.050000000745058,0.0499748066067695,293.2157897949219,297.1499938964844,293.1499938964844,0.3234962821006775,-4536.9072265625,304.1592712402344,0.9299488067626952,0.41278737783432,0.2899538874626159,293.2381591796875,297.1499938964844,293.1499938964844,0.4057007730007171,-7337.599609375,304.1623840332031,0.9880774617195128,0.4938679039478302,0.4688333570957184,293.22955322265625,297.1499938964844,293.1499938964844,0.0126283466815948,-3471.6318359375,303.33380126953125,0.4367012679576874,0.050000000745058,0.2370589673519134,291.21112060546875,291.1499938964844,260.7300109863281,259.19879150390625,279.4635925292969,293.36383056640625,291.2105407714844,1.0,0.3198100328445434,0.7578114867210388,0.7578114867210388,1.0,1.0,-1.4144744873046875,0.6026661396026611,0.8118083477020264,0.268724262714386,0.0,0.0,0.6966410875320435,78.35240173339844,42.0,-6.941901206970215,-16716.994140625,349.1894836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9766540527344,309.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18191.296875,18000.0,0.0,0.0,0.3842784464359283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851484477519989,0.8514930009841919,-8.516665729985107e-06,0.0,0.0003899937728419,0.0,0.0,88.16011810302734,0.0,0.0,0.0,0.5078461766242981,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0884874612092971,-2075.806640625,304.1515197753906,0.6571511626243591,0.1450250148773193,0.1327445209026336,293.4790954589844,297.1499938964844,293.1499938964844,0.0098250452429056,-643.463134765625,301.8836669921875,0.4367012679576874,0.050000000745058,0.0499748066067695,293.2157897949219,297.1499938964844,293.1499938964844,0.3234962821006775,-4536.9072265625,304.1592712402344,0.9299488067626952,0.41278737783432,0.2899538874626159,293.2381591796875,297.1499938964844,293.1499938964844,0.4057007730007171,-7337.599609375,304.1623840332031,0.9880774617195128,0.4938679039478302,0.4688333570957184,293.22955322265625,297.1499938964844,293.1499938964844,0.0126283466815948,-3471.6318359375,303.33380126953125,0.4367012679576874,0.050000000745058,0.2370589673519134,291.21112060546875,291.1499938964844,260.7300109863281,259.19879150390625,279.4635925292969,293.36383056640625,291.2105407714844,1.0,0.3198100328445434,0.7578114867210388,0.7578114867210388,1.0,1.0,-1.4144744873046875,0.6026661396026611,0.8118083477020264,0.268724262714386,0.0,0.0,0.6966410875320435,78.35240173339844,42.0,-6.941901206970215,-16716.994140625,349.1894836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9766540527344,309.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18191.296875,18000.0,0.0,0.0,0.3842784464359283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851484477519989,0.8514930009841919,-8.516665729985107e-06,0.0,0.0003899937728419,0.0,0.0,88.16011810302734,0.0,0.0,0.0,0.5078461766242981,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0884661823511123,-2075.450927734375,304.15106201171875,0.6750711798667908,0.1454396098852157,0.1327335685491562,293.47735595703125,297.1499938964844,293.1499938964844,0.0095537975430488,-632.2644653320312,301.774658203125,0.4539001584053039,0.050000000745058,0.0496086180210113,293.2141418457031,297.1499938964844,293.1499938964844,0.3217531144618988,-4517.65478515625,304.1591186523437,0.956022560596466,0.4114528894424438,0.2887417674064636,293.231201171875,297.1499938964844,293.1499938964844,0.3919988870620727,-7131.8994140625,304.18310546875,0.9990000128746032,0.4930043816566467,0.454955905675888,293.2284851074219,297.1499938964844,293.1499938964844,0.012421878054738,-3439.169921875,303.3092041015625,0.4539001584053039,0.050000000745058,0.2353219240903854,291.21044921875,291.1499938964844,260.76666259765625,259.2300109863281,279.4975891113281,293.363525390625,291.2131042480469,1.0,0.3069082796573639,0.7567510008811951,0.7567510008811951,1.0,1.0,-1.3938387632369995,0.5930438041687012,0.8007949590682983,0.2635464668273926,0.0,0.0,0.6889044046401978,68.7345962524414,45.0,11.40191650390625,-16494.08203125,316.6913452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.109375,18000.0,0.0,0.0,0.3802068531513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345775008201599,0.8345858454704285,-8.340353815583512e-06,0.0,0.0003858616400975,0.0,0.0,84.21156311035156,0.0,0.0,0.0,0.5005003809928894,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0884661823511123,-2075.450927734375,304.15106201171875,0.6750711798667908,0.1454396098852157,0.1327335685491562,293.47735595703125,297.1499938964844,293.1499938964844,0.0095537975430488,-632.2644653320312,301.774658203125,0.4539001584053039,0.050000000745058,0.0496086180210113,293.2141418457031,297.1499938964844,293.1499938964844,0.3217531144618988,-4517.65478515625,304.1591186523437,0.956022560596466,0.4114528894424438,0.2887417674064636,293.231201171875,297.1499938964844,293.1499938964844,0.3919988870620727,-7131.8994140625,304.18310546875,0.9990000128746032,0.4930043816566467,0.454955905675888,293.2284851074219,297.1499938964844,293.1499938964844,0.012421878054738,-3439.169921875,303.3092041015625,0.4539001584053039,0.050000000745058,0.2353219240903854,291.21044921875,291.1499938964844,260.76666259765625,259.2300109863281,279.4975891113281,293.363525390625,291.2131042480469,1.0,0.3069082796573639,0.7567510008811951,0.7567510008811951,1.0,1.0,-1.3938387632369995,0.5930438041687012,0.8007949590682983,0.2635464668273926,0.0,0.0,0.6889044046401978,68.7345962524414,45.0,11.40191650390625,-16494.08203125,316.6913452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.109375,18000.0,0.0,0.0,0.3802068531513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345775008201599,0.8345858454704285,-8.340353815583512e-06,0.0,0.0003858616400975,0.0,0.0,84.21156311035156,0.0,0.0,0.0,0.5005003809928894,4.0,0.0,1.0
471060,293.1614685058594,297.1499938964844,293.1499938964844,0.0883641764521598,-2072.956787109375,304.1508483886719,0.6869933605194092,0.145984947681427,0.133013442158699,293.4747314453125,297.1499938964844,293.1499938964844,0.009313472546637,-621.4003295898438,301.6770324707031,0.4653013050556183,0.050000000745058,0.0494122430682182,293.21295166015625,297.1499938964844,293.1499938964844,0.3190166354179382,-4486.431640625,304.1605834960937,0.9702979326248168,0.4100714921951294,0.2876587212085724,293.195556640625,297.1499938964844,293.1499938964844,0.3693585395812988,-6794.220703125,304.2089538574219,0.9990000128746032,0.4981331527233124,0.4339941143989563,293.227294921875,297.1499938964844,293.1499938964844,0.0122439479455351,-3407.551513671875,303.2882080078125,0.4653013050556183,0.050000000745058,0.2343904078006744,291.25323486328125,291.1499938964844,260.8033447265625,259.2613830566406,279.5360717773437,293.3639831542969,291.2553100585937,1.0,0.2980980575084686,0.7557976245880127,0.7557976245880127,1.0,1.0,-1.3663482666015625,0.5804300308227539,0.7859181761741638,0.2564496695995331,0.0,0.0,0.6721077561378479,63.30075073242188,48.0,38.56532287597656,-16167.828125,291.9262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1485290527344,309.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.951171875,18000.0,0.0,0.0,0.3753663897514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050093650817871,0.8050174713134766,-8.080753104877658e-06,0.0,0.0003809491754509,0.0,0.0,77.9159927368164,0.0,0.0,0.0,0.4880013465881347,4.0,0.0,1.0
471120,293.1614685058594,297.1499938964844,293.1499938964844,0.0883641764521598,-2072.956787109375,304.1508483886719,0.6869933605194092,0.145984947681427,0.133013442158699,293.4747314453125,297.1499938964844,293.1499938964844,0.009313472546637,-621.4003295898438,301.6770324707031,0.4653013050556183,0.050000000745058,0.0494122430682182,293.21295166015625,297.1499938964844,293.1499938964844,0.3190166354179382,-4486.431640625,304.1605834960937,0.9702979326248168,0.4100714921951294,0.2876587212085724,293.195556640625,297.1499938964844,293.1499938964844,0.3693585395812988,-6794.220703125,304.2089538574219,0.9990000128746032,0.4981331527233124,0.4339941143989563,293.227294921875,297.1499938964844,293.1499938964844,0.0122439479455351,-3407.551513671875,303.2882080078125,0.4653013050556183,0.050000000745058,0.2343904078006744,291.25323486328125,291.1499938964844,260.8033447265625,259.2613830566406,279.5360717773437,293.3639831542969,291.2553100585937,1.0,0.2980980575084686,0.7557976245880127,0.7557976245880127,1.0,1.0,-1.3663482666015625,0.5804300308227539,0.7859181761741638,0.2564496695995331,0.0,0.0,0.6721077561378479,63.30075073242188,48.0,38.56532287597656,-16167.828125,291.9262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1485290527344,309.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.951171875,18000.0,0.0,0.0,0.3753663897514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050093650817871,0.8050174713134766,-8.080753104877658e-06,0.0,0.0003809491754509,0.0,0.0,77.9159927368164,0.0,0.0,0.0,0.4880013465881347,4.0,0.0,1.0
471180,293.160400390625,297.1499938964844,293.1499938964844,0.0883783400058746,-2073.1826171875,304.15057373046875,0.6948121190071106,0.145928293466568,0.133073478937149,293.4717712402344,297.1499938964844,293.1499938964844,0.0091257961466908,-613.4824829101562,301.5744934082031,0.4720839560031891,0.050000000745058,0.0492917373776435,293.21209716796875,297.1499938964844,293.1499938964844,0.3173345625400543,-4467.95654296875,304.1598205566406,0.9787081480026244,0.4086487889289856,0.2865848243236542,293.1533203125,297.1499938964844,293.1499938964844,0.3550174832344055,-6584.40087890625,304.2127685546875,0.9990000128746032,0.5055419206619263,0.420613169670105,293.2259216308594,297.1499938964844,293.1499938964844,0.0121412267908453,-3391.622314453125,303.265625,0.4720839560031891,0.050000000745058,0.233818769454956,291.25885009765625,291.1499938964844,260.8399963378906,259.2929382324219,279.5536193847656,293.33966064453125,291.25799560546875,1.0,0.2923373878002167,0.7548443078994751,0.7548443078994751,1.0,1.0,-1.3482340574264526,0.5720722079277039,0.7761619091033936,0.2517820298671722,0.0,0.0,0.656833827495575,59.95230865478516,66.0,8.63797664642334,-15885.283203125,276.6107788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29217529296875,309.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18346.658203125,18000.0,0.0,0.0,0.3696538805961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691494822502136,0.7691572308540344,-7.74151885707397e-06,0.0,0.0003751517215277,0.0,0.0,70.50275421142578,0.0,0.0,0.0,0.4730901718139648,4.0,0.0,1.0
471240,293.160400390625,297.1499938964844,293.1499938964844,0.0883783400058746,-2073.1826171875,304.15057373046875,0.6948121190071106,0.145928293466568,0.133073478937149,293.4717712402344,297.1499938964844,293.1499938964844,0.0091257961466908,-613.4824829101562,301.5744934082031,0.4720839560031891,0.050000000745058,0.0492917373776435,293.21209716796875,297.1499938964844,293.1499938964844,0.3173345625400543,-4467.95654296875,304.1598205566406,0.9787081480026244,0.4086487889289856,0.2865848243236542,293.1533203125,297.1499938964844,293.1499938964844,0.3550174832344055,-6584.40087890625,304.2127685546875,0.9990000128746032,0.5055419206619263,0.420613169670105,293.2259216308594,297.1499938964844,293.1499938964844,0.0121412267908453,-3391.622314453125,303.265625,0.4720839560031891,0.050000000745058,0.233818769454956,291.25885009765625,291.1499938964844,260.8399963378906,259.2929382324219,279.5536193847656,293.33966064453125,291.25799560546875,1.0,0.2923373878002167,0.7548443078994751,0.7548443078994751,1.0,1.0,-1.3482340574264526,0.5720722079277039,0.7761619091033936,0.2517820298671722,0.0,0.0,0.656833827495575,59.95230865478516,66.0,8.63797664642334,-15885.283203125,276.6107788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29217529296875,309.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18346.658203125,18000.0,0.0,0.0,0.3696538805961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691494822502136,0.7691572308540344,-7.74151885707397e-06,0.0,0.0003751517215277,0.0,0.0,70.50275421142578,0.0,0.0,0.0,0.4730901718139648,4.0,0.0,1.0
471300,293.16119384765625,297.1499938964844,293.1499938964844,0.0882668122649192,-2071.222412109375,304.1506652832031,0.6943075060844421,0.1456420719623565,0.1328563392162323,293.47021484375,297.1499938964844,293.1499938964844,0.009056313894689,-610.8357543945312,301.52154541015625,0.472001701593399,0.050000000745058,0.0492932870984077,293.2117919921875,297.1499938964844,293.1499938964844,0.3168484270572662,-4462.93359375,304.1589050292969,0.978074848651886,0.4079241156578064,0.2860885858535766,293.1360778808594,297.1499938964844,293.1499938964844,0.3547413945198059,-6585.666015625,304.2016906738281,0.9990000128746032,0.5088971853256226,0.4207850992679596,293.2252197265625,297.1499938964844,293.1499938964844,0.0121261235326528,-3390.773193359375,303.2537536621094,0.472001701593399,0.050000000745058,0.233826145529747,291.2509155273437,291.1499938964844,260.8583374023437,259.3088073730469,279.55938720703125,293.33160400390625,291.2481689453125,1.0,0.2927375733852386,0.7543676495552063,0.7543676495552063,1.0,1.0,-1.3475855588912964,0.5717129111289978,0.7758726477622986,0.2514944672584533,0.0,0.0,0.6508468389511108,59.97929000854492,66.0,-12.650912284851074,-15811.2216796875,276.40777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3624572753906,309.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18313.00390625,18000.0,0.0,0.0,0.3665946722030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536953687667847,0.7537029385566711,-7.590996574435849e-06,0.0,0.0003720469831023,0.0,0.0,67.41346740722656,0.0,0.0,0.0,0.4666555523872375,4.0,0.0,1.0
471360,293.16143798828125,297.1499938964844,293.1499938964844,0.0882921889424324,-2072.05419921875,304.1505126953125,0.6911926865577698,0.1454499363899231,0.1326726973056793,293.4686889648437,297.1499938964844,293.1499938964844,0.0090063391253352,-609.3795166015625,301.46588134765625,0.4696793556213379,0.050000000745058,0.0493357442319393,293.2115478515625,297.1499938964844,293.1499938964844,0.3167908489704132,-4463.0078125,304.1573791503906,0.9741865396499634,0.4071896374225616,0.2856127917766571,293.1267395019531,297.1499938964844,293.1499938964844,0.3594449162483215,-6662.73388671875,304.1836853027344,0.9990000128746032,0.5109131336212158,0.4255427420139313,293.2246398925781,297.1499938964844,293.1499938964844,0.0121416449546813,-3396.4443359375,303.2406311035156,0.4696793556213379,0.050000000745058,0.2340275347232818,291.22882080078125,291.1499938964844,260.8766784667969,259.32470703125,279.5639953613281,293.3286437988281,291.2236022949219,1.0,0.2949025928974151,0.7539870738983154,0.7539870738983154,1.0,1.0,-1.3527929782867432,0.5739989280700684,0.7787941098213196,0.2527304291725158,0.0,0.0,0.6477315425872803,61.13901901245117,84.0,-42.33810424804688,-15789.6474609375,281.2267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4165954589844,309.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.03515625,18000.0,0.0,0.0,0.3635705709457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419636845588684,0.7419711947441101,-7.468395779142156e-06,0.0,0.0003689778968691,0.0,0.0,65.06664276123047,0.0,0.0,0.0,0.4617815017700195,4.0,0.0,1.0
471420,293.1588439941406,297.1499938964844,293.1499938964844,0.0889739394187927,-2085.930419921875,304.149169921875,0.6803913116455078,0.1456781029701233,0.1328528970479965,293.465576171875,297.1499938964844,293.1499938964844,0.0089464783668518,-608.8217163085938,301.3493957519531,0.4589876532554626,0.050000000745058,0.0495179630815982,293.211181640625,297.1499938964844,293.1499938964844,0.3174367845058441,-4471.99560546875,304.1538391113281,0.9584740400314332,0.40570068359375,0.2847177386283874,293.1358337402344,297.1499938964844,293.1499938964844,0.3802337050437927,-6986.4404296875,304.1375732421875,0.9990000128746032,0.5097371339797974,0.4453902244567871,293.22430419921875,297.1499938964844,293.1499938964844,0.012232000939548,-3420.183837890625,303.2106018066406,0.4589876532554626,0.050000000745058,0.2348919063806533,291.15936279296875,291.1499938964844,260.913330078125,259.3567199707031,279.57080078125,293.33453369140625,291.1525573730469,1.0,0.3037466704845428,0.7532258629798889,0.7532258629798889,1.0,1.0,-1.377008318901062,0.5848129391670227,0.7921953201293945,0.2586868703365326,0.0,0.0,0.6509079337120056,66.15324401855469,87.0,-86.23455047607422,-15916.7939453125,303.1805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364013671875,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.3582199811935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373142838478088,0.737321674823761,-7.374441793217555e-06,0.0,0.0003635477332863,0.0,0.0,63.84675598144531,0.0,0.0,0.0,0.459539532661438,4.0,0.0,1.0
471480,293.1588439941406,297.1499938964844,293.1499938964844,0.0889739394187927,-2085.930419921875,304.149169921875,0.6803913116455078,0.1456781029701233,0.1328528970479965,293.465576171875,297.1499938964844,293.1499938964844,0.0089464783668518,-608.8217163085938,301.3493957519531,0.4589876532554626,0.050000000745058,0.0495179630815982,293.211181640625,297.1499938964844,293.1499938964844,0.3174367845058441,-4471.99560546875,304.1538391113281,0.9584740400314332,0.40570068359375,0.2847177386283874,293.1358337402344,297.1499938964844,293.1499938964844,0.3802337050437927,-6986.4404296875,304.1375732421875,0.9990000128746032,0.5097371339797974,0.4453902244567871,293.22430419921875,297.1499938964844,293.1499938964844,0.012232000939548,-3420.183837890625,303.2106018066406,0.4589876532554626,0.050000000745058,0.2348919063806533,291.15936279296875,291.1499938964844,260.913330078125,259.3567199707031,279.57080078125,293.33453369140625,291.1525573730469,1.0,0.3037466704845428,0.7532258629798889,0.7532258629798889,1.0,1.0,-1.377008318901062,0.5848129391670227,0.7921953201293945,0.2586868703365326,0.0,0.0,0.6509079337120056,66.15324401855469,87.0,-86.23455047607422,-15916.7939453125,303.1805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364013671875,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.3582199811935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373142838478088,0.737321674823761,-7.374441793217555e-06,0.0,0.0003635477332863,0.0,0.0,63.84675598144531,0.0,0.0,0.0,0.459539532661438,4.0,0.0,1.0
471540,293.15240478515625,297.1499938964844,293.1499938964844,0.0902605727314949,-2111.04296875,304.1473083496094,0.6724712252616882,0.146752119064331,0.1338209956884384,293.4623718261719,297.1499938964844,293.1499938964844,0.0088842436671257,-607.9443359375,301.23443603515625,0.4494574964046478,0.050000000745058,0.0496936701238155,293.2108764648437,297.1499938964844,293.1499938964844,0.3179333806037903,-4478.77685546875,304.1518249511719,0.9433085918426514,0.4042174518108368,0.2838139533996582,293.1731872558594,297.1499938964844,293.1499938964844,0.40059494972229,-7293.38623046875,304.1083374023437,0.9990000128746032,0.5025583505630493,0.4637280702590942,293.2251892089844,297.1499938964844,293.1499938964844,0.0123062580823898,-3440.810791015625,303.1773986816406,0.4494574964046478,0.050000000745058,0.2357253730297088,291.094970703125,291.1499938964844,260.95001220703125,259.3889465332031,279.5836181640625,293.35009765625,291.0910949707031,1.0,0.3115144968032837,0.7524646520614624,0.7524646520614624,1.0,1.0,-1.4003150463104248,0.5952053666114807,0.8051097393035889,0.2645432353019714,0.0,0.0,0.6629571914672852,70.99913024902344,90.0,-79.29452514648438,-16121.2412109375,325.0058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30291748046875,309.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17801.22265625,18000.0,0.0,0.0,0.3546275198459625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558457851409912,0.7558532357215881,-7.494969395338558e-06,0.0,0.0003599018673412,0.0,0.0,67.03702545166016,0.0,0.0,0.0,0.4667815268039703,4.0,0.0,1.0
471600,293.15240478515625,297.1499938964844,293.1499938964844,0.0902605727314949,-2111.04296875,304.1473083496094,0.6724712252616882,0.146752119064331,0.1338209956884384,293.4623718261719,297.1499938964844,293.1499938964844,0.0088842436671257,-607.9443359375,301.23443603515625,0.4494574964046478,0.050000000745058,0.0496936701238155,293.2108764648437,297.1499938964844,293.1499938964844,0.3179333806037903,-4478.77685546875,304.1518249511719,0.9433085918426514,0.4042174518108368,0.2838139533996582,293.1731872558594,297.1499938964844,293.1499938964844,0.40059494972229,-7293.38623046875,304.1083374023437,0.9990000128746032,0.5025583505630493,0.4637280702590942,293.2251892089844,297.1499938964844,293.1499938964844,0.0123062580823898,-3440.810791015625,303.1773986816406,0.4494574964046478,0.050000000745058,0.2357253730297088,291.094970703125,291.1499938964844,260.95001220703125,259.3889465332031,279.5836181640625,293.35009765625,291.0910949707031,1.0,0.3115144968032837,0.7524646520614624,0.7524646520614624,1.0,1.0,-1.4003150463104248,0.5952053666114807,0.8051097393035889,0.2645432353019714,0.0,0.0,0.6629571914672852,70.99913024902344,90.0,-79.29452514648438,-16121.2412109375,325.0058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30291748046875,309.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17801.22265625,18000.0,0.0,0.0,0.3546275198459625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558457851409912,0.7558532357215881,-7.494969395338558e-06,0.0,0.0003599018673412,0.0,0.0,67.03702545166016,0.0,0.0,0.0,0.4667815268039703,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.091341033577919,-2131.77685546875,304.1464538574219,0.6641152501106262,0.1474082618951797,0.1347917169332504,293.458984375,297.1499938964844,293.1499938964844,0.0088149309158325,-606.1184692382812,301.1267395019531,0.4399389326572418,0.050000000745058,0.0498973950743675,293.21051025390625,297.1499938964844,293.1499938964844,0.3176953196525574,-4476.54931640625,304.15167236328125,0.9266665577888488,0.4027471542358398,0.2829382121562958,293.21612548828125,297.1499938964844,293.1499938964844,0.4093811213970184,-7413.9599609375,304.1094055175781,0.992677628993988,0.4932440817356109,0.4698137938976288,293.2268371582031,297.1499938964844,293.1499938964844,0.0123568680137395,-3455.150390625,303.1438293457031,0.4399389326572418,0.050000000745058,0.2366917729377746,291.0592346191406,291.1499938964844,260.9866638183594,259.4213562011719,279.59619140625,293.3453674316406,291.05914306640625,1.0,0.3182873725891113,0.7510484457015991,0.7510484457015991,1.0,1.0,-1.409788727760315,0.5991926193237305,0.8105961680412292,0.2668960094451904,0.0,0.0,0.6777897477149963,76.32649230957031,93.0,-43.18421936035156,-16247.193359375,341.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,309.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17696.3203125,18000.0,0.0,0.0,0.3530823588371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852554321289062,0.785263180732727,-7.746471055725124e-06,0.0,0.0003583337238524,0.0,0.0,72.7284927368164,0.0,0.0,0.0,0.4788952469825744,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.091341033577919,-2131.77685546875,304.1464538574219,0.6641152501106262,0.1474082618951797,0.1347917169332504,293.458984375,297.1499938964844,293.1499938964844,0.0088149309158325,-606.1184692382812,301.1267395019531,0.4399389326572418,0.050000000745058,0.0498973950743675,293.21051025390625,297.1499938964844,293.1499938964844,0.3176953196525574,-4476.54931640625,304.15167236328125,0.9266665577888488,0.4027471542358398,0.2829382121562958,293.21612548828125,297.1499938964844,293.1499938964844,0.4093811213970184,-7413.9599609375,304.1094055175781,0.992677628993988,0.4932440817356109,0.4698137938976288,293.2268371582031,297.1499938964844,293.1499938964844,0.0123568680137395,-3455.150390625,303.1438293457031,0.4399389326572418,0.050000000745058,0.2366917729377746,291.0592346191406,291.1499938964844,260.9866638183594,259.4213562011719,279.59619140625,293.3453674316406,291.05914306640625,1.0,0.3182873725891113,0.7510484457015991,0.7510484457015991,1.0,1.0,-1.409788727760315,0.5991926193237305,0.8105961680412292,0.2668960094451904,0.0,0.0,0.6777897477149963,76.32649230957031,93.0,-43.18421936035156,-16247.193359375,341.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,309.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17696.3203125,18000.0,0.0,0.0,0.3530823588371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852554321289062,0.785263180732727,-7.746471055725124e-06,0.0,0.0003583337238524,0.0,0.0,72.7284927368164,0.0,0.0,0.0,0.4788952469825744,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915369018912315,-2135.00341796875,304.1473083496094,0.654840350151062,0.1475608944892883,0.1352134793996811,293.45556640625,297.1499938964844,293.1499938964844,0.008721625432372,-601.989990234375,301.0334777832031,0.4309035837650299,0.050000000745058,0.0501262806355953,293.2104187011719,297.1499938964844,293.1499938964844,0.3159431517124176,-4456.158203125,304.1540222167969,0.9100177884101868,0.4012350440025329,0.2820718288421631,293.23492431640625,297.1499938964844,293.1499938964844,0.4030726552009582,-7316.32275390625,304.1328430175781,0.9768329858779908,0.4877143204212188,0.4638613760471344,293.2286071777344,297.1499938964844,293.1499938964844,0.0123561304062604,-3456.086669921875,303.1137084960937,0.4309035837650299,0.050000000745058,0.2377774864435196,291.08026123046875,291.1499938964844,261.0233459472656,259.4537658691406,279.6227111816406,293.34539794921875,291.081787109375,1.0,0.3235858082771301,0.7496322393417358,0.7496322393417358,1.0,1.0,-1.4030510187149048,0.5958592295646667,0.8071918487548828,0.2650060355663299,0.0,0.0,0.6858381628990173,82.0085220336914,96.0,9.410150527954102,-16208.013671875,352.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76007080078125,308.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.091796875,18000.0,0.0,0.0,0.3529267311096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094168305397034,0.809424877166748,-7.999386070878245e-06,0.0,0.0003581757773645,0.0,0.0,77.954833984375,0.0,0.0,0.0,0.4891482293605804,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915369018912315,-2135.00341796875,304.1473083496094,0.654840350151062,0.1475608944892883,0.1352134793996811,293.45556640625,297.1499938964844,293.1499938964844,0.008721625432372,-601.989990234375,301.0334777832031,0.4309035837650299,0.050000000745058,0.0501262806355953,293.2104187011719,297.1499938964844,293.1499938964844,0.3159431517124176,-4456.158203125,304.1540222167969,0.9100177884101868,0.4012350440025329,0.2820718288421631,293.23492431640625,297.1499938964844,293.1499938964844,0.4030726552009582,-7316.32275390625,304.1328430175781,0.9768329858779908,0.4877143204212188,0.4638613760471344,293.2286071777344,297.1499938964844,293.1499938964844,0.0123561304062604,-3456.086669921875,303.1137084960937,0.4309035837650299,0.050000000745058,0.2377774864435196,291.08026123046875,291.1499938964844,261.0233459472656,259.4537658691406,279.6227111816406,293.34539794921875,291.081787109375,1.0,0.3235858082771301,0.7496322393417358,0.7496322393417358,1.0,1.0,-1.4030510187149048,0.5958592295646667,0.8071918487548828,0.2650060355663299,0.0,0.0,0.6858381628990173,82.0085220336914,96.0,9.410150527954102,-16208.013671875,352.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76007080078125,308.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.091796875,18000.0,0.0,0.0,0.3529267311096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094168305397034,0.809424877166748,-7.999386070878245e-06,0.0,0.0003581757773645,0.0,0.0,77.954833984375,0.0,0.0,0.0,0.4891482293605804,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0916092172265052,-2136.21142578125,304.1476745605469,0.6512033939361572,0.1476195901632309,0.1353562772274017,293.4538269042969,297.1499938964844,293.1499938964844,0.0086732432246208,-599.88623046875,300.9866027832031,0.427516222000122,0.050000000745058,0.0502234883606433,293.21044921875,297.1499938964844,293.1499938964844,0.3151280879974365,-4446.80810546875,304.1547546386719,0.9037200212478638,0.4004636406898498,0.2816093564033508,293.2388610839844,297.1499938964844,293.1499938964844,0.4012219309806824,-7286.71923828125,304.1393127441406,0.9701624512672424,0.4858649969100952,0.4619976282119751,293.2295227050781,297.1499938964844,293.1499938964844,0.0123521341010928,-3456.322998046875,303.0981140136719,0.427516222000122,0.050000000745058,0.2382386028766632,291.0872802734375,291.1499938964844,261.0416564941406,259.469970703125,279.6347351074219,293.3448486328125,291.0882263183594,1.0,0.3259212970733642,0.7489241361618042,0.7489241361618042,1.0,1.0,-1.401099681854248,0.5948337316513062,0.8062660098075867,0.2644241750240326,0.0,0.0,0.689297616481781,84.43767547607422,96.0,13.249032020568848,-16177.6923828125,357.4031066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268615722656,308.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17813.859375,18000.0,0.0,0.0,0.3531756401062011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178948760032654,0.8179029226303101,-8.090801202342845e-06,0.0,0.000358428369509,0.0,0.0,79.85900115966797,0.0,0.0,0.0,0.492862731218338,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916956067085266,-2137.71630859375,304.14794921875,0.6480284929275513,0.1476940363645553,0.1355011761188507,293.4520568847656,297.1499938964844,293.1499938964844,0.0086253769695758,-597.812255859375,300.9397277832031,0.4245882630348205,0.050000000745058,0.0503135100007057,293.21044921875,297.1499938964844,293.1499938964844,0.3143456876277923,-4437.8896484375,304.15533447265625,0.8982986211776733,0.399694949388504,0.2811410129070282,293.2410583496094,297.1499938964844,293.1499938964844,0.3997053802013397,-7262.751953125,304.1439819335937,0.9640242457389832,0.4843077957630157,0.4604921340942383,293.2304077148437,297.1499938964844,293.1499938964844,0.0123469596728682,-3456.49658203125,303.0823059082031,0.4245882630348205,0.050000000745058,0.2386656254529953,291.0923767089844,291.1499938964844,261.0599975585937,259.4862060546875,279.6458435058594,293.34393310546875,291.0932006835937,1.0,0.3280960619449615,0.7483549118041992,0.7483549118041992,1.0,1.0,-1.3995245695114136,0.5940015912055969,0.8055230379104614,0.2639626264572143,0.0,0.0,0.6926224231719971,86.69135284423828,99.0,13.915912628173828,-16150.5458984375,362.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,308.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17830.31640625,18000.0,0.0,0.0,0.3535906374454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258832693099976,0.8258914351463318,-8.17426189314574e-06,0.0,0.0003588495601434,0.0,0.0,81.65776062011719,0.0,0.0,0.0,0.4963269531726837,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918987840414047,-2141.330078125,304.1482849121094,0.6426928043365479,0.1478908658027649,0.1358201205730438,293.4482421875,297.1499938964844,293.1499938964844,0.0085298418998718,-593.6176147460938,300.84747314453125,0.4196937978267669,0.050000000745058,0.0504781156778335,293.2104187011719,297.1499938964844,293.1499938964844,0.3127957880496979,-4420.30322265625,304.1561279296875,0.8887730240821838,0.398173451423645,0.2802022993564605,293.24273681640625,297.1499938964844,293.1499938964844,0.3971019089221954,-7222.45263671875,304.1502380371094,0.9528676867485046,0.4816531836986542,0.4580339789390564,293.2320861816406,297.1499938964844,293.1499938964844,0.01233113091439,-3455.9892578125,303.05047607421875,0.4196937978267669,0.050000000745058,0.2394464462995529,291.1014404296875,291.1499938964844,261.0966796875,259.5186767578125,279.6671142578125,293.3414611816406,291.1021728515625,1.0,0.332069993019104,0.7472164034843445,0.7472164034843445,1.0,1.0,-1.396964430809021,0.5926063060760498,0.8043581247329712,0.2631936967372894,0.0,0.0,0.6984837055206299,90.81812286376952,102.0,13.285819053649902,-16102.5068359375,370.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,308.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17855.103515625,18000.0,0.0,0.0,0.3548124730587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8401910066604614,0.84019935131073,-8.324622285726946e-06,0.0,0.0003600895579438,0.0,0.0,84.94512176513672,0.0,0.0,0.0,0.5025268793106079,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918987840414047,-2141.330078125,304.1482849121094,0.6426928043365479,0.1478908658027649,0.1358201205730438,293.4482421875,297.1499938964844,293.1499938964844,0.0085298418998718,-593.6176147460938,300.84747314453125,0.4196937978267669,0.050000000745058,0.0504781156778335,293.2104187011719,297.1499938964844,293.1499938964844,0.3127957880496979,-4420.30322265625,304.1561279296875,0.8887730240821838,0.398173451423645,0.2802022993564605,293.24273681640625,297.1499938964844,293.1499938964844,0.3971019089221954,-7222.45263671875,304.1502380371094,0.9528676867485046,0.4816531836986542,0.4580339789390564,293.2320861816406,297.1499938964844,293.1499938964844,0.01233113091439,-3455.9892578125,303.05047607421875,0.4196937978267669,0.050000000745058,0.2394464462995529,291.1014404296875,291.1499938964844,261.0966796875,259.5186767578125,279.6671142578125,293.3414611816406,291.1021728515625,1.0,0.332069993019104,0.7472164034843445,0.7472164034843445,1.0,1.0,-1.396964430809021,0.5926063060760498,0.8043581247329712,0.2631936967372894,0.0,0.0,0.6984837055206299,90.81812286376952,102.0,13.285819053649902,-16102.5068359375,370.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,308.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17855.103515625,18000.0,0.0,0.0,0.3548124730587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8401910066604614,0.84019935131073,-8.324622285726946e-06,0.0,0.0003600895579438,0.0,0.0,84.94512176513672,0.0,0.0,0.0,0.5025268793106079,4.0,0.0,1.0
472140,293.14630126953125,297.1499938964844,293.1499938964844,0.092127501964569,-2145.437255859375,304.1484680175781,0.6382878422737122,0.1481354534626007,0.136172205209732,293.4439697265625,297.1499938964844,293.1499938964844,0.0084355361759662,-589.3865966796875,300.7578430175781,0.4156654775142669,0.050000000745058,0.0506285801529884,293.21026611328125,297.1499938964844,293.1499938964844,0.3112423419952392,-4402.732421875,304.1566772460937,0.8804948925971985,0.3966745436191559,0.2792685031890869,293.2427673339844,297.1499938964844,293.1499938964844,0.3947062194347381,-7186.2578125,304.15411376953125,0.942758858203888,0.47929447889328,0.4559174180030823,293.23358154296875,297.1499938964844,293.1499938964844,0.012309106066823,-3454.406982421875,303.0184936523437,0.4156654775142669,0.050000000745058,0.2401601821184158,291.11041259765625,291.1499938964844,261.1333312988281,259.5511474609375,279.6878967285156,293.33843994140625,291.1112365722656,1.0,0.3356717824935913,0.7460778951644897,0.7460778951644897,1.0,1.0,-1.394762635231018,0.591372013092041,0.8033906817436218,0.2625140249729156,0.0,0.0,0.7031661868095398,94.59294128417967,105.0,13.169185638427734,-16061.3251953125,378.4880981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103820800781,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.87109375,18000.0,0.0,0.0,0.3563804924488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520113229751587,0.8520197868347168,-8.451913345197681e-06,0.0,0.0003616808971855,0.0,0.0,87.74236297607422,0.0,0.0,0.0,0.5076755285263062,4.0,0.0,1.0
472200,293.14630126953125,297.1499938964844,293.1499938964844,0.092127501964569,-2145.437255859375,304.1484680175781,0.6382878422737122,0.1481354534626007,0.136172205209732,293.4439697265625,297.1499938964844,293.1499938964844,0.0084355361759662,-589.3865966796875,300.7578430175781,0.4156654775142669,0.050000000745058,0.0506285801529884,293.21026611328125,297.1499938964844,293.1499938964844,0.3112423419952392,-4402.732421875,304.1566772460937,0.8804948925971985,0.3966745436191559,0.2792685031890869,293.2427673339844,297.1499938964844,293.1499938964844,0.3947062194347381,-7186.2578125,304.15411376953125,0.942758858203888,0.47929447889328,0.4559174180030823,293.23358154296875,297.1499938964844,293.1499938964844,0.012309106066823,-3454.406982421875,303.0184936523437,0.4156654775142669,0.050000000745058,0.2401601821184158,291.11041259765625,291.1499938964844,261.1333312988281,259.5511474609375,279.6878967285156,293.33843994140625,291.1112365722656,1.0,0.3356717824935913,0.7460778951644897,0.7460778951644897,1.0,1.0,-1.394762635231018,0.591372013092041,0.8033906817436218,0.2625140249729156,0.0,0.0,0.7031661868095398,94.59294128417967,105.0,13.169185638427734,-16061.3251953125,378.4880981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103820800781,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.87109375,18000.0,0.0,0.0,0.3563804924488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520113229751587,0.8520197868347168,-8.451913345197681e-06,0.0,0.0003616808971855,0.0,0.0,87.74236297607422,0.0,0.0,0.0,0.5076755285263062,4.0,0.0,1.0
