time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923869386315345,-2150.1162109375,304.1485595703125,0.6345412135124207,0.1484546810388565,0.1365726888179779,293.4384460449219,297.1499938964844,293.1499938964844,0.0083470093086361,-585.320068359375,300.67364501953125,0.4122073054313659,0.050000000745058,0.0507696308195591,293.2099609375,297.1499938964844,293.1499938964844,0.3096732795238495,-4385.0009765625,304.15704345703125,0.8731116056442261,0.3952079117298126,0.2783478200435638,293.2420959472656,297.1499938964844,293.1499938964844,0.3923473656177521,-7151.19384765625,304.1566467285156,0.933438241481781,0.4770815372467041,0.4539515972137451,293.2349548339844,297.1499938964844,293.1499938964844,0.0122819673269987,-3451.835693359375,302.98651123046875,0.4122073054313659,0.050000000745058,0.2408292591571808,291.120361328125,291.1499938964844,261.1700134277344,259.58367919921875,279.707763671875,293.33447265625,291.12127685546875,1.0,0.3390133380889892,0.745003342628479,0.745003342628479,1.0,1.0,-1.392750859260559,0.5902349352836609,0.8025159239768982,0.2618890106678009,0.0,0.0,0.7064591646194458,98.1326141357422,108.0,14.047658920288086,-16026.1279296875,385.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98162841796875,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.1796875,18000.0,0.0,0.0,0.3581001162528991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609585165977478,0.8609670996665955,-8.551836799597368e-06,0.0,0.0003634261083789,0.0,0.0,89.92294311523438,0.0,0.0,0.0,0.5115972757339478,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923869386315345,-2150.1162109375,304.1485595703125,0.6345412135124207,0.1484546810388565,0.1365726888179779,293.4384460449219,297.1499938964844,293.1499938964844,0.0083470093086361,-585.320068359375,300.67364501953125,0.4122073054313659,0.050000000745058,0.0507696308195591,293.2099609375,297.1499938964844,293.1499938964844,0.3096732795238495,-4385.0009765625,304.15704345703125,0.8731116056442261,0.3952079117298126,0.2783478200435638,293.2420959472656,297.1499938964844,293.1499938964844,0.3923473656177521,-7151.19384765625,304.1566467285156,0.933438241481781,0.4770815372467041,0.4539515972137451,293.2349548339844,297.1499938964844,293.1499938964844,0.0122819673269987,-3451.835693359375,302.98651123046875,0.4122073054313659,0.050000000745058,0.2408292591571808,291.120361328125,291.1499938964844,261.1700134277344,259.58367919921875,279.707763671875,293.33447265625,291.12127685546875,1.0,0.3390133380889892,0.745003342628479,0.745003342628479,1.0,1.0,-1.392750859260559,0.5902349352836609,0.8025159239768982,0.2618890106678009,0.0,0.0,0.7064591646194458,98.1326141357422,108.0,14.047658920288086,-16026.1279296875,385.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98162841796875,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.1796875,18000.0,0.0,0.0,0.3581001162528991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609585165977478,0.8609670996665955,-8.551836799597368e-06,0.0,0.0003634261083789,0.0,0.0,89.92294311523438,0.0,0.0,0.0,0.5115972757339478,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926810204982757,-2155.435302734375,304.1485290527344,0.6312779784202576,0.1488236039876938,0.1370253264904022,293.4315185546875,297.1499938964844,293.1499938964844,0.0082645574584603,-581.44921875,300.5955505371094,0.4091391265392303,0.050000000745058,0.0509042926132679,293.2095642089844,297.1499938964844,293.1499938964844,0.3080980181694031,-4367.20361328125,304.1573181152344,0.8664039969444275,0.3937697410583496,0.277444452047348,293.2410888671875,297.1499938964844,293.1499938964844,0.3899934291839599,-7116.55859375,304.1583251953125,0.9248002171516418,0.474955290555954,0.4520729184150696,293.2362060546875,297.1499938964844,293.1499938964844,0.0122510883957147,-3448.505859375,302.9546203613281,0.4091391265392303,0.050000000745058,0.2414680421352386,291.1312866210937,291.1499938964844,261.2066650390625,259.6162109375,279.7269287109375,293.3294982910156,291.1322937011719,1.0,0.3421724140644073,0.7439287900924683,0.7439287900924683,1.0,1.0,-1.390882968902588,0.5891638398170471,0.8017191886901855,0.261293888092041,0.0,0.0,0.7082272171974182,101.51287841796876,111.0,15.187097549438477,-15995.033203125,392.9612121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.345703125,18000.0,0.0,0.0,0.3598003983497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666515350341797,0.8666601777076721,-8.619287655164953e-06,0.0,0.0003651516744866,0.0,0.0,91.3570785522461,0.0,0.0,0.0,0.5141145586967468,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926810204982757,-2155.435302734375,304.1485290527344,0.6312779784202576,0.1488236039876938,0.1370253264904022,293.4315185546875,297.1499938964844,293.1499938964844,0.0082645574584603,-581.44921875,300.5955505371094,0.4091391265392303,0.050000000745058,0.0509042926132679,293.2095642089844,297.1499938964844,293.1499938964844,0.3080980181694031,-4367.20361328125,304.1573181152344,0.8664039969444275,0.3937697410583496,0.277444452047348,293.2410888671875,297.1499938964844,293.1499938964844,0.3899934291839599,-7116.55859375,304.1583251953125,0.9248002171516418,0.474955290555954,0.4520729184150696,293.2362060546875,297.1499938964844,293.1499938964844,0.0122510883957147,-3448.505859375,302.9546203613281,0.4091391265392303,0.050000000745058,0.2414680421352386,291.1312866210937,291.1499938964844,261.2066650390625,259.6162109375,279.7269287109375,293.3294982910156,291.1322937011719,1.0,0.3421724140644073,0.7439287900924683,0.7439287900924683,1.0,1.0,-1.390882968902588,0.5891638398170471,0.8017191886901855,0.261293888092041,0.0,0.0,0.7082272171974182,101.51287841796876,111.0,15.187097549438477,-15995.033203125,392.9612121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.345703125,18000.0,0.0,0.0,0.3598003983497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666515350341797,0.8666601777076721,-8.619287655164953e-06,0.0,0.0003651516744866,0.0,0.0,91.3570785522461,0.0,0.0,0.0,0.5141145586967468,4.0,0.0,1.0
472500,293.1434020996094,297.1499938964844,293.1499938964844,0.0928284078836441,-2158.096435546875,304.1485290527344,0.6297646760940552,0.1490101665258407,0.1372552663087844,293.4278259277344,297.1499938964844,293.1499938964844,0.0082250908017158,-579.5685424804688,300.55828857421875,0.4077112376689911,0.050000000745058,0.0509699545800685,293.2093505859375,297.1499938964844,293.1499938964844,0.3073068857192993,-4358.26318359375,304.1574401855469,0.8632504940032959,0.3930571377277374,0.27699676156044,293.2405090332031,297.1499938964844,293.1499938964844,0.3888145685195923,-7099.30078125,304.1589660644531,0.9207205772399902,0.4739137291908264,0.4511546790599823,293.2367553710937,297.1499938964844,293.1499938964844,0.0122346002608537,-3446.6201171875,302.9386901855469,0.4077112376689911,0.050000000745058,0.2417795211076736,291.1370544433594,291.1499938964844,261.2250061035156,259.63250732421875,279.73638916015625,293.3268737792969,291.1380920410156,1.0,0.3436994552612304,0.7433915138244629,0.7433915138244629,1.0,1.0,-1.3899720907211304,0.5886390209197998,0.8013330101966858,0.2609988451004028,0.0,0.0,0.7085066437721252,103.16107940673828,111.0,15.715171813964844,-15980.1533203125,396.4026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708801269531,308.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.58203125,18000.0,0.0,0.0,0.360598087310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681884407997131,0.8681970834732056,-8.639603038318455e-06,0.0,0.0003659612266346,0.0,0.0,91.7630615234375,0.0,0.0,0.0,0.5148044228553772,4.0,0.0,1.0
472560,293.14288330078125,297.1499938964844,293.1499938964844,0.0929733589291572,-2160.70947265625,304.1485290527344,0.6283097267150879,0.1491948813199997,0.137483537197113,293.42401123046875,297.1499938964844,293.1499938964844,0.0081866420805454,-577.7205810546875,300.52197265625,0.4063385128974914,0.050000000745058,0.0510347783565521,293.2091369628906,297.1499938964844,293.1499938964844,0.3065150380134582,-4349.3134765625,304.15753173828125,0.8602104783058167,0.392347902059555,0.2765509486198425,293.2398986816406,297.1499938964844,293.1499938964844,0.3876364231109619,-7082.0966796875,304.1594543457031,0.9168004989624025,0.4728835821151733,0.4502471089363098,293.2372741699219,297.1499938964844,293.1499938964844,0.0122175868600606,-3444.625732421875,302.9227600097656,0.4063385128974914,0.050000000745058,0.2420870214700698,291.1429443359375,291.1499938964844,261.24334716796875,259.6488037109375,279.7458190917969,293.32421875,291.1440124511719,1.0,0.345197856426239,0.7428551912307739,0.7428551912307739,1.0,1.0,-1.389068365097046,0.5881180167198181,0.8009503483772278,0.2607031464576721,0.0,0.0,0.7083752751350403,104.78810119628906,114.0,16.10226821899414,-15965.26171875,399.79290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.296875,18000.0,0.0,0.0,0.3613384962081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8688134551048279,0.8688220977783203,-8.650427844258957e-06,0.0,0.0003667126293294,0.0,0.0,91.94863891601562,0.0,0.0,0.0,0.5150972604751587,4.0,0.0,1.0
472620,293.1419982910156,297.1499938964844,293.1499938964844,0.0932563990354538,-2165.806640625,304.1485595703125,0.625537097454071,0.1495560109615326,0.1379316598176956,293.4162902832031,297.1499938964844,293.1499938964844,0.008112627081573,-574.1279296875,300.4516906738281,0.4037227630615234,0.050000000745058,0.0511624924838542,293.2087097167969,297.1499938964844,293.1499938964844,0.3049398362636566,-4331.51123046875,304.1576232910156,0.8544278740882874,0.3909380435943603,0.2756641507148742,293.2387084960937,297.1499938964844,293.1499938964844,0.3852964639663696,-7048.0263671875,304.1601867675781,0.9094581007957458,0.4708521664142608,0.4484586715698242,293.23828125,297.1499938964844,293.1499938964844,0.0121826119720935,-3440.455810546875,302.890869140625,0.4037227630615234,0.050000000745058,0.2426928281784057,291.1547241210937,291.1499938964844,261.2799987792969,259.681396484375,279.7646789550781,293.3189392089844,291.1557312011719,1.0,0.3481254577636719,0.7417824268341064,0.7417824268341064,1.0,1.0,-1.387275457382202,0.5870839357376099,0.8001914620399475,0.2601065337657928,0.0,0.0,0.7069522142410278,107.9932098388672,117.0,16.216949462890625,-15934.451171875,406.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,308.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.3625989556312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674079775810242,0.8674166202545166,-8.644059562357143e-06,0.0,0.0003679918299894,0.0,0.0,91.67292785644533,0.0,0.0,0.0,0.514525830745697,4.0,0.0,1.0
472680,293.1419982910156,297.1499938964844,293.1499938964844,0.0932563990354538,-2165.806640625,304.1485595703125,0.625537097454071,0.1495560109615326,0.1379316598176956,293.4162902832031,297.1499938964844,293.1499938964844,0.008112627081573,-574.1279296875,300.4516906738281,0.4037227630615234,0.050000000745058,0.0511624924838542,293.2087097167969,297.1499938964844,293.1499938964844,0.3049398362636566,-4331.51123046875,304.1576232910156,0.8544278740882874,0.3909380435943603,0.2756641507148742,293.2387084960937,297.1499938964844,293.1499938964844,0.3852964639663696,-7048.0263671875,304.1601867675781,0.9094581007957458,0.4708521664142608,0.4484586715698242,293.23828125,297.1499938964844,293.1499938964844,0.0121826119720935,-3440.455810546875,302.890869140625,0.4037227630615234,0.050000000745058,0.2426928281784057,291.1547241210937,291.1499938964844,261.2799987792969,259.681396484375,279.7646789550781,293.3189392089844,291.1557312011719,1.0,0.3481254577636719,0.7417824268341064,0.7417824268341064,1.0,1.0,-1.387275457382202,0.5870839357376099,0.8001914620399475,0.2601065337657928,0.0,0.0,0.7069522142410278,107.9932098388672,117.0,16.216949462890625,-15934.451171875,406.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,308.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.3625989556312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674079775810242,0.8674166202545166,-8.644059562357143e-06,0.0,0.0003679918299894,0.0,0.0,91.67292785644533,0.0,0.0,0.0,0.514525830745697,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935336053371429,-2170.804931640625,304.1485595703125,0.6229047179222107,0.149903118610382,0.138366088271141,293.4085693359375,297.1499938964844,293.1499938964844,0.0080423885956406,-570.68994140625,300.3840026855469,0.4012335538864136,0.050000000745058,0.0512882396578788,293.208251953125,297.1499938964844,293.1499938964844,0.3033941686153412,-4314.05224609375,304.1576538085937,0.848989725112915,0.3895385265350342,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3830028772354126,-7014.73828125,304.1606140136719,0.9028381109237672,0.4688550531864166,0.4467016756534576,293.2392272949219,297.1499938964844,293.1499938964844,0.0121472412720322,-3436.25634765625,302.8587646484375,0.4012335538864136,0.050000000745058,0.2432893216609954,291.16571044921875,291.1499938964844,261.3166809082031,259.7140197753906,279.7835388183594,293.31378173828125,291.1666259765625,1.0,0.3509782254695892,0.740709662437439,0.740709662437439,1.0,1.0,-1.3854973316192627,0.5860589146614075,0.7994384765625,0.2595002651214599,0.0,0.0,0.7041056752204895,111.14852905273438,105.0,15.283880233764648,-15901.0927734375,412.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752136230469,308.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.486328125,18000.0,0.0,0.0,0.3634941875934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626188635826111,0.8626274466514587,-8.601622539572418e-06,0.0,0.0003689003933686,0.0,0.0,90.5753173828125,0.0,0.0,0.0,0.5124809145927429,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935336053371429,-2170.804931640625,304.1485595703125,0.6229047179222107,0.149903118610382,0.138366088271141,293.4085693359375,297.1499938964844,293.1499938964844,0.0080423885956406,-570.68994140625,300.3840026855469,0.4012335538864136,0.050000000745058,0.0512882396578788,293.208251953125,297.1499938964844,293.1499938964844,0.3033941686153412,-4314.05224609375,304.1576538085937,0.848989725112915,0.3895385265350342,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3830028772354126,-7014.73828125,304.1606140136719,0.9028381109237672,0.4688550531864166,0.4467016756534576,293.2392272949219,297.1499938964844,293.1499938964844,0.0121472412720322,-3436.25634765625,302.8587646484375,0.4012335538864136,0.050000000745058,0.2432893216609954,291.16571044921875,291.1499938964844,261.3166809082031,259.7140197753906,279.7835388183594,293.31378173828125,291.1666259765625,1.0,0.3509782254695892,0.740709662437439,0.740709662437439,1.0,1.0,-1.3854973316192627,0.5860589146614075,0.7994384765625,0.2595002651214599,0.0,0.0,0.7041056752204895,111.14852905273438,105.0,15.283880233764648,-15901.0927734375,412.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752136230469,308.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.486328125,18000.0,0.0,0.0,0.3634941875934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626188635826111,0.8626274466514587,-8.601622539572418e-06,0.0,0.0003689003933686,0.0,0.0,90.5753173828125,0.0,0.0,0.0,0.5124809145927429,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936662554740905,-2173.0703125,304.1488342285156,0.6248964071273804,0.1502781063318252,0.1386297792196273,293.4008483886719,297.1499938964844,293.1499938964844,0.0079386495053768,-565.3013305664062,300.3192443847656,0.4024736285209656,0.050000000745058,0.0512251891195774,293.2076721191406,297.1499938964844,293.1499938964844,0.3016863167285919,-4294.6650390625,304.157958984375,0.8502430319786072,0.3881820142269134,0.2737831473350525,293.236083984375,297.1499938964844,293.1499938964844,0.3805506229400635,-6979.041015625,304.1611633300781,0.904080331325531,0.4669174551963806,0.4448010623455047,293.2399597167969,297.1499938964844,293.1499938964844,0.0120416767895221,-3419.4228515625,302.8271179199219,0.4024736285209656,0.050000000745058,0.2429902553558349,291.1771240234375,291.1499938964844,261.35333251953125,259.7466735839844,279.8036499023437,293.308837890625,291.1782531738281,1.0,0.3485882878303528,0.7396431565284729,0.7396431565284729,1.0,1.0,-1.381898283958435,0.5842121839523315,0.7976861000061035,0.258433997631073,0.0,0.0,0.6997659802436829,109.4927215576172,93.0,16.462114334106445,-15851.322265625,407.2337036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,308.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.873046875,18000.0,0.0,0.0,0.3639465272426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854636549949646,0.8546450734138489,-8.526159945176914e-06,0.0,0.0003693594480864,0.0,0.0,88.72699737548828,0.0,0.0,0.0,0.5090465545654297,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936662554740905,-2173.0703125,304.1488342285156,0.6248964071273804,0.1502781063318252,0.1386297792196273,293.4008483886719,297.1499938964844,293.1499938964844,0.0079386495053768,-565.3013305664062,300.3192443847656,0.4024736285209656,0.050000000745058,0.0512251891195774,293.2076721191406,297.1499938964844,293.1499938964844,0.3016863167285919,-4294.6650390625,304.157958984375,0.8502430319786072,0.3881820142269134,0.2737831473350525,293.236083984375,297.1499938964844,293.1499938964844,0.3805506229400635,-6979.041015625,304.1611633300781,0.904080331325531,0.4669174551963806,0.4448010623455047,293.2399597167969,297.1499938964844,293.1499938964844,0.0120416767895221,-3419.4228515625,302.8271179199219,0.4024736285209656,0.050000000745058,0.2429902553558349,291.1771240234375,291.1499938964844,261.35333251953125,259.7466735839844,279.8036499023437,293.308837890625,291.1782531738281,1.0,0.3485882878303528,0.7396431565284729,0.7396431565284729,1.0,1.0,-1.381898283958435,0.5842121839523315,0.7976861000061035,0.258433997631073,0.0,0.0,0.6997659802436829,109.4927215576172,93.0,16.462114334106445,-15851.322265625,407.2337036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,308.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.873046875,18000.0,0.0,0.0,0.3639465272426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854636549949646,0.8546450734138489,-8.526159945176914e-06,0.0,0.0003693594480864,0.0,0.0,88.72699737548828,0.0,0.0,0.0,0.5090465545654297,4.0,0.0,1.0
472980,293.1394958496094,297.1499938964844,293.1499938964844,0.0937346965074539,-2174.125732421875,304.14910888671875,0.6304770112037659,0.1507276594638824,0.138827383518219,293.39306640625,297.1499938964844,293.1499938964844,0.0078131956979632,-558.5703125,300.2578430175781,0.406532883644104,0.050000000745058,0.0510255992412567,293.2067565917969,297.1499938964844,293.1499938964844,0.2998894155025482,-4274.2333984375,304.1582946777344,0.8566563129425049,0.3869050145149231,0.2727350294589996,293.23443603515625,297.1499938964844,293.1499938964844,0.3780054748058319,-6941.96435546875,304.16168212890625,0.9115075469017028,0.4650689661502838,0.4428450167179107,293.2402648925781,297.1499938964844,293.1499938964844,0.0118882227689027,-3393.583984375,302.7966003417969,0.406532883644104,0.050000000745058,0.2420434653759002,291.18963623046875,291.1499938964844,261.3900146484375,259.7793884277344,279.82440185546875,293.3038635253906,291.190673828125,1.0,0.3429496586322784,0.7385766506195068,0.7385766506195068,1.0,1.0,-1.3771536350250244,0.5818549394607544,0.79529869556427,0.2570575177669525,0.0,0.0,0.6936347484588623,104.35974884033205,81.0,16.827281951904297,-15784.44921875,392.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.1640625,18000.0,0.0,0.0,0.3638544380664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427020907402039,0.8427104949951172,-8.412262104684487e-06,0.0,0.0003692659956868,0.0,0.0,85.99781799316406,0.0,0.0,0.0,0.5039317011833191,4.0,0.0,1.0
473040,293.1394958496094,297.1499938964844,293.1499938964844,0.0937346965074539,-2174.125732421875,304.14910888671875,0.6304770112037659,0.1507276594638824,0.138827383518219,293.39306640625,297.1499938964844,293.1499938964844,0.0078131956979632,-558.5703125,300.2578430175781,0.406532883644104,0.050000000745058,0.0510255992412567,293.2067565917969,297.1499938964844,293.1499938964844,0.2998894155025482,-4274.2333984375,304.1582946777344,0.8566563129425049,0.3869050145149231,0.2727350294589996,293.23443603515625,297.1499938964844,293.1499938964844,0.3780054748058319,-6941.96435546875,304.16168212890625,0.9115075469017028,0.4650689661502838,0.4428450167179107,293.2402648925781,297.1499938964844,293.1499938964844,0.0118882227689027,-3393.583984375,302.7966003417969,0.406532883644104,0.050000000745058,0.2420434653759002,291.18963623046875,291.1499938964844,261.3900146484375,259.7793884277344,279.82440185546875,293.3038635253906,291.190673828125,1.0,0.3429496586322784,0.7385766506195068,0.7385766506195068,1.0,1.0,-1.3771536350250244,0.5818549394607544,0.79529869556427,0.2570575177669525,0.0,0.0,0.6936347484588623,104.35974884033205,81.0,16.827281951904297,-15784.44921875,392.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.1640625,18000.0,0.0,0.0,0.3638544380664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427020907402039,0.8427104949951172,-8.412262104684487e-06,0.0,0.0003692659956868,0.0,0.0,85.99781799316406,0.0,0.0,0.0,0.5039317011833191,4.0,0.0,1.0
473100,293.1389465332031,297.1499938964844,293.1499938964844,0.093763493001461,-2174.56591796875,304.14923095703125,0.6343598961830139,0.1509676873683929,0.1389137804508209,293.38916015625,297.1499938964844,293.1499938964844,0.007746375631541,-554.9400634765625,300.2280578613281,0.4094206690788269,0.050000000745058,0.0508916974067688,293.2062072753906,297.1499938964844,293.1499938964844,0.2990009188652038,-4264.14501953125,304.1584167480469,0.8614600300788879,0.3862940073013305,0.2722055613994598,293.2335510253906,297.1499938964844,293.1499938964844,0.3767492771148681,-6923.69580078125,304.1618347167969,0.9173067212104796,0.4641762375831604,0.4418632686138153,293.240234375,297.1499938964844,293.1499938964844,0.0118015371263027,-3378.7392578125,302.78173828125,0.4094206690788269,0.050000000745058,0.2414082884788513,291.1952514648437,291.1499938964844,261.4083251953125,259.7957458496094,279.83453369140625,293.3006896972656,291.1961669921875,1.0,0.3392289578914642,0.7380433678627014,0.7380433678627014,1.0,1.0,-1.3745200634002686,0.580560564994812,0.7939594984054565,0.2562973201274872,0.0,0.0,0.6900519728660583,100.9252471923828,81.0,15.912386894226074,-15745.8388671875,383.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,308.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.775390625,18000.0,0.0,0.0,0.3635835647583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353912830352783,0.8353996276855469,-8.341746251971927e-06,0.0,0.0003689911100082,0.0,0.0,84.34546661376953,0.0,0.0,0.0,0.5008069276809692,4.0,0.0,1.0
473160,293.1384582519531,297.1499938964844,293.1499938964844,0.0937856808304786,-2174.895263671875,304.1493225097656,0.638931393623352,0.1512056440114975,0.138985201716423,293.38525390625,297.1499938964844,293.1499938964844,0.0076782079413533,-551.215087890625,300.1986999511719,0.412881463766098,0.050000000745058,0.0507414117455482,293.20562744140625,297.1499938964844,293.1499938964844,0.2981313467025757,-4254.28759765625,304.158447265625,0.8672666549682617,0.3856993019580841,0.2716757953166961,293.23260498046875,297.1499938964844,293.1499938964844,0.3755190670490265,-6905.83447265625,304.16192626953125,0.924414873123169,0.463302731513977,0.4408837556838989,293.2401123046875,297.1499938964844,293.1499938964844,0.01171101257205,-3363.11865234375,302.76708984375,0.412881463766098,0.050000000745058,0.2406954020261764,291.2001037597656,291.1499938964844,261.4266662597656,259.8121032714844,279.84454345703125,293.29742431640625,291.2008972167969,1.0,0.3350389897823334,0.7375369668006897,0.7375369668006897,1.0,1.0,-1.371757984161377,0.5792146921157837,0.7925432920455933,0.2555056810379028,0.0,0.0,0.6862199306488037,97.0737533569336,69.0,14.41858959197998,-15704.3466796875,373.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,308.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.53125,18000.0,0.0,0.0,0.3631574213504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273703455924988,0.8273785710334778,-8.264094503829256e-06,0.0,0.0003685586270876,0.0,0.0,82.55239868164062,0.0,0.0,0.0,0.4973854720592499,4.0,0.0,1.0
473220,293.137451171875,297.1499938964844,293.1499938964844,0.0938272699713707,-2175.541748046875,304.14947509765625,0.6503356695175171,0.1517015844583511,0.1391036808490753,293.3775329589844,297.1499938964844,293.1499938964844,0.0075402371585369,-543.6165771484375,300.1412048339844,0.4218173325061798,0.050000000745058,0.0504046455025672,293.2043151855469,297.1499938964844,293.1499938964844,0.2964577376842499,-4235.35546875,304.1584167480469,0.8819386959075928,0.3845522701740265,0.2706207633018493,293.23065185546875,297.1499938964844,293.1499938964844,0.3731472790241241,-6871.470703125,304.1618957519531,0.942155420780182,0.4616074860095978,0.4389393329620361,293.2395935058594,297.1499938964844,293.1499938964844,0.0115233771502971,-3330.4091796875,302.7383728027344,0.4218173325061798,0.050000000745058,0.2390979379415512,291.20758056640625,291.1499938964844,261.4633483886719,259.8448791503906,279.8648681640625,293.2912902832031,291.2080993652344,1.0,0.3255113959312439,0.7365241646766663,0.7365241646766663,1.0,1.0,-1.365977764129639,0.5764129757881165,0.7895647883415222,0.253846526145935,0.0,0.0,0.678013801574707,88.44990539550781,57.0,10.675305366516112,-15614.2744140625,350.2337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,308.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.328125,18000.0,0.0,0.0,0.3618370592594147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097549080848694,0.8097629547119141,-8.093675205600448e-06,0.0,0.0003672186285257,0.0,0.0,78.69557189941406,0.0,0.0,0.0,0.489899069070816,4.0,0.0,1.0
473280,293.137451171875,297.1499938964844,293.1499938964844,0.0938272699713707,-2175.541748046875,304.14947509765625,0.6503356695175171,0.1517015844583511,0.1391036808490753,293.3775329589844,297.1499938964844,293.1499938964844,0.0075402371585369,-543.6165771484375,300.1412048339844,0.4218173325061798,0.050000000745058,0.0504046455025672,293.2043151855469,297.1499938964844,293.1499938964844,0.2964577376842499,-4235.35546875,304.1584167480469,0.8819386959075928,0.3845522701740265,0.2706207633018493,293.23065185546875,297.1499938964844,293.1499938964844,0.3731472790241241,-6871.470703125,304.1618957519531,0.942155420780182,0.4616074860095978,0.4389393329620361,293.2395935058594,297.1499938964844,293.1499938964844,0.0115233771502971,-3330.4091796875,302.7383728027344,0.4218173325061798,0.050000000745058,0.2390979379415512,291.20758056640625,291.1499938964844,261.4633483886719,259.8448791503906,279.8648681640625,293.2912902832031,291.2080993652344,1.0,0.3255113959312439,0.7365241646766663,0.7365241646766663,1.0,1.0,-1.365977764129639,0.5764129757881165,0.7895647883415222,0.253846526145935,0.0,0.0,0.678013801574707,88.44990539550781,57.0,10.675305366516112,-15614.2744140625,350.2337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,308.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.328125,18000.0,0.0,0.0,0.3618370592594147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097549080848694,0.8097629547119141,-8.093675205600448e-06,0.0,0.0003672186285257,0.0,0.0,78.69557189941406,0.0,0.0,0.0,0.489899069070816,4.0,0.0,1.0
473340,293.1363830566406,297.1499938964844,293.1499938964844,0.0938928425312042,-2176.6923828125,304.1495361328125,0.6653298139572144,0.15223228931427,0.1392214745283126,293.3699951171875,297.1499938964844,293.1499938964844,0.0074027320370078,-535.9771728515625,300.0848388671875,0.4343207478523254,0.050000000745058,0.0500352941453456,293.2029724121094,297.1499938964844,293.1499938964844,0.2948824465274811,-4217.5859375,304.1582336425781,0.9009833931922911,0.3834518790245056,0.2695761024951935,293.2286376953125,297.1499938964844,293.1499938964844,0.3709076642990112,-6839.10498046875,304.1616516113281,0.9634905457496644,0.45997154712677,0.4370206594467163,293.2387390136719,297.1499938964844,293.1499938964844,0.0113327885046601,-3296.796142578125,302.7103576660156,0.4343207478523254,0.050000000745058,0.237345889210701,291.2118835449219,291.1499938964844,261.5,259.8776550292969,279.8855285644531,293.2856140136719,291.2121276855469,1.0,0.3147580325603485,0.7355113625526428,0.7355113625526428,1.0,1.0,-1.3600155115127563,0.5735356211662292,0.7864798903465271,0.2521260976791382,0.0,0.0,0.6694422364234924,78.99798583984375,45.0,6.3651628494262695,-15516.9365234375,325.5747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36871337890625,308.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.150390625,18000.0,0.0,0.0,0.3599147200584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908807396888733,0.7908886671066284,-7.912442924862262e-06,0.0,0.0003652676823548,0.0,0.0,74.69408416748047,0.0,0.0,0.0,0.4819286465644836,4.0,0.0,1.0
473400,293.1363830566406,297.1499938964844,293.1499938964844,0.0938928425312042,-2176.6923828125,304.1495361328125,0.6653298139572144,0.15223228931427,0.1392214745283126,293.3699951171875,297.1499938964844,293.1499938964844,0.0074027320370078,-535.9771728515625,300.0848388671875,0.4343207478523254,0.050000000745058,0.0500352941453456,293.2029724121094,297.1499938964844,293.1499938964844,0.2948824465274811,-4217.5859375,304.1582336425781,0.9009833931922911,0.3834518790245056,0.2695761024951935,293.2286376953125,297.1499938964844,293.1499938964844,0.3709076642990112,-6839.10498046875,304.1616516113281,0.9634905457496644,0.45997154712677,0.4370206594467163,293.2387390136719,297.1499938964844,293.1499938964844,0.0113327885046601,-3296.796142578125,302.7103576660156,0.4343207478523254,0.050000000745058,0.237345889210701,291.2118835449219,291.1499938964844,261.5,259.8776550292969,279.8855285644531,293.2856140136719,291.2121276855469,1.0,0.3147580325603485,0.7355113625526428,0.7355113625526428,1.0,1.0,-1.3600155115127563,0.5735356211662292,0.7864798903465271,0.2521260976791382,0.0,0.0,0.6694422364234924,78.99798583984375,45.0,6.3651628494262695,-15516.9365234375,325.5747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36871337890625,308.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.150390625,18000.0,0.0,0.0,0.3599147200584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908807396888733,0.7908886671066284,-7.912442924862262e-06,0.0,0.0003652676823548,0.0,0.0,74.69408416748047,0.0,0.0,0.0,0.4819286465644836,4.0,0.0,1.0
473460,293.1353454589844,297.1499938964844,293.1499938964844,0.0939898416399955,-2178.482666015625,304.1495361328125,0.6847661733627319,0.1527902483940124,0.1393473595380783,293.36285400390625,297.1499938964844,293.1499938964844,0.007267418783158,-528.4030151367188,300.0290832519531,0.4519171416759491,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934089004993438,-4201.00927734375,304.157958984375,0.9271857738494872,0.382388710975647,0.2685443162918091,293.22662353515625,297.1499938964844,293.1499938964844,0.3688049614429474,-6808.78466796875,304.1612854003906,0.9865750074386596,0.4583854675292969,0.4351312816143036,293.2376403808594,297.1499938964844,293.1499938964844,0.0111435437574982,-3263.074951171875,302.6829528808594,0.4519171416759491,0.050000000745058,0.235500305891037,291.21307373046875,291.1499938964844,261.5366516113281,259.9104919433594,279.9062194824219,293.2804870605469,291.2130126953125,1.0,0.3030115365982055,0.7345450520515442,0.7345450520515442,1.0,1.0,-1.3539774417877195,0.5706393122673035,0.7833380699157715,0.250381201505661,0.0,0.0,0.6609243750572205,69.0456314086914,33.0,2.08112907409668,-15414.990234375,299.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,308.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.48828125,18000.0,0.0,0.0,0.357441246509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717729806900024,0.7717807292938232,-7.730975994491018e-06,0.0,0.0003627574187703,0.0,0.0,70.78282165527344,0.0,0.0,0.0,0.4739171266555786,4.0,0.0,1.0
473520,293.1353454589844,297.1499938964844,293.1499938964844,0.0939898416399955,-2178.482666015625,304.1495361328125,0.6847661733627319,0.1527902483940124,0.1393473595380783,293.36285400390625,297.1499938964844,293.1499938964844,0.007267418783158,-528.4030151367188,300.0290832519531,0.4519171416759491,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934089004993438,-4201.00927734375,304.157958984375,0.9271857738494872,0.382388710975647,0.2685443162918091,293.22662353515625,297.1499938964844,293.1499938964844,0.3688049614429474,-6808.78466796875,304.1612854003906,0.9865750074386596,0.4583854675292969,0.4351312816143036,293.2376403808594,297.1499938964844,293.1499938964844,0.0111435437574982,-3263.074951171875,302.6829528808594,0.4519171416759491,0.050000000745058,0.235500305891037,291.21307373046875,291.1499938964844,261.5366516113281,259.9104919433594,279.9062194824219,293.2804870605469,291.2130126953125,1.0,0.3030115365982055,0.7345450520515442,0.7345450520515442,1.0,1.0,-1.3539774417877195,0.5706393122673035,0.7833380699157715,0.250381201505661,0.0,0.0,0.6609243750572205,69.0456314086914,33.0,2.08112907409668,-15414.990234375,299.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,308.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.48828125,18000.0,0.0,0.0,0.357441246509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717729806900024,0.7717807292938232,-7.730975994491018e-06,0.0,0.0003627574187703,0.0,0.0,70.78282165527344,0.0,0.0,0.0,0.4739171266555786,4.0,0.0,1.0
473580,293.13433837890625,297.1499938964844,293.1499938964844,0.0941032320261001,-2180.517333984375,304.1495056152344,0.7062422633171082,0.1533666104078292,0.1395331472158432,293.35601806640625,297.1499938964844,293.1499938964844,0.0071433782577514,-521.3094482421875,299.9757995605469,0.4718198478221893,0.050000000745058,0.0492967031896114,293.2001037597656,297.1499938964844,293.1499938964844,0.2919171452522278,-4184.10546875,304.1578063964844,0.9563753008842468,0.3813800513744354,0.2675724029541015,293.2195739746094,297.1499938964844,293.1499938964844,0.3550840616226196,-6598.89697265625,304.18243408203125,0.9990000128746032,0.4578331708908081,0.4211650788784027,293.2362060546875,297.1499938964844,293.1499938964844,0.0109711438417434,-3231.563232421875,302.65704345703125,0.4718198478221893,0.050000000745058,0.2338423281908035,291.2169189453125,291.1499938964844,261.5733337402344,259.943359375,279.9348449707031,293.2733764648437,291.21990966796875,1.0,0.2900350987911224,0.7335786819458008,0.7335786819458008,1.0,1.0,-1.333875060081482,0.561396062374115,0.7724790573120117,0.245257556438446,0.0,0.0,0.6519858241081238,59.87082290649414,36.0,18.050025939941406,-15219.3232421875,270.5652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63531494140625,308.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.12890625,18000.0,0.0,0.0,0.3544330298900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753006637096405,0.7530142068862915,-7.556906894023996e-06,0.0,0.0003597044560592,0.0,0.0,67.0907974243164,0.0,0.0,0.0,0.4660874903202057,4.0,0.0,1.0
473640,293.13433837890625,297.1499938964844,293.1499938964844,0.0941032320261001,-2180.517333984375,304.1495056152344,0.7062422633171082,0.1533666104078292,0.1395331472158432,293.35601806640625,297.1499938964844,293.1499938964844,0.0071433782577514,-521.3094482421875,299.9757995605469,0.4718198478221893,0.050000000745058,0.0492967031896114,293.2001037597656,297.1499938964844,293.1499938964844,0.2919171452522278,-4184.10546875,304.1578063964844,0.9563753008842468,0.3813800513744354,0.2675724029541015,293.2195739746094,297.1499938964844,293.1499938964844,0.3550840616226196,-6598.89697265625,304.18243408203125,0.9990000128746032,0.4578331708908081,0.4211650788784027,293.2362060546875,297.1499938964844,293.1499938964844,0.0109711438417434,-3231.563232421875,302.65704345703125,0.4718198478221893,0.050000000745058,0.2338423281908035,291.2169189453125,291.1499938964844,261.5733337402344,259.943359375,279.9348449707031,293.2733764648437,291.21990966796875,1.0,0.2900350987911224,0.7335786819458008,0.7335786819458008,1.0,1.0,-1.333875060081482,0.561396062374115,0.7724790573120117,0.245257556438446,0.0,0.0,0.6519858241081238,59.87082290649414,36.0,18.050025939941406,-15219.3232421875,270.5652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63531494140625,308.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.12890625,18000.0,0.0,0.0,0.3544330298900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753006637096405,0.7530142068862915,-7.556906894023996e-06,0.0,0.0003597044560592,0.0,0.0,67.0907974243164,0.0,0.0,0.0,0.4660874903202057,4.0,0.0,1.0
473700,293.13446044921875,297.1499938964844,293.1499938964844,0.0939862430095672,-2177.91259765625,304.1498107910156,0.7134943604469299,0.1535429954528808,0.1396478116512298,293.3528137207031,297.1499938964844,293.1499938964844,0.0070855459198355,-517.5780639648438,299.9570007324219,0.4773628413677215,0.050000000745058,0.049191553145647,293.19952392578125,297.1499938964844,293.1499938964844,0.2906527817249298,-4169.2421875,304.15869140625,0.9654940366744996,0.3808622360229492,0.2671480178833008,293.20318603515625,297.1499938964844,293.1499938964844,0.3424278199672699,-6405.712890625,304.19940185546875,0.9990000128746032,0.4601612091064453,0.4091478288173675,293.2354431152344,297.1499938964844,293.1499938964844,0.0108899287879467,-3214.563232421875,302.6471862792969,0.4773628413677215,0.050000000745058,0.2333435416221618,291.2422790527344,291.1499938964844,261.5916748046875,259.9598083496094,279.9496154785156,293.2648620605469,291.2471008300781,1.0,0.285118818283081,0.7330955266952515,0.7330955266952515,1.0,1.0,-1.3183462619781494,0.5543753504753113,0.7639709115028381,0.2412013262510299,0.0,0.0,0.6433600783348083,56.9559440612793,36.0,44.19224166870117,-15069.4580078125,257.7951354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7199401855469,308.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18258.826171875,18000.0,0.0,0.0,0.3525337278842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397197484970093,0.7397271990776062,-7.45200259189005e-06,0.0,0.0003577769093681,0.0,0.0,64.67058563232422,0.0,0.0,0.0,0.4606007635593414,4.0,0.0,1.0
473760,293.1351928710937,297.1499938964844,293.1499938964844,0.0938546732068061,-2175.155029296875,304.15008544921875,0.7190402150154114,0.1535931974649429,0.1396722793579101,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329480804502,-514.2859497070312,299.9363708496094,0.4815623164176941,0.050000000745058,0.0491096749901771,293.1990966796875,297.1499938964844,293.1499938964844,0.2895620763301849,-4156.56640625,304.1590881347656,0.9725258946418762,0.3803170621395111,0.2667178809642792,293.1822204589844,297.1499938964844,293.1499938964844,0.3322114646434784,-6250.66015625,304.2088928222656,0.9990000128746032,0.4636017680168152,0.3995400071144104,293.23468017578125,297.1499938964844,293.1499938964844,0.0108226966112852,-3200.86376953125,302.6368408203125,0.4815623164176941,0.050000000745058,0.2329551577568054,291.26226806640625,291.1499938964844,261.6099853515625,259.97625732421875,279.961669921875,293.2557983398437,291.2645263671875,1.0,0.2810350954532623,0.7327151298522949,0.7327151298522949,1.0,1.0,-1.3057595491409302,0.5486912131309509,0.7570682764053345,0.2379390448331833,0.0,0.0,0.6337989568710327,54.68107604980469,39.0,42.04072570800781,-14908.9658203125,247.8314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.818115234375,308.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.404296875,18000.0,0.0,0.0,0.3503154218196869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210034132003784,0.721010684967041,-7.304207429115195e-06,0.0,0.0003555256116669,0.0,0.0,61.352298736572266,0.0,0.0,0.0,0.4531620442867279,4.0,0.0,1.0
473820,293.137939453125,297.1499938964844,293.1499938964844,0.0936343669891357,-2170.9111328125,304.1504211425781,0.7267984747886658,0.1534148752689361,0.139472097158432,293.3447265625,297.1499938964844,293.1499938964844,0.0069495751522481,-509.4895935058594,299.8846130371094,0.4875688850879669,0.050000000745058,0.0489934049546718,293.198486328125,297.1499938964844,293.1499938964844,0.2881548106670379,-4140.72705078125,304.15838623046875,0.9822365641593932,0.37919881939888,0.2658612430095672,293.1374206542969,297.1499938964844,293.1499938964844,0.3174756169319153,-6029.455078125,304.2134094238281,0.9990000128746032,0.4718711674213409,0.3854842782020569,293.23291015625,297.1499938964844,293.1499938964844,0.0107335429638624,-3184.64697265625,302.6134338378906,0.4875688850879669,0.050000000745058,0.2324036210775375,291.2705078125,291.1499938964844,261.64666748046875,260.0092163085937,279.9833679199219,293.2408447265625,291.27008056640625,1.0,0.2750367224216461,0.7319543361663818,0.7319543361663818,1.0,1.0,-1.286813497543335,0.540128231048584,0.7466853260993958,0.232975497841835,0.0,0.0,0.6168691515922546,51.436710357666016,57.0,13.288886070251465,-14627.7626953125,233.5443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04248046875,308.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18350.162109375,18000.0,0.0,0.0,0.3449563086032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832302808761597,0.6832372546195984,-6.984540959820151e-06,0.0,0.0003500868042465,0.0,0.0,54.84181594848633,0.0,0.0,0.0,0.4381605386734009,4.0,0.0,1.0
473880,293.137939453125,297.1499938964844,293.1499938964844,0.0936343669891357,-2170.9111328125,304.1504211425781,0.7267984747886658,0.1534148752689361,0.139472097158432,293.3447265625,297.1499938964844,293.1499938964844,0.0069495751522481,-509.4895935058594,299.8846130371094,0.4875688850879669,0.050000000745058,0.0489934049546718,293.198486328125,297.1499938964844,293.1499938964844,0.2881548106670379,-4140.72705078125,304.15838623046875,0.9822365641593932,0.37919881939888,0.2658612430095672,293.1374206542969,297.1499938964844,293.1499938964844,0.3174756169319153,-6029.455078125,304.2134094238281,0.9990000128746032,0.4718711674213409,0.3854842782020569,293.23291015625,297.1499938964844,293.1499938964844,0.0107335429638624,-3184.64697265625,302.6134338378906,0.4875688850879669,0.050000000745058,0.2324036210775375,291.2705078125,291.1499938964844,261.64666748046875,260.0092163085937,279.9833679199219,293.2408447265625,291.27008056640625,1.0,0.2750367224216461,0.7319543361663818,0.7319543361663818,1.0,1.0,-1.286813497543335,0.540128231048584,0.7466853260993958,0.232975497841835,0.0,0.0,0.6168691515922546,51.436710357666016,57.0,13.288886070251465,-14627.7626953125,233.5443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04248046875,308.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18350.162109375,18000.0,0.0,0.0,0.3449563086032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832302808761597,0.6832372546195984,-6.984540959820151e-06,0.0,0.0003500868042465,0.0,0.0,54.84181594848633,0.0,0.0,0.0,0.4381605386734009,4.0,0.0,1.0
473940,293.1390991210937,297.1499938964844,293.1499938964844,0.0938706696033477,-2175.82958984375,304.1498413085937,0.7242450714111328,0.1534819453954696,0.1394729018211364,293.34039306640625,297.1499938964844,293.1499938964844,0.0069051058962941,-507.6441650390625,299.8203430175781,0.4856871962547302,0.050000000745058,0.0490294843912124,293.1982116699219,297.1499938964844,293.1499938964844,0.2877784669399261,-4137.423828125,304.1561279296875,0.978072464466095,0.3780241310596466,0.2650837004184723,293.1093444824219,297.1499938964844,293.1499938964844,0.3212889432907104,-6098.7529296875,304.1850891113281,0.9990000128746032,0.477947324514389,0.3898938596248626,293.23114013671875,297.1499938964844,293.1499938964844,0.0107255801558494,-3187.42041015625,302.5863342285156,0.4856871962547302,0.050000000745058,0.2325747609138488,291.2430725097656,291.1499938964844,261.6833190917969,260.04217529296875,279.9952697753906,293.23455810546875,291.2375793457031,1.0,0.2774533033370971,0.7311935424804688,0.7311935424804688,1.0,1.0,-1.2914090156555176,0.5420888066291809,0.7493202090263367,0.2337549179792404,0.0,0.0,0.6056166887283325,52.41560745239258,75.0,-40.78417205810547,-14526.8349609375,237.40077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25146484375,308.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18256.63671875,18000.0,0.0,0.0,0.3388578295707702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531980633735657,0.6532047986984253,-6.719666089338716e-06,0.0,0.0003438976418692,0.0,0.0,49.91049575805664,0.0,0.0,0.0,0.4263001084327698,4.0,0.0,1.0
