time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390991210937,297.1499938964844,293.1499938964844,0.0938706696033477,-2175.82958984375,304.1498413085937,0.7242450714111328,0.1534819453954696,0.1394729018211364,293.34039306640625,297.1499938964844,293.1499938964844,0.0069051058962941,-507.6441650390625,299.8203430175781,0.4856871962547302,0.050000000745058,0.0490294843912124,293.1982116699219,297.1499938964844,293.1499938964844,0.2877784669399261,-4137.423828125,304.1561279296875,0.978072464466095,0.3780241310596466,0.2650837004184723,293.1093444824219,297.1499938964844,293.1499938964844,0.3212889432907104,-6098.7529296875,304.1850891113281,0.9990000128746032,0.477947324514389,0.3898938596248626,293.23114013671875,297.1499938964844,293.1499938964844,0.0107255801558494,-3187.42041015625,302.5863342285156,0.4856871962547302,0.050000000745058,0.2325747609138488,291.2430725097656,291.1499938964844,261.6833190917969,260.04217529296875,279.9952697753906,293.23455810546875,291.2375793457031,1.0,0.2774533033370971,0.7311935424804688,0.7311935424804688,1.0,1.0,-1.2914090156555176,0.5420888066291809,0.7493202090263367,0.2337549179792404,0.0,0.0,0.6056166887283325,52.41560745239258,75.0,-40.78417205810547,-14526.8349609375,237.40077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25146484375,308.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18256.63671875,18000.0,0.0,0.0,0.3388578295707702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531980633735657,0.6532047986984253,-6.719666089338716e-06,0.0,0.0003438976418692,0.0,0.0,49.91049575805664,0.0,0.0,0.0,0.4263001084327698,4.0,0.0,1.0
474060,293.1393737792969,297.1499938964844,293.1499938964844,0.0947287082672119,-2193.0078125,304.1484680175781,0.7133512496948242,0.1537027060985565,0.1398229748010635,293.3368225097656,297.1499938964844,293.1499938964844,0.0068986634723842,-508.7879943847656,299.74078369140625,0.4770232737064361,0.050000000745058,0.0491982251405715,293.1982421875,297.1499938964844,293.1499938964844,0.288538247346878,-4147.76904296875,304.15283203125,0.9614417552947998,0.3768012523651123,0.2643665075302124,293.1173400878906,297.1499938964844,293.1499938964844,0.3417814970016479,-6423.94873046875,304.13897705078125,0.9990000128746032,0.4774357676506042,0.4099091291427612,293.2302551269531,297.1499938964844,293.1499938964844,0.0107914945110678,-3208.364501953125,302.5519714355469,0.4770232737064361,0.050000000745058,0.2333752065896988,291.1731872558594,291.1499938964844,261.7200012207031,260.0752258300781,280.0000915527344,293.2379150390625,291.1661376953125,1.0,0.2863335609436035,0.7304302453994751,0.7304302453994751,1.0,1.0,-1.3161497116088867,0.553019642829895,0.7631301283836365,0.2395854741334915,0.0,0.0,0.6069877743721008,57.073997497558594,78.0,-86.09125518798828,-14657.5791015625,257.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3534851074219,308.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.744140625,18000.0,0.0,0.0,0.3331784605979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456260085105896,0.6456326246261597,-6.611346179852262e-06,0.0,0.0003381337737664,0.0,0.0,48.46733093261719,0.0,0.0,0.0,0.4229525923728943,4.0,0.0,1.0
474120,293.1393737792969,297.1499938964844,293.1499938964844,0.0947287082672119,-2193.0078125,304.1484680175781,0.7133512496948242,0.1537027060985565,0.1398229748010635,293.3368225097656,297.1499938964844,293.1499938964844,0.0068986634723842,-508.7879943847656,299.74078369140625,0.4770232737064361,0.050000000745058,0.0491982251405715,293.1982421875,297.1499938964844,293.1499938964844,0.288538247346878,-4147.76904296875,304.15283203125,0.9614417552947998,0.3768012523651123,0.2643665075302124,293.1173400878906,297.1499938964844,293.1499938964844,0.3417814970016479,-6423.94873046875,304.13897705078125,0.9990000128746032,0.4774357676506042,0.4099091291427612,293.2302551269531,297.1499938964844,293.1499938964844,0.0107914945110678,-3208.364501953125,302.5519714355469,0.4770232737064361,0.050000000745058,0.2333752065896988,291.1731872558594,291.1499938964844,261.7200012207031,260.0752258300781,280.0000915527344,293.2379150390625,291.1661376953125,1.0,0.2863335609436035,0.7304302453994751,0.7304302453994751,1.0,1.0,-1.3161497116088867,0.553019642829895,0.7631301283836365,0.2395854741334915,0.0,0.0,0.6069877743721008,57.073997497558594,78.0,-86.09125518798828,-14657.5791015625,257.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3534851074219,308.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.744140625,18000.0,0.0,0.0,0.3331784605979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456260085105896,0.6456326246261597,-6.611346179852262e-06,0.0,0.0003381337737664,0.0,0.0,48.46733093261719,0.0,0.0,0.0,0.4229525923728943,4.0,0.0,1.0
474180,293.1383972167969,297.1499938964844,293.1499938964844,0.0956271365284919,-2210.7431640625,304.1474914550781,0.7030771374702454,0.1541606187820434,0.140296071767807,293.3338623046875,297.1499938964844,293.1499938964844,0.0068901046179234,-509.6409606933594,299.6625061035156,0.4679833352565765,0.050000000745058,0.0493661053478717,293.1983337402344,297.1499938964844,293.1499938964844,0.2891001999378204,-4155.33154296875,304.1510314941406,0.9448421597480774,0.3755606412887573,0.2636294364929199,293.1539306640625,297.1499938964844,293.1499938964844,0.3622268438339233,-6738.4013671875,304.109130859375,0.9990000128746032,0.4708814918994903,0.4288992285728454,293.2308959960937,297.1499938964844,293.1499938964844,0.0108442027121782,-3226.1982421875,302.51446533203125,0.4679833352565765,0.050000000745058,0.2341715544462204,291.11004638671875,291.1499938964844,261.75665283203125,260.1082763671875,280.0090026855469,293.2473449707031,291.1062316894531,1.0,0.2942507565021515,0.7296670079231262,0.7296670079231262,1.0,1.0,-1.3397905826568604,0.5634521245956421,0.7763384580612183,0.2452668398618698,0.0,0.0,0.6169675588607788,61.70436477661133,81.0,-77.18618774414062,-14871.84765625,277.15545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913513183594,308.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.4453125,18000.0,0.0,0.0,0.3290570974349975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598157286643982,0.659822404384613,-6.68215307086939e-06,0.0,0.0003339511167723,0.0,0.0,50.40005874633789,0.0,0.0,0.0,0.4280200600624084,4.0,0.0,1.0
474240,293.1383972167969,297.1499938964844,293.1499938964844,0.0956271365284919,-2210.7431640625,304.1474914550781,0.7030771374702454,0.1541606187820434,0.140296071767807,293.3338623046875,297.1499938964844,293.1499938964844,0.0068901046179234,-509.6409606933594,299.6625061035156,0.4679833352565765,0.050000000745058,0.0493661053478717,293.1983337402344,297.1499938964844,293.1499938964844,0.2891001999378204,-4155.33154296875,304.1510314941406,0.9448421597480774,0.3755606412887573,0.2636294364929199,293.1539306640625,297.1499938964844,293.1499938964844,0.3622268438339233,-6738.4013671875,304.109130859375,0.9990000128746032,0.4708814918994903,0.4288992285728454,293.2308959960937,297.1499938964844,293.1499938964844,0.0108442027121782,-3226.1982421875,302.51446533203125,0.4679833352565765,0.050000000745058,0.2341715544462204,291.11004638671875,291.1499938964844,261.75665283203125,260.1082763671875,280.0090026855469,293.2473449707031,291.1062316894531,1.0,0.2942507565021515,0.7296670079231262,0.7296670079231262,1.0,1.0,-1.3397905826568604,0.5634521245956421,0.7763384580612183,0.2452668398618698,0.0,0.0,0.6169675588607788,61.70436477661133,81.0,-77.18618774414062,-14871.84765625,277.15545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913513183594,308.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.4453125,18000.0,0.0,0.0,0.3290570974349975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598157286643982,0.659822404384613,-6.68215307086939e-06,0.0,0.0003339511167723,0.0,0.0,50.40005874633789,0.0,0.0,0.0,0.4280200600624084,4.0,0.0,1.0
474300,293.1371765136719,297.1499938964844,293.1499938964844,0.0961090102791786,-2220.033935546875,304.1470642089844,0.6988175511360168,0.1545471549034118,0.1406836956739425,293.3326721191406,297.1499938964844,293.1499938964844,0.0068796724081039,-509.4957580566406,299.62701416015625,0.4633562862873077,0.050000000745058,0.0494449324905872,293.19842529296875,297.1499938964844,293.1499938964844,0.2890845537185669,-4155.41064453125,304.15087890625,0.9371784925460817,0.3749279081821441,0.2632511258125305,293.1770935058594,297.1499938964844,293.1499938964844,0.3715659081935882,-6879.1591796875,304.0996398925781,0.9990000128746032,0.4662846326828003,0.4375309944152832,293.2316589355469,297.1499938964844,293.1499938964844,0.0108564179390668,-3231.455322265625,302.49578857421875,0.4633562862873077,0.050000000745058,0.2345454692840576,291.09063720703125,291.1499938964844,261.7749938964844,260.12481689453125,280.0147399902344,293.2533874511719,291.0874938964844,1.0,0.2979772090911865,0.7292853593826294,0.7292853593826294,1.0,1.0,-1.3507071733474731,0.5682780146598816,0.7824290990829468,0.2478689104318618,0.0,0.0,0.6228888630867004,63.87742614746094,81.0,-65.08890533447266,-14975.3125,286.6609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035522460937,308.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.20703125,18000.0,0.0,0.0,0.3277363181114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705929636955261,0.6705996990203857,-6.758764811820583e-06,0.0,0.0003326107107568,0.0,0.0,52.03826141357422,0.0,0.0,0.0,0.4321408569812774,4.0,0.0,1.0
474360,293.13604736328125,297.1499938964844,293.1499938964844,0.0966090038418769,-2229.583740234375,304.1466979980469,0.6933605074882507,0.154935747385025,0.1411341428756714,293.33160400390625,297.1499938964844,293.1499938964844,0.0068724015727639,-509.4660339355469,299.5927124023437,0.4571889340877533,0.050000000745058,0.0495494976639747,293.198486328125,297.1499938964844,293.1499938964844,0.288979172706604,-4154.3642578125,304.1509094238281,0.9275397658348083,0.3743016123771667,0.262888491153717,293.2003479003906,297.1499938964844,293.1499938964844,0.3745872378349304,-6922.76806640625,304.10382080078125,0.9951586723327636,0.4613716900348663,0.4397751092910766,293.2325744628906,297.1499938964844,293.1499938964844,0.010873382911086,-3237.2724609375,302.4771423339844,0.4571889340877533,0.050000000745058,0.2350414842367172,291.0753173828125,291.1499938964844,261.7933349609375,260.1413879394531,280.0268859863281,293.25958251953125,291.0737609863281,1.0,0.3013786673545837,0.728604257106781,0.728604257106781,1.0,1.0,-1.353923797607422,0.5695511102676392,0.7843726873397827,0.2486312836408615,0.0,0.0,0.6294451355934143,66.58138275146484,84.0,-47.56565856933594,-15028.6201171875,294.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870056152344,308.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17773.177734375,18000.0,0.0,0.0,0.3269082605838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830782890319824,0.6830851435661316,-6.852796104794834e-06,0.0,0.0003317703376524,0.0,0.0,54.00873565673828,0.0,0.0,0.0,0.4370123744010925,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970199853181839,-2236.841552734375,304.14715576171875,0.6820401549339294,0.1552881598472595,0.1418107002973556,293.33013916015625,297.1499938964844,293.1499938964844,0.0068409875966608,-507.5343933105469,299.5402526855469,0.4453704059123993,0.050000000745058,0.0497776307165622,293.1988830566406,297.1499938964844,293.1499938964844,0.28753662109375,-4137.1591796875,304.1530456542969,0.908680260181427,0.3729983270168304,0.2621683180332184,293.2244873046875,297.1499938964844,293.1499938964844,0.3685514032840729,-6821.359375,304.12890625,0.9769690632820128,0.4551496505737304,0.4330545961856842,293.2344970703125,297.1499938964844,293.1499938964844,0.0108703877776861,-3237.465087890625,302.44549560546875,0.4453704059123993,0.050000000745058,0.236123651266098,291.0941772460937,291.1499938964844,261.8299865722656,260.1745300292969,280.05426025390625,293.2629699707031,291.0961608886719,1.0,0.3070655167102813,0.7272420525550842,0.7272420525550842,1.0,1.0,-1.347692847251892,0.5665069222450256,0.7811858654022217,0.2466611713171005,0.0,0.0,0.6360707879066467,72.25237274169922,87.0,10.848779678344728,-15007.0078125,304.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309631347656,308.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17836.9765625,18000.0,0.0,0.0,0.3262324929237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702996015548706,0.7030030488967896,-7.03486966813216e-06,0.0,0.0003310845058877,0.0,0.0,57.44883346557617,0.0,0.0,0.0,0.4449816644191742,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970199853181839,-2236.841552734375,304.14715576171875,0.6820401549339294,0.1552881598472595,0.1418107002973556,293.33013916015625,297.1499938964844,293.1499938964844,0.0068409875966608,-507.5343933105469,299.5402526855469,0.4453704059123993,0.050000000745058,0.0497776307165622,293.1988830566406,297.1499938964844,293.1499938964844,0.28753662109375,-4137.1591796875,304.1530456542969,0.908680260181427,0.3729983270168304,0.2621683180332184,293.2244873046875,297.1499938964844,293.1499938964844,0.3685514032840729,-6821.359375,304.12890625,0.9769690632820128,0.4551496505737304,0.4330545961856842,293.2344970703125,297.1499938964844,293.1499938964844,0.0108703877776861,-3237.465087890625,302.44549560546875,0.4453704059123993,0.050000000745058,0.236123651266098,291.0941772460937,291.1499938964844,261.8299865722656,260.1745300292969,280.05426025390625,293.2629699707031,291.0961608886719,1.0,0.3070655167102813,0.7272420525550842,0.7272420525550842,1.0,1.0,-1.347692847251892,0.5665069222450256,0.7811858654022217,0.2466611713171005,0.0,0.0,0.6360707879066467,72.25237274169922,87.0,10.848779678344728,-15007.0078125,304.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309631347656,308.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17836.9765625,18000.0,0.0,0.0,0.3262324929237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702996015548706,0.7030030488967896,-7.03486966813216e-06,0.0,0.0003310845058877,0.0,0.0,57.44883346557617,0.0,0.0,0.0,0.4449816644191742,4.0,0.0,1.0
474540,293.1380310058594,297.1499938964844,293.1499938964844,0.0970974937081337,-2237.99658203125,304.1479797363281,0.6730175614356995,0.155246689915657,0.1420052051544189,293.3295593261719,297.1499938964844,293.1499938964844,0.0068017682060599,-505.2743225097656,299.483642578125,0.4369896054267883,0.050000000745058,0.0499682910740375,293.199462890625,297.1499938964844,293.1499938964844,0.2861711978912353,-4121.173828125,304.1542663574219,0.8954628109931946,0.3716399073600769,0.2613703906536102,293.23272705078125,297.1499938964844,293.1499938964844,0.3650591075420379,-6764.66357421875,304.1415405273437,0.9620133638381958,0.4515752792358398,0.4294387996196747,293.2364196777344,297.1499938964844,293.1499938964844,0.0108590144664049,-3236.84423828125,302.4123229980469,0.4369896054267883,0.050000000745058,0.2370280623435974,291.1067199707031,291.1499938964844,261.8666687011719,260.2077331542969,280.07867431640625,293.263671875,291.10748291015625,1.0,0.3119077384471893,0.7258798480033875,0.7258798480033875,1.0,1.0,-1.3439416885375977,0.5645642876625061,0.7793774604797363,0.2453388571739196,0.0,0.0,0.6408578753471375,77.01614379882812,90.0,13.717049598693848,-14943.4228515625,313.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922241210937,308.5890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.341796875,18000.0,0.0,0.0,0.3263835608959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141588926315308,0.7141660451889038,-7.142549748095917e-06,0.0,0.0003312377957627,0.0,0.0,59.468544006347656,0.0,0.0,0.0,0.449668139219284,4.0,0.0,1.0
474600,293.1380310058594,297.1499938964844,293.1499938964844,0.0970974937081337,-2237.99658203125,304.1479797363281,0.6730175614356995,0.155246689915657,0.1420052051544189,293.3295593261719,297.1499938964844,293.1499938964844,0.0068017682060599,-505.2743225097656,299.483642578125,0.4369896054267883,0.050000000745058,0.0499682910740375,293.199462890625,297.1499938964844,293.1499938964844,0.2861711978912353,-4121.173828125,304.1542663574219,0.8954628109931946,0.3716399073600769,0.2613703906536102,293.23272705078125,297.1499938964844,293.1499938964844,0.3650591075420379,-6764.66357421875,304.1415405273437,0.9620133638381958,0.4515752792358398,0.4294387996196747,293.2364196777344,297.1499938964844,293.1499938964844,0.0108590144664049,-3236.84423828125,302.4123229980469,0.4369896054267883,0.050000000745058,0.2370280623435974,291.1067199707031,291.1499938964844,261.8666687011719,260.2077331542969,280.07867431640625,293.263671875,291.10748291015625,1.0,0.3119077384471893,0.7258798480033875,0.7258798480033875,1.0,1.0,-1.3439416885375977,0.5645642876625061,0.7793774604797363,0.2453388571739196,0.0,0.0,0.6408578753471375,77.01614379882812,90.0,13.717049598693848,-14943.4228515625,313.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922241210937,308.5890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.341796875,18000.0,0.0,0.0,0.3263835608959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141588926315308,0.7141660451889038,-7.142549748095917e-06,0.0,0.0003312377957627,0.0,0.0,59.468544006347656,0.0,0.0,0.0,0.449668139219284,4.0,0.0,1.0
474660,293.1399230957031,297.1499938964844,293.1499938964844,0.0971181094646453,-2238.1806640625,304.1485900878906,0.6656765341758728,0.1551674157381057,0.1420941352844238,293.3296203613281,297.1499938964844,293.1499938964844,0.00675914529711,-502.8611755371094,299.4238586425781,0.4305674135684967,0.050000000745058,0.0501361265778541,293.20001220703125,297.1499938964844,293.1499938964844,0.284864068031311,-4106.0126953125,304.155029296875,0.8847507834434509,0.3702781498432159,0.2605481445789337,293.23541259765625,297.1499938964844,293.1499938964844,0.3625707030296325,-6725.2001953125,304.1484069824219,0.9491090178489684,0.4489297270774841,0.4269632399082184,293.2382507324219,297.1499938964844,293.1499938964844,0.010843152180314,-3235.69189453125,302.3782958984375,0.4305674135684967,0.050000000745058,0.2378242015838623,291.1145324707031,291.1499938964844,261.9033203125,260.240966796875,280.10089111328125,293.2646789550781,291.1151733398437,1.0,0.3161743879318237,0.7248964905738831,0.7248964905738831,1.0,1.0,-1.3412466049194336,0.5631694197654724,0.778077244758606,0.2443663924932479,0.0,0.0,0.6450485587120056,81.21955871582031,93.0,11.752095222473145,-14890.51171875,322.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.6796875,18000.0,0.0,0.0,0.3271035850048065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240279316902161,0.7240351438522339,-7.232661118905526e-06,0.0,0.0003319685347378,0.0,0.0,61.25506591796875,0.0,0.0,0.0,0.4537177085876465,4.0,0.0,1.0
474720,293.1399230957031,297.1499938964844,293.1499938964844,0.0971181094646453,-2238.1806640625,304.1485900878906,0.6656765341758728,0.1551674157381057,0.1420941352844238,293.3296203613281,297.1499938964844,293.1499938964844,0.00675914529711,-502.8611755371094,299.4238586425781,0.4305674135684967,0.050000000745058,0.0501361265778541,293.20001220703125,297.1499938964844,293.1499938964844,0.284864068031311,-4106.0126953125,304.155029296875,0.8847507834434509,0.3702781498432159,0.2605481445789337,293.23541259765625,297.1499938964844,293.1499938964844,0.3625707030296325,-6725.2001953125,304.1484069824219,0.9491090178489684,0.4489297270774841,0.4269632399082184,293.2382507324219,297.1499938964844,293.1499938964844,0.010843152180314,-3235.69189453125,302.3782958984375,0.4305674135684967,0.050000000745058,0.2378242015838623,291.1145324707031,291.1499938964844,261.9033203125,260.240966796875,280.10089111328125,293.2646789550781,291.1151733398437,1.0,0.3161743879318237,0.7248964905738831,0.7248964905738831,1.0,1.0,-1.3412466049194336,0.5631694197654724,0.778077244758606,0.2443663924932479,0.0,0.0,0.6450485587120056,81.21955871582031,93.0,11.752095222473145,-14890.51171875,322.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.6796875,18000.0,0.0,0.0,0.3271035850048065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240279316902161,0.7240351438522339,-7.232661118905526e-06,0.0,0.0003319685347378,0.0,0.0,61.25506591796875,0.0,0.0,0.0,0.4537177085876465,4.0,0.0,1.0
474780,293.1415100097656,297.1499938964844,293.1499938964844,0.0971364304423332,-2238.361572265625,304.1490478515625,0.6595162749290466,0.1550975441932678,0.1421751528978347,293.3301696777344,297.1499938964844,293.1499938964844,0.0067132548429071,-500.2456359863281,299.3624267578125,0.4253649711608886,0.050000000745058,0.0502895563840866,293.2004699707031,297.1499938964844,293.1499938964844,0.2835586369037628,-4090.93115234375,304.155517578125,0.8755509853363037,0.3689188361167907,0.259716659784317,293.236083984375,297.1499938964844,293.1499938964844,0.3603760302066803,-6691.23486328125,304.1525573730469,0.9375567436218262,0.4466276168823242,0.4248946905136108,293.23992919921875,297.1499938964844,293.1499938964844,0.0108227925375103,-3233.720458984375,302.3439025878906,0.4253649711608886,0.050000000745058,0.2385520040988922,291.1213684082031,291.1499938964844,261.94000244140625,260.2742614746094,280.1229553222656,293.265869140625,291.1220092773437,1.0,0.3200335502624511,0.7239131331443787,0.7239131331443787,1.0,1.0,-1.3389203548431396,0.5619387626647949,0.7769815921783447,0.2434956729412078,0.0,0.0,0.6484056115150452,85.06461334228516,96.0,10.461094856262209,-14843.4716796875,330.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,308.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.529296875,18000.0,0.0,0.0,0.3282019197940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321353554725647,0.7321426868438721,-7.308161912078503e-06,0.0,0.0003330832405481,0.0,0.0,62.75603103637695,0.0,0.0,0.0,0.4570634365081787,4.0,0.0,1.0
474840,293.1415100097656,297.1499938964844,293.1499938964844,0.0971364304423332,-2238.361572265625,304.1490478515625,0.6595162749290466,0.1550975441932678,0.1421751528978347,293.3301696777344,297.1499938964844,293.1499938964844,0.0067132548429071,-500.2456359863281,299.3624267578125,0.4253649711608886,0.050000000745058,0.0502895563840866,293.2004699707031,297.1499938964844,293.1499938964844,0.2835586369037628,-4090.93115234375,304.155517578125,0.8755509853363037,0.3689188361167907,0.259716659784317,293.236083984375,297.1499938964844,293.1499938964844,0.3603760302066803,-6691.23486328125,304.1525573730469,0.9375567436218262,0.4466276168823242,0.4248946905136108,293.23992919921875,297.1499938964844,293.1499938964844,0.0108227925375103,-3233.720458984375,302.3439025878906,0.4253649711608886,0.050000000745058,0.2385520040988922,291.1213684082031,291.1499938964844,261.94000244140625,260.2742614746094,280.1229553222656,293.265869140625,291.1220092773437,1.0,0.3200335502624511,0.7239131331443787,0.7239131331443787,1.0,1.0,-1.3389203548431396,0.5619387626647949,0.7769815921783447,0.2434956729412078,0.0,0.0,0.6484056115150452,85.06461334228516,96.0,10.461094856262209,-14843.4716796875,330.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,308.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.529296875,18000.0,0.0,0.0,0.3282019197940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321353554725647,0.7321426868438721,-7.308161912078503e-06,0.0,0.0003330832405481,0.0,0.0,62.75603103637695,0.0,0.0,0.0,0.4570634365081787,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971410423517227,-2238.369873046875,304.1492004394531,0.656758189201355,0.1550623476505279,0.142213761806488,293.3305969238281,297.1499938964844,293.1499938964844,0.0066891219466924,-498.8536682128906,299.3313903808594,0.4230881631374359,0.050000000745058,0.0503624938428401,293.2006530761719,297.1499938964844,293.1499938964844,0.2828946113586426,-4083.264892578125,304.1557312011719,0.8713704943656921,0.3682396113872528,0.2592985928058624,293.236083984375,297.1499938964844,293.1499938964844,0.3593041896820068,-6674.87353515625,304.1540222167969,0.9321834444999696,0.4455355703830719,0.4239268004894256,293.24072265625,297.1499938964844,293.1499938964844,0.0108109442517161,-3232.37890625,302.32666015625,0.4230881631374359,0.050000000745058,0.2388979792594909,291.1250305175781,291.1499938964844,261.9583435058594,260.2909240722656,280.1339111328125,293.2663879394531,291.125732421875,1.0,0.3218477666378021,0.7234214544296265,0.7234214544296265,1.0,1.0,-1.3378058671951294,0.561343789100647,0.7764620780944824,0.2430752366781234,0.0,0.0,0.6497042179107666,86.89237213134766,96.0,10.543279647827148,-14821.8798828125,333.6815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473083496094,308.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.21484375,18000.0,0.0,0.0,0.3288352489471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354606986045837,0.7354680299758911,-7.339986950682942e-06,0.0,0.0003337259695399,0.0,0.0,63.38361740112305,0.0,0.0,0.0,0.4584426879882812,4.0,0.0,1.0
474960,293.1429748535156,297.1499938964844,293.1499938964844,0.0971366018056869,-2238.208740234375,304.1493530273437,0.6541604399681091,0.1550143361091613,0.142244353890419,293.3310852050781,297.1499938964844,293.1499938964844,0.0066643268801271,-497.4119567871094,299.3001403808594,0.4209803938865661,0.050000000745058,0.05043351277709,293.2008361816406,297.1499938964844,293.1499938964844,0.2822218239307403,-4075.49853515625,304.1559143066406,0.8674159049987793,0.3675603866577148,0.2588791251182556,293.2359924316406,297.1499938964844,293.1499938964844,0.3582332134246826,-6658.63720703125,304.1552429199219,0.9270525574684144,0.4444662630558014,0.4229829609394073,293.2414855957031,297.1499938964844,293.1499938964844,0.0107981404289603,-3230.82470703125,302.3094177246094,0.4209803938865661,0.050000000745058,0.2392348796129226,291.1289367675781,291.1499938964844,261.9766540527344,260.3075866699219,280.1445617675781,293.266357421875,291.1296691894531,1.0,0.3235994279384613,0.7229366302490234,0.7229366302490234,1.0,1.0,-1.336695671081543,0.5607512593269348,0.7759444713592529,0.2426594048738479,0.0,0.0,0.6507169604301453,88.67179107666016,99.0,10.835132598876951,-14801.201171875,337.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.07421875,18000.0,0.0,0.0,0.3294956386089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382094860076904,0.7382168173789978,-7.36704123482923e-06,0.0,0.0003343962016515,0.0,0.0,63.9101791381836,0.0,0.0,0.0,0.4595893025398254,4.0,0.0,1.0
475020,293.1444702148437,297.1499938964844,293.1499938964844,0.0970908477902412,-2237.193603515625,304.149658203125,0.649336576461792,0.1548886746168136,0.1422703564167022,293.3323059082031,297.1499938964844,293.1499938964844,0.0066128796897828,-494.38519287109375,299.237060546875,0.4171717166900635,0.050000000745058,0.0505711361765861,293.2012023925781,297.1499938964844,293.1499938964844,0.2808502912521362,-4059.661865234375,304.1562194824219,0.8600699305534363,0.3662014603614807,0.2580367624759674,293.2355651855469,297.1499938964844,293.1499938964844,0.3560779094696045,-6626.19873046875,304.1570739746094,0.917492687702179,0.442373126745224,0.4211408793926239,293.2429504394531,297.1499938964844,293.1499938964844,0.0107699781656265,-3227.130859375,302.2748413085937,0.4171717166900635,0.050000000745058,0.2398876994848251,291.1374816894531,291.1499938964844,262.0133361816406,260.3409729003906,280.1659851074219,293.2664489746094,291.1383056640625,1.0,0.3269498646259308,0.7219670414924622,0.7219670414924622,1.0,1.0,-1.3344533443450928,0.5595534443855286,0.774899959564209,0.2418290823698043,0.0,0.0,0.6518188118934631,92.11862182617188,102.0,11.968904495239258,-14761.1533203125,344.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,308.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.564453125,18000.0,0.0,0.0,0.3308160603046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418248057365417,0.7418321967124939,-7.405072665278567e-06,0.0,0.000335736258421,0.0,0.0,64.62310791015625,0.0,0.0,0.0,0.4611155092716217,4.0,0.0,1.0
475080,293.1444702148437,297.1499938964844,293.1499938964844,0.0970908477902412,-2237.193603515625,304.149658203125,0.649336576461792,0.1548886746168136,0.1422703564167022,293.3323059082031,297.1499938964844,293.1499938964844,0.0066128796897828,-494.38519287109375,299.237060546875,0.4171717166900635,0.050000000745058,0.0505711361765861,293.2012023925781,297.1499938964844,293.1499938964844,0.2808502912521362,-4059.661865234375,304.1562194824219,0.8600699305534363,0.3662014603614807,0.2580367624759674,293.2355651855469,297.1499938964844,293.1499938964844,0.3560779094696045,-6626.19873046875,304.1570739746094,0.917492687702179,0.442373126745224,0.4211408793926239,293.2429504394531,297.1499938964844,293.1499938964844,0.0107699781656265,-3227.130859375,302.2748413085937,0.4171717166900635,0.050000000745058,0.2398876994848251,291.1374816894531,291.1499938964844,262.0133361816406,260.3409729003906,280.1659851074219,293.2664489746094,291.1383056640625,1.0,0.3269498646259308,0.7219670414924622,0.7219670414924622,1.0,1.0,-1.3344533443450928,0.5595534443855286,0.774899959564209,0.2418290823698043,0.0,0.0,0.6518188118934631,92.11862182617188,102.0,11.968904495239258,-14761.1533203125,344.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,308.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.564453125,18000.0,0.0,0.0,0.3308160603046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418248057365417,0.7418321967124939,-7.405072665278567e-06,0.0,0.000335736258421,0.0,0.0,64.62310791015625,0.0,0.0,0.0,0.4611155092716217,4.0,0.0,1.0
475140,293.1459045410156,297.1499938964844,293.1499938964844,0.0970132201910018,-2235.57958984375,304.14990234375,0.6449307799339294,0.1547401994466781,0.1422683745622635,293.3338317871094,297.1499938964844,293.1499938964844,0.0065592653118073,-491.1877746582031,299.1732482910156,0.4137867093086242,0.050000000745058,0.0507043190300464,293.2015380859375,297.1499938964844,293.1499938964844,0.2794479727745056,-4043.460205078125,304.156494140625,0.8533385992050171,0.3648366630077362,0.2571884989738464,293.2349853515625,297.1499938964844,293.1499938964844,0.3539031744003296,-6593.677734375,304.1583251953125,0.9088936448097228,0.440321534872055,0.4193380773067474,293.24432373046875,297.1499938964844,293.1499938964844,0.0107390098273754,-3222.787353515625,302.2401428222656,0.4137867093086242,0.050000000745058,0.2405194640159607,291.1469421386719,291.1499938964844,262.04998779296875,260.3743896484375,280.18768310546875,293.2667236328125,291.1478271484375,1.0,0.3301397860050201,0.7209974527359009,0.7209974527359009,1.0,1.0,-1.332186937332153,0.5583404898643494,0.7738463878631592,0.24100261926651,0.0,0.0,0.6515974402427673,95.45296478271484,105.0,12.999235153198242,-14721.005859375,350.5520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2890625,18000.0,0.0,0.0,0.3320181667804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426646947860718,0.7426720857620239,-7.418913810397498e-06,0.0,0.0003369562327861,0.0,0.0,64.82308197021484,0.0,0.0,0.0,0.4615055024623871,4.0,0.0,1.0
475200,293.1459045410156,297.1499938964844,293.1499938964844,0.0970132201910018,-2235.57958984375,304.14990234375,0.6449307799339294,0.1547401994466781,0.1422683745622635,293.3338317871094,297.1499938964844,293.1499938964844,0.0065592653118073,-491.1877746582031,299.1732482910156,0.4137867093086242,0.050000000745058,0.0507043190300464,293.2015380859375,297.1499938964844,293.1499938964844,0.2794479727745056,-4043.460205078125,304.156494140625,0.8533385992050171,0.3648366630077362,0.2571884989738464,293.2349853515625,297.1499938964844,293.1499938964844,0.3539031744003296,-6593.677734375,304.1583251953125,0.9088936448097228,0.440321534872055,0.4193380773067474,293.24432373046875,297.1499938964844,293.1499938964844,0.0107390098273754,-3222.787353515625,302.2401428222656,0.4137867093086242,0.050000000745058,0.2405194640159607,291.1469421386719,291.1499938964844,262.04998779296875,260.3743896484375,280.18768310546875,293.2667236328125,291.1478271484375,1.0,0.3301397860050201,0.7209974527359009,0.7209974527359009,1.0,1.0,-1.332186937332153,0.5583404898643494,0.7738463878631592,0.24100261926651,0.0,0.0,0.6515974402427673,95.45296478271484,105.0,12.999235153198242,-14721.005859375,350.5520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2890625,18000.0,0.0,0.0,0.3320181667804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426646947860718,0.7426720857620239,-7.418913810397498e-06,0.0,0.0003369562327861,0.0,0.0,64.82308197021484,0.0,0.0,0.0,0.4615055024623871,4.0,0.0,1.0
475260,293.14227294921875,297.1499938964844,293.1499938964844,0.0975408628582954,-2245.396728515625,304.1490173339844,0.6421488523483276,0.1555887013673782,0.142969861626625,293.3295593261719,297.1499938964844,293.1499938964844,0.0065236133523285,-489.0773010253906,299.1239318847656,0.4109025597572326,0.050000000745058,0.0508263111114501,293.1971130371094,297.1499938964844,293.1499938964844,0.2787983119487762,-4036.2607421875,304.1553649902344,0.8479894399642944,0.3644375503063202,0.2568727433681488,293.2294616699219,297.1499938964844,293.1499938964844,0.3525538146495819,-6574.08544921875,304.1577453613281,0.902234137058258,0.4392960965633392,0.418306291103363,293.23956298828125,297.1499938964844,293.1499938964844,0.0107413055375218,-3224.002685546875,302.2216186523437,0.4109025597572326,0.050000000745058,0.2410981208086013,291.1533508300781,291.1499938964844,262.0821838378906,260.4040222167969,280.2035827636719,293.2624206542969,291.1535339355469,1.0,0.3332841396331787,0.7200348377227783,0.7200348377227783,1.0,1.0,-1.3322513103485107,0.5581657290458679,0.7740855813026428,0.2407627701759338,0.0,0.0,0.6506220102310181,98.54169464111328,93.0,7.816794395446777,-14697.73828125,357.5848999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.765625,18000.0,0.0,0.0,0.333012580871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410621047019958,0.741069495677948,-7.409104910038877e-06,0.0,0.000337965437211,0.0,0.0,64.55329895019531,0.0,0.0,0.0,0.4608965814113617,4.0,0.0,1.0
475320,293.14227294921875,297.1499938964844,293.1499938964844,0.0975408628582954,-2245.396728515625,304.1490173339844,0.6421488523483276,0.1555887013673782,0.142969861626625,293.3295593261719,297.1499938964844,293.1499938964844,0.0065236133523285,-489.0773010253906,299.1239318847656,0.4109025597572326,0.050000000745058,0.0508263111114501,293.1971130371094,297.1499938964844,293.1499938964844,0.2787983119487762,-4036.2607421875,304.1553649902344,0.8479894399642944,0.3644375503063202,0.2568727433681488,293.2294616699219,297.1499938964844,293.1499938964844,0.3525538146495819,-6574.08544921875,304.1577453613281,0.902234137058258,0.4392960965633392,0.418306291103363,293.23956298828125,297.1499938964844,293.1499938964844,0.0107413055375218,-3224.002685546875,302.2216186523437,0.4109025597572326,0.050000000745058,0.2410981208086013,291.1533508300781,291.1499938964844,262.0821838378906,260.4040222167969,280.2035827636719,293.2624206542969,291.1535339355469,1.0,0.3332841396331787,0.7200348377227783,0.7200348377227783,1.0,1.0,-1.3322513103485107,0.5581657290458679,0.7740855813026428,0.2407627701759338,0.0,0.0,0.6506220102310181,98.54169464111328,93.0,7.816794395446777,-14697.73828125,357.5848999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.765625,18000.0,0.0,0.0,0.333012580871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410621047019958,0.741069495677948,-7.409104910038877e-06,0.0,0.000337965437211,0.0,0.0,64.55329895019531,0.0,0.0,0.0,0.4608965814113617,4.0,0.0,1.0
475380,293.1414489746094,297.1499938964844,293.1499938964844,0.0977818146347999,-2249.778076171875,304.14898681640625,0.6443805694580078,0.1559524983167648,0.1433115005493164,293.3272399902344,297.1499938964844,293.1499938964844,0.0064553529955446,-484.892333984375,299.0703125,0.4122085571289062,0.050000000745058,0.050770103931427,293.19586181640625,297.1499938964844,293.1499938964844,0.277787834405899,-4024.63916015625,304.1553039550781,0.8495954871177673,0.363502562046051,0.2562458515167236,293.2270202636719,297.1499938964844,293.1499938964844,0.3508832454681396,-6549.38037109375,304.1579895019531,0.9037877321243286,0.4377829432487488,0.4169080853462219,293.23651123046875,297.1499938964844,293.1499938964844,0.0106780556961894,-3212.43310546875,302.199951171875,0.4122085571289062,0.050000000745058,0.240831509232521,291.15875244140625,291.1499938964844,262.1058044433594,260.42626953125,280.2192077636719,293.2607421875,291.1596069335937,1.0,0.331108808517456,0.7190722823143005,0.7190722823143005,1.0,1.0,-1.3298447132110596,0.5568729043006897,0.7729718089103699,0.239954262971878,0.0,0.0,0.6491865515708923,97.07988739013672,81.0,9.816574096679688,-14666.8173828125,353.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,308.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.021484375,18000.0,0.0,0.0,0.333763062953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388135194778442,0.7388209104537964,-7.391217877739109e-06,0.0,0.0003387270844541,0.0,0.0,64.14833068847656,0.0,0.0,0.0,0.4599733054637909,4.0,0.0,1.0
475440,293.1414489746094,297.1499938964844,293.1499938964844,0.0977818146347999,-2249.778076171875,304.14898681640625,0.6443805694580078,0.1559524983167648,0.1433115005493164,293.3272399902344,297.1499938964844,293.1499938964844,0.0064553529955446,-484.892333984375,299.0703125,0.4122085571289062,0.050000000745058,0.050770103931427,293.19586181640625,297.1499938964844,293.1499938964844,0.277787834405899,-4024.63916015625,304.1553039550781,0.8495954871177673,0.363502562046051,0.2562458515167236,293.2270202636719,297.1499938964844,293.1499938964844,0.3508832454681396,-6549.38037109375,304.1579895019531,0.9037877321243286,0.4377829432487488,0.4169080853462219,293.23651123046875,297.1499938964844,293.1499938964844,0.0106780556961894,-3212.43310546875,302.199951171875,0.4122085571289062,0.050000000745058,0.240831509232521,291.15875244140625,291.1499938964844,262.1058044433594,260.42626953125,280.2192077636719,293.2607421875,291.1596069335937,1.0,0.331108808517456,0.7190722823143005,0.7190722823143005,1.0,1.0,-1.3298447132110596,0.5568729043006897,0.7729718089103699,0.239954262971878,0.0,0.0,0.6491865515708923,97.07988739013672,81.0,9.816574096679688,-14666.8173828125,353.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,308.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.021484375,18000.0,0.0,0.0,0.333763062953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388135194778442,0.7388209104537964,-7.391217877739109e-06,0.0,0.0003387270844541,0.0,0.0,64.14833068847656,0.0,0.0,0.0,0.4599733054637909,4.0,0.0,1.0
475500,293.14129638671875,297.1499938964844,293.1499938964844,0.09778843075037,-2249.800537109375,304.1491394042969,0.6470642685890198,0.15609210729599,0.1433673501014709,293.3265686035156,297.1499938964844,293.1499938964844,0.0064117624424397,-482.1441955566406,299.0433959960937,0.4141737818717956,0.050000000745058,0.0506885834038257,293.1955871582031,297.1499938964844,293.1499938964844,0.277096152305603,-4016.579345703125,304.1556091308594,0.8525373935699463,0.3629731237888336,0.2558274567127228,293.2261962890625,297.1499938964844,293.1499938964844,0.3498492538928985,-6533.93896484375,304.1584167480469,0.9071089625358582,0.4369707107543945,0.4160749614238739,293.2353820800781,297.1499938964844,293.1499938964844,0.0106270797550678,-3202.541748046875,302.1888427734375,0.4141737818717956,0.050000000745058,0.2404448091983795,291.163818359375,291.1499938964844,262.11456298828125,260.4347839355469,280.2265625,293.2603454589844,291.1647644042969,1.0,0.3286675214767456,0.7185909748077393,0.7185909748077393,1.0,1.0,-1.3278478384017944,0.5558713674545288,0.7719764113426208,0.2393559515476226,0.0,0.0,0.6477569937705994,94.9837417602539,81.0,11.973170280456545,-14643.98828125,347.4800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6875,18000.0,0.0,0.0,0.3340108394622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365247011184692,0.7365320920944214,-7.374254892056342e-06,0.0,0.0003389785415492,0.0,0.0,63.746002197265625,0.0,0.0,0.0,0.4590524137020111,4.0,0.0,1.0
475560,293.14117431640625,297.1499938964844,293.1499938964844,0.0977644026279449,-2249.25146484375,304.1493530273437,0.6506712436676025,0.1562243402004242,0.1433873921632766,293.326171875,297.1499938964844,293.1499938964844,0.0063641485758125,-479.1243896484375,299.0160217285156,0.4169010818004608,0.050000000745058,0.0505814664065837,293.1954040527344,297.1499938964844,293.1499938964844,0.2763595581054687,-4007.994140625,304.1559143066406,0.8566900491714478,0.3624323606491089,0.2553761899471283,293.2254333496094,297.1499938964844,293.1499938964844,0.3487705588340759,-6517.82861328125,304.1588439941406,0.9119938015937804,0.4361513555049896,0.4152009785175323,293.2344055175781,297.1499938964844,293.1499938964844,0.0105680162087082,-3190.966552734375,302.1775207519531,0.4169010818004608,0.050000000745058,0.2399366945028305,291.1690368652344,291.1499938964844,262.1213684082031,260.4416198730469,280.2334289550781,293.26007080078125,291.1699523925781,1.0,0.3255164623260498,0.718110203742981,0.718110203742981,1.0,1.0,-1.325542688369751,0.5547314286231995,0.7708113193511963,0.2386853992938995,0.0,0.0,0.6459652781486511,92.23461151123048,69.0,13.062857627868652,-14616.994140625,340.2154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.197265625,18000.0,0.0,0.0,0.3341538608074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333486676216125,0.7333559989929199,-7.349639872700209e-06,0.0,0.0003391237114556,0.0,0.0,63.18312072753906,0.0,0.0,0.0,0.4577786326408386,4.0,0.0,1.0
475620,293.1410217285156,297.1499938964844,293.1499938964844,0.0976686254143714,-2247.2841796875,304.14971923828125,0.6606189608573914,0.1564837992191314,0.1433630138635635,293.3258972167969,297.1499938964844,293.1499938964844,0.0062606954015791,-472.524658203125,298.959716796875,0.4247355461120605,0.050000000745058,0.0503094866871833,293.195068359375,297.1499938964844,293.1499938964844,0.2748366296291351,-3990.27001953125,304.156494140625,0.8684921264648438,0.3613494634628296,0.2544224560260772,293.2240295410156,297.1499938964844,293.1499938964844,0.3465760052204132,-6485.1123046875,304.1595458984375,0.9263842701911926,0.4345276057720184,0.4133976399898529,293.2328186035156,297.1499938964844,293.1499938964844,0.0104335341602563,-3164.361328125,302.1543884277344,0.4247355461120605,0.050000000745058,0.2386465370655059,291.1786193847656,291.1499938964844,262.1294250488281,260.4505310058594,280.2454528808594,293.259765625,291.1794128417969,1.0,0.3175201117992401,0.7171486020088196,0.7171486020088196,1.0,1.0,-1.3203290700912476,0.5521791577339172,0.7681498527526855,0.237207680940628,0.0,0.0,0.6414934396743774,85.2651138305664,57.0,12.895102500915527,-14554.6767578125,322.1844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043701171875,308.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.44921875,18000.0,0.0,0.0,0.3340859115123749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248280644416809,0.7248353362083435,-7.280581485247239e-06,0.0,0.0003390547353774,0.0,0.0,61.66812896728516,0.0,0.0,0.0,0.454349935054779,4.0,0.0,1.0
475680,293.1410217285156,297.1499938964844,293.1499938964844,0.0976686254143714,-2247.2841796875,304.14971923828125,0.6606189608573914,0.1564837992191314,0.1433630138635635,293.3258972167969,297.1499938964844,293.1499938964844,0.0062606954015791,-472.524658203125,298.959716796875,0.4247355461120605,0.050000000745058,0.0503094866871833,293.195068359375,297.1499938964844,293.1499938964844,0.2748366296291351,-3990.27001953125,304.156494140625,0.8684921264648438,0.3613494634628296,0.2544224560260772,293.2240295410156,297.1499938964844,293.1499938964844,0.3465760052204132,-6485.1123046875,304.1595458984375,0.9263842701911926,0.4345276057720184,0.4133976399898529,293.2328186035156,297.1499938964844,293.1499938964844,0.0104335341602563,-3164.361328125,302.1543884277344,0.4247355461120605,0.050000000745058,0.2386465370655059,291.1786193847656,291.1499938964844,262.1294250488281,260.4505310058594,280.2454528808594,293.259765625,291.1794128417969,1.0,0.3175201117992401,0.7171486020088196,0.7171486020088196,1.0,1.0,-1.3203290700912476,0.5521791577339172,0.7681498527526855,0.237207680940628,0.0,0.0,0.6414934396743774,85.2651138305664,57.0,12.895102500915527,-14554.6767578125,322.1844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043701171875,308.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.44921875,18000.0,0.0,0.0,0.3340859115123749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248280644416809,0.7248353362083435,-7.280581485247239e-06,0.0,0.0003390547353774,0.0,0.0,61.66812896728516,0.0,0.0,0.0,0.454349935054779,4.0,0.0,1.0
