time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.1408386230469,297.1499938964844,293.1499938964844,0.0975463241338729,-2244.866455078125,304.1500244140625,0.6744511723518372,0.1567469388246536,0.1432884186506271,293.3261108398437,297.1499938964844,293.1499938964844,0.006150719244033,-465.4683532714844,298.90142822265625,0.4363775253295898,0.050000000745058,0.0499836169183254,293.1947021484375,297.1499938964844,293.1499938964844,0.2733164429664612,-3972.630859375,304.1568603515625,0.885148823261261,0.3602825701236725,0.2534371316432953,293.2225646972656,297.1499938964844,293.1499938964844,0.3444150686264038,-6453.0,304.15997314453125,0.9463863372802734,0.4329469203948974,0.4115755259990692,293.2314147949219,297.1499938964844,293.1499938964844,0.0102862836793065,-3134.96240234375,302.1308898925781,0.4363775253295898,0.050000000745058,0.2371007651090622,291.18621826171875,291.1499938964844,262.1304626464844,260.4533996582031,280.2551574707031,293.2596130371094,291.1867980957031,1.0,0.3077579736709595,0.7161870002746582,0.7161870002746582,1.0,1.0,-1.3146228790283203,0.5494036674499512,0.7652192711830139,0.23562553524971,0.0,0.0,0.6361277103424072,76.92408752441406,45.0,10.558852195739746,-14484.64453125,301.0107116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,308.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.892578125,18000.0,0.0,0.0,0.3335086107254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140405774116516,0.7140477895736694,-7.190948508650763e-06,0.0,0.0003384688461665,0.0,0.0,59.7675666809082,0.0,0.0,0.0,0.4500095248222351,4.0,0.0,1.0
475800,293.1408386230469,297.1499938964844,293.1499938964844,0.0975463241338729,-2244.866455078125,304.1500244140625,0.6744511723518372,0.1567469388246536,0.1432884186506271,293.3261108398437,297.1499938964844,293.1499938964844,0.006150719244033,-465.4683532714844,298.90142822265625,0.4363775253295898,0.050000000745058,0.0499836169183254,293.1947021484375,297.1499938964844,293.1499938964844,0.2733164429664612,-3972.630859375,304.1568603515625,0.885148823261261,0.3602825701236725,0.2534371316432953,293.2225646972656,297.1499938964844,293.1499938964844,0.3444150686264038,-6453.0,304.15997314453125,0.9463863372802734,0.4329469203948974,0.4115755259990692,293.2314147949219,297.1499938964844,293.1499938964844,0.0102862836793065,-3134.96240234375,302.1308898925781,0.4363775253295898,0.050000000745058,0.2371007651090622,291.18621826171875,291.1499938964844,262.1304626464844,260.4533996582031,280.2551574707031,293.2596130371094,291.1867980957031,1.0,0.3077579736709595,0.7161870002746582,0.7161870002746582,1.0,1.0,-1.3146228790283203,0.5494036674499512,0.7652192711830139,0.23562553524971,0.0,0.0,0.6361277103424072,76.92408752441406,45.0,10.558852195739746,-14484.64453125,301.0107116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,308.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.892578125,18000.0,0.0,0.0,0.3335086107254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140405774116516,0.7140477895736694,-7.190948508650763e-06,0.0,0.0003384688461665,0.0,0.0,59.7675666809082,0.0,0.0,0.0,0.4500095248222351,4.0,0.0,1.0
475860,293.140625,297.1499938964844,293.1499938964844,0.0974246636033058,-2242.513671875,304.15020751953125,0.6926804184913635,0.1570184826850891,0.1431888043880462,293.3266296386719,297.1499938964844,293.1499938964844,0.006037906743586,-458.1986999511719,298.8411560058594,0.4531014263629913,0.050000000745058,0.0496242083609104,293.1942749023437,297.1499938964844,293.1499938964844,0.2718440294265747,-3955.6044921875,304.1570129394531,0.9073500633239746,0.3592351078987121,0.2524405419826507,293.2210693359375,297.1499938964844,293.1499938964844,0.3423439562320709,-6422.328125,304.1600952148437,0.970370590686798,0.4314159750938415,0.4097660481929779,293.2301330566406,297.1499938964844,293.1499938964844,0.0101338103413581,-3104.306396484375,302.107177734375,0.4531014263629913,0.050000000745058,0.2353958785533905,291.1911315917969,291.1499938964844,262.1250915527344,260.45074462890625,280.2621765136719,293.2596130371094,291.1914367675781,1.0,0.2966436147689819,0.7152978181838989,0.7152978181838989,1.0,1.0,-1.308657169342041,0.5465254187583923,0.7621317505836487,0.2340123802423477,0.0,0.0,0.6302878260612488,67.73052978515625,33.0,7.035949230194092,-14410.4443359375,278.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,308.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.23046875,18000.0,0.0,0.0,0.3324165940284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018861770629883,0.7018932700157166,-7.0890068855078425e-06,0.0,0.0003373605723027,0.0,0.0,57.66281127929688,0.0,0.0,0.0,0.4451338946819305,4.0,0.0,1.0
475920,293.140625,297.1499938964844,293.1499938964844,0.0974246636033058,-2242.513671875,304.15020751953125,0.6926804184913635,0.1570184826850891,0.1431888043880462,293.3266296386719,297.1499938964844,293.1499938964844,0.006037906743586,-458.1986999511719,298.8411560058594,0.4531014263629913,0.050000000745058,0.0496242083609104,293.1942749023437,297.1499938964844,293.1499938964844,0.2718440294265747,-3955.6044921875,304.1570129394531,0.9073500633239746,0.3592351078987121,0.2524405419826507,293.2210693359375,297.1499938964844,293.1499938964844,0.3423439562320709,-6422.328125,304.1600952148437,0.970370590686798,0.4314159750938415,0.4097660481929779,293.2301330566406,297.1499938964844,293.1499938964844,0.0101338103413581,-3104.306396484375,302.107177734375,0.4531014263629913,0.050000000745058,0.2353958785533905,291.1911315917969,291.1499938964844,262.1250915527344,260.45074462890625,280.2621765136719,293.2596130371094,291.1914367675781,1.0,0.2966436147689819,0.7152978181838989,0.7152978181838989,1.0,1.0,-1.308657169342041,0.5465254187583923,0.7621317505836487,0.2340123802423477,0.0,0.0,0.6302878260612488,67.73052978515625,33.0,7.035949230194092,-14410.4443359375,278.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,308.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.23046875,18000.0,0.0,0.0,0.3324165940284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018861770629883,0.7018932700157166,-7.0890068855078425e-06,0.0,0.0003373605723027,0.0,0.0,57.66281127929688,0.0,0.0,0.0,0.4451338946819305,4.0,0.0,1.0
475980,293.1404113769531,297.1499938964844,293.1499938964844,0.0973153859376907,-2240.440185546875,304.1503295898437,0.7157100439071655,0.1572996526956558,0.1430786550045013,293.32733154296875,297.1499938964844,293.1499938964844,0.0059244469739496,-450.8541259765625,298.77911376953125,0.4746007919311523,0.050000000745058,0.0492447912693023,293.19384765625,297.1499938964844,293.1499938964844,0.2704303562641144,-3939.30419921875,304.15704345703125,0.939473032951355,0.3582039773464203,0.2514411807060241,293.2194519042969,297.1499938964844,293.1499938964844,0.3402620255947113,-6392.392578125,304.16021728515625,0.995772421360016,0.429941326379776,0.4079849421977997,293.2288513183594,297.1499938964844,293.1499938964844,0.009980471804738,-3073.259521484375,302.0834350585937,0.4746007919311523,0.050000000745058,0.2335960865020752,291.193359375,291.1499938964844,262.1138000488281,260.4429931640625,280.26708984375,293.2597045898437,291.1934509277344,1.0,0.2844163775444031,0.7144086956977844,0.7144086956977844,1.0,1.0,-1.302422046661377,0.5435243844985962,0.7588977217674255,0.232352465391159,0.0,0.0,0.6243336796760559,58.02696228027344,25.0,3.554756164550781,-14333.611328125,254.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.15234375,18000.0,0.0,0.0,0.330840140581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892424821853638,0.6892494559288025,-6.982858394621871e-06,0.0,0.0003357607056386,0.0,0.0,55.520503997802734,0.0,0.0,0.0,0.4400841891765594,4.0,0.0,1.0
476040,293.1404113769531,297.1499938964844,293.1499938964844,0.0973153859376907,-2240.440185546875,304.1503295898437,0.7157100439071655,0.1572996526956558,0.1430786550045013,293.32733154296875,297.1499938964844,293.1499938964844,0.0059244469739496,-450.8541259765625,298.77911376953125,0.4746007919311523,0.050000000745058,0.0492447912693023,293.19384765625,297.1499938964844,293.1499938964844,0.2704303562641144,-3939.30419921875,304.15704345703125,0.939473032951355,0.3582039773464203,0.2514411807060241,293.2194519042969,297.1499938964844,293.1499938964844,0.3402620255947113,-6392.392578125,304.16021728515625,0.995772421360016,0.429941326379776,0.4079849421977997,293.2288513183594,297.1499938964844,293.1499938964844,0.009980471804738,-3073.259521484375,302.0834350585937,0.4746007919311523,0.050000000745058,0.2335960865020752,291.193359375,291.1499938964844,262.1138000488281,260.4429931640625,280.26708984375,293.2597045898437,291.1934509277344,1.0,0.2844163775444031,0.7144086956977844,0.7144086956977844,1.0,1.0,-1.302422046661377,0.5435243844985962,0.7588977217674255,0.232352465391159,0.0,0.0,0.6243336796760559,58.02696228027344,25.0,3.554756164550781,-14333.611328125,254.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.15234375,18000.0,0.0,0.0,0.330840140581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892424821853638,0.6892494559288025,-6.982858394621871e-06,0.0,0.0003357607056386,0.0,0.0,55.520503997802734,0.0,0.0,0.0,0.4400841891765594,4.0,0.0,1.0
476100,293.1402893066406,297.1499938964844,293.1499938964844,0.0972821116447448,-2239.7744140625,304.1503295898437,0.7251629829406738,0.1574485450983047,0.1430720090866089,293.32763671875,297.1499938964844,293.1499938964844,0.0058748894371092,-447.59808349609375,298.74871826171875,0.482085257768631,0.050000000745058,0.0490995571017265,293.19354248046875,297.1499938964844,293.1499938964844,0.2697250247001648,-3931.134521484375,304.15704345703125,0.9535425305366516,0.3577086329460144,0.2509823143482208,293.2157287597656,297.1499938964844,293.1499938964844,0.3315025866031647,-6251.7412109375,304.1747131347656,0.9990000128746032,0.4297811388969421,0.3983249068260193,293.2281188964844,297.1499938964844,293.1499938964844,0.0099174417555332,-3060.261962890625,302.0721740722656,0.482085257768631,0.050000000745058,0.2329071611166,291.1958923339844,291.1499938964844,262.1060791015625,260.4373474121094,280.27392578125,293.258544921875,291.1976623535156,1.0,0.2782980501651764,0.7139641046524048,0.7139641046524048,1.0,1.0,-1.2899963855743408,0.5378686785697937,0.7521277666091919,0.2293252199888229,0.0,0.0,0.6210579872131348,54.158992767333984,25.0,13.012474060058594,-14237.748046875,240.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,308.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.025390625,18000.0,0.0,0.0,0.3298588395118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828378438949585,0.6828448176383972,-6.929919436515775e-06,0.0,0.0003347647725604,0.0,0.0,54.45893859863281,0.0,0.0,0.0,0.4375291764736175,4.0,0.0,1.0
476160,293.1405029296875,297.1499938964844,293.1499938964844,0.0970847904682159,-2235.724365234375,304.150634765625,0.7335270643234253,0.1575258523225784,0.1430669575929641,293.3279724121094,297.1499938964844,293.1499938964844,0.005824233405292,-443.9430236816406,298.72613525390625,0.4883005917072296,0.050000000745058,0.0489796325564384,293.1932983398437,297.1499938964844,293.1499938964844,0.2685897946357727,-3917.55419921875,304.1578369140625,0.9654530882835388,0.3572043478488922,0.250549852848053,293.2009582519531,297.1499938964844,293.1499938964844,0.3163676559925079,-6019.4921875,304.1976318359375,0.9990000128746032,0.4318423867225647,0.3837754726409912,293.22735595703125,297.1499938964844,293.1499938964844,0.0098492223769426,-3044.326416015625,302.064208984375,0.4883005917072296,0.050000000745058,0.2323382794857025,291.2173156738281,291.1499938964844,262.0971069335937,260.4305725097656,280.2817077636719,293.25323486328125,291.2229919433594,1.0,0.2719149887561798,0.7135686278343201,0.7135686278343201,1.0,1.0,-1.2706133127212524,0.5291810631752014,0.741432249546051,0.2245319187641143,0.0,0.0,0.6145450472831726,50.82413864135742,28.0,44.25299072265625,-14088.853515625,226.29409790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,308.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.978515625,18000.0,0.0,0.0,0.3285927474498749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738552451133728,0.673862099647522,-6.866534477012465e-06,0.0,0.0003334798675496,0.0,0.0,53.05705261230469,0.0,0.0,0.0,0.4339569807052612,4.0,0.0,1.0
476220,293.1430969238281,297.1499938964844,293.1499938964844,0.096518725156784,-2224.526123046875,304.1513366699219,0.7461490631103516,0.1572466641664505,0.1427943110466003,293.3291015625,297.1499938964844,293.1499938964844,0.0057290475815534,-437.1274108886719,298.6798095703125,0.4976285398006439,0.050000000745058,0.0488136187195777,293.1932983398437,297.1499938964844,293.1499938964844,0.26643106341362,-3891.927978515625,304.15875244140625,0.9817301630973816,0.3561072945594787,0.2496838867664337,293.1527404785156,297.1499938964844,293.1499938964844,0.2943634986877441,-5678.9716796875,304.2176513671875,0.9990000128746032,0.4402965903282165,0.3626686632633209,293.2257995605469,297.1499938964844,293.1499938964844,0.0097365137189626,-3017.9794921875,302.0487060546875,0.4976285398006439,0.050000000745058,0.23155078291893,291.2600402832031,291.1499938964844,262.0755920410156,260.4139709472656,280.2863464355469,293.2383728027344,291.2614440917969,1.0,0.2631312310695648,0.7127776741981506,0.7127776741981506,1.0,1.0,-1.242759108543396,0.5167105793952942,0.7260485887527466,0.2175539433956146,0.0,0.0,0.5964459776878357,46.19807434082031,46.0,40.467864990234375,-13775.462890625,206.6139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,308.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18311.9765625,18000.0,0.0,0.0,0.3249996900558471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405732035636902,0.6405798196792603,-6.632994427491212e-06,0.0,0.0003298333613201,0.0,0.0,48.06248092651367,0.0,0.0,0.0,0.4213719367980957,4.0,0.0,1.0
476280,293.1430969238281,297.1499938964844,293.1499938964844,0.096518725156784,-2224.526123046875,304.1513366699219,0.7461490631103516,0.1572466641664505,0.1427943110466003,293.3291015625,297.1499938964844,293.1499938964844,0.0057290475815534,-437.1274108886719,298.6798095703125,0.4976285398006439,0.050000000745058,0.0488136187195777,293.1932983398437,297.1499938964844,293.1499938964844,0.26643106341362,-3891.927978515625,304.15875244140625,0.9817301630973816,0.3561072945594787,0.2496838867664337,293.1527404785156,297.1499938964844,293.1499938964844,0.2943634986877441,-5678.9716796875,304.2176513671875,0.9990000128746032,0.4402965903282165,0.3626686632633209,293.2257995605469,297.1499938964844,293.1499938964844,0.0097365137189626,-3017.9794921875,302.0487060546875,0.4976285398006439,0.050000000745058,0.23155078291893,291.2600402832031,291.1499938964844,262.0755920410156,260.4139709472656,280.2863464355469,293.2383728027344,291.2614440917969,1.0,0.2631312310695648,0.7127776741981506,0.7127776741981506,1.0,1.0,-1.242759108543396,0.5167105793952942,0.7260485887527466,0.2175539433956146,0.0,0.0,0.5964459776878357,46.19807434082031,46.0,40.467864990234375,-13775.462890625,206.6139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,308.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18311.9765625,18000.0,0.0,0.0,0.3249996900558471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405732035636902,0.6405798196792603,-6.632994427491212e-06,0.0,0.0003298333613201,0.0,0.0,48.06248092651367,0.0,0.0,0.0,0.4213719367980957,4.0,0.0,1.0
476340,293.1455993652344,297.1499938964844,293.1499938964844,0.0963300094008445,-2221.279052734375,304.1511535644531,0.7460549473762512,0.1569110602140426,0.1424239724874496,293.3305969238281,297.1499938964844,293.1499938964844,0.005668637342751,-433.4902648925781,298.6087951660156,0.4979968667030334,0.050000000745058,0.0488075800240039,293.1937255859375,297.1499938964844,293.1499938964844,0.2656269371509552,-3883.2490234375,304.1571044921875,0.981425940990448,0.3549232482910156,0.2488720118999481,293.1129455566406,297.1499938964844,293.1499938964844,0.2927917540073395,-5663.4755859375,304.19677734375,0.9990000128746032,0.4483543634414673,0.361872136592865,293.2240600585937,297.1499938964844,293.1499938964844,0.009709351696074,-3014.765380859375,302.0252380371094,0.4979968667030334,0.050000000745058,0.2315221428871154,291.247802734375,291.1499938964844,262.0497436523437,260.39361572265625,280.2778625488281,293.2302551269531,291.24334716796875,1.0,0.263309508562088,0.7119867205619812,0.7119867205619812,1.0,1.0,-1.2403281927108765,0.5154629349708557,0.7248653173446655,0.2167728692293167,0.0,0.0,0.5835044384002686,46.00769805908203,64.0,-19.402782440185547,-13631.8447265625,205.3855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,308.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18260.3359375,18000.0,0.0,0.0,0.3202302753925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093964576721191,0.6094028353691101,-6.3846719058346935e-06,0.0,0.0003249930159654,0.0,0.0,43.488868713378906,0.0,0.0,0.0,0.4095470309257507,4.0,0.0,1.0
476400,293.1455993652344,297.1499938964844,293.1499938964844,0.0963300094008445,-2221.279052734375,304.1511535644531,0.7460549473762512,0.1569110602140426,0.1424239724874496,293.3305969238281,297.1499938964844,293.1499938964844,0.005668637342751,-433.4902648925781,298.6087951660156,0.4979968667030334,0.050000000745058,0.0488075800240039,293.1937255859375,297.1499938964844,293.1499938964844,0.2656269371509552,-3883.2490234375,304.1571044921875,0.981425940990448,0.3549232482910156,0.2488720118999481,293.1129455566406,297.1499938964844,293.1499938964844,0.2927917540073395,-5663.4755859375,304.19677734375,0.9990000128746032,0.4483543634414673,0.361872136592865,293.2240600585937,297.1499938964844,293.1499938964844,0.009709351696074,-3014.765380859375,302.0252380371094,0.4979968667030334,0.050000000745058,0.2315221428871154,291.247802734375,291.1499938964844,262.0497436523437,260.39361572265625,280.2778625488281,293.2302551269531,291.24334716796875,1.0,0.263309508562088,0.7119867205619812,0.7119867205619812,1.0,1.0,-1.2403281927108765,0.5154629349708557,0.7248653173446655,0.2167728692293167,0.0,0.0,0.5835044384002686,46.00769805908203,64.0,-19.402782440185547,-13631.8447265625,205.3855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,308.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18260.3359375,18000.0,0.0,0.0,0.3202302753925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093964576721191,0.6094028353691101,-6.3846719058346935e-06,0.0,0.0003249930159654,0.0,0.0,43.488868713378906,0.0,0.0,0.0,0.4095470309257507,4.0,0.0,1.0
476460,293.1465148925781,297.1499938964844,293.1499938964844,0.096857376396656,-2232.157958984375,304.14990234375,0.7358796000480652,0.1568328887224197,0.1424472779035568,293.33221435546875,297.1499938964844,293.1499938964844,0.0056393421255052,-432.6636047363281,298.5155639648437,0.490713894367218,0.050000000745058,0.0489347502589225,293.19439697265625,297.1499938964844,293.1499938964844,0.2660074532032013,-3889.166015625,304.1540832519531,0.9670434594154358,0.3536781668663025,0.2481103688478469,293.10888671875,297.1499938964844,293.1499938964844,0.3090017437934875,-5927.36962890625,304.15380859375,0.9990000128746032,0.4501970112323761,0.3781741559505462,293.2228088378906,297.1499938964844,293.1499938964844,0.009751534089446,-3030.694580078125,301.9928283691406,0.490713894367218,0.050000000745058,0.232125386595726,291.1866760253906,291.1499938964844,262.0201416015625,260.3699645996094,280.25958251953125,293.2329406738281,291.1796875,1.0,0.2705077826976776,0.71144700050354,0.71144700050354,1.0,1.0,-1.259878635406494,0.5239210724830627,0.7359575629234314,0.2215034961700439,0.0,0.0,0.5823944211006165,49.5240478515625,82.0,-74.17587280273438,-13726.80859375,219.65809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418395996094,308.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.568359375,18000.0,0.0,0.0,0.3153736293315887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980037450790405,0.5980100035667419,-6.259582278289599e-06,0.0,0.0003200641367584,0.0,0.0,41.69895935058594,0.0,0.0,0.0,0.4049053192138672,4.0,0.0,1.0
476520,293.1465148925781,297.1499938964844,293.1499938964844,0.096857376396656,-2232.157958984375,304.14990234375,0.7358796000480652,0.1568328887224197,0.1424472779035568,293.33221435546875,297.1499938964844,293.1499938964844,0.0056393421255052,-432.6636047363281,298.5155639648437,0.490713894367218,0.050000000745058,0.0489347502589225,293.19439697265625,297.1499938964844,293.1499938964844,0.2660074532032013,-3889.166015625,304.1540832519531,0.9670434594154358,0.3536781668663025,0.2481103688478469,293.10888671875,297.1499938964844,293.1499938964844,0.3090017437934875,-5927.36962890625,304.15380859375,0.9990000128746032,0.4501970112323761,0.3781741559505462,293.2228088378906,297.1499938964844,293.1499938964844,0.009751534089446,-3030.694580078125,301.9928283691406,0.490713894367218,0.050000000745058,0.232125386595726,291.1866760253906,291.1499938964844,262.0201416015625,260.3699645996094,280.25958251953125,293.2329406738281,291.1796875,1.0,0.2705077826976776,0.71144700050354,0.71144700050354,1.0,1.0,-1.259878635406494,0.5239210724830627,0.7359575629234314,0.2215034961700439,0.0,0.0,0.5823944211006165,49.5240478515625,82.0,-74.17587280273438,-13726.80859375,219.65809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418395996094,308.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.568359375,18000.0,0.0,0.0,0.3153736293315887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980037450790405,0.5980100035667419,-6.259582278289599e-06,0.0,0.0003200641367584,0.0,0.0,41.69895935058594,0.0,0.0,0.0,0.4049053192138672,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976403951644897,-2247.988037109375,304.14862060546875,0.7194063067436218,0.1568181663751602,0.1426212936639785,293.3339538574219,297.1499938964844,293.1499938964844,0.0056282430887222,-433.2986450195313,298.41375732421875,0.4781736731529236,0.050000000745058,0.0491760671138763,293.1953430175781,297.1499938964844,293.1499938964844,0.2668177187442779,-3900.137939453125,304.1513977050781,0.9405619502067566,0.3523638546466827,0.2473873198032379,293.1438293457031,297.1499938964844,293.1499938964844,0.3388622105121612,-6397.0908203125,304.1026916503906,0.9990000128746032,0.4442372024059295,0.407321035861969,293.22314453125,297.1499938964844,293.1499938964844,0.0098303090780973,-3056.102294921875,301.95367431640625,0.4781736731529236,0.050000000745058,0.2332700788974762,291.1097106933594,291.1499938964844,261.9872741699219,260.34344482421875,280.2354431152344,293.2460327148437,291.1023254394531,1.0,0.2832179069519043,0.7109073400497437,0.7109073400497437,1.0,1.0,-1.295863389968872,0.539661169052124,0.756202220916748,0.2303263992071151,0.0,0.0,0.592828094959259,56.19279861450195,85.0,-99.99562072753906,-14029.1328125,247.403549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418395996094,308.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.171875,18000.0,0.0,0.0,0.3117458820343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094606518745422,0.6094669699668884,-6.29781561656273e-06,0.0,0.000316382443998,0.0,0.0,43.01535034179688,0.0,0.0,0.0,0.4087367355823517,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976403951644897,-2247.988037109375,304.14862060546875,0.7194063067436218,0.1568181663751602,0.1426212936639785,293.3339538574219,297.1499938964844,293.1499938964844,0.0056282430887222,-433.2986450195313,298.41375732421875,0.4781736731529236,0.050000000745058,0.0491760671138763,293.1953430175781,297.1499938964844,293.1499938964844,0.2668177187442779,-3900.137939453125,304.1513977050781,0.9405619502067566,0.3523638546466827,0.2473873198032379,293.1438293457031,297.1499938964844,293.1499938964844,0.3388622105121612,-6397.0908203125,304.1026916503906,0.9990000128746032,0.4442372024059295,0.407321035861969,293.22314453125,297.1499938964844,293.1499938964844,0.0098303090780973,-3056.102294921875,301.95367431640625,0.4781736731529236,0.050000000745058,0.2332700788974762,291.1097106933594,291.1499938964844,261.9872741699219,260.34344482421875,280.2354431152344,293.2460327148437,291.1023254394531,1.0,0.2832179069519043,0.7109073400497437,0.7109073400497437,1.0,1.0,-1.295863389968872,0.539661169052124,0.756202220916748,0.2303263992071151,0.0,0.0,0.592828094959259,56.19279861450195,85.0,-99.99562072753906,-14029.1328125,247.403549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418395996094,308.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.171875,18000.0,0.0,0.0,0.3117458820343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094606518745422,0.6094669699668884,-6.29781561656273e-06,0.0,0.000316382443998,0.0,0.0,43.01535034179688,0.0,0.0,0.0,0.4087367355823517,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981600806117057,-2258.253662109375,304.1479187011719,0.7115313410758972,0.1570928990840912,0.1428790986537933,293.3348693847656,297.1499938964844,293.1499938964844,0.0056238705292344,-433.6618957519531,298.36279296875,0.4713792502880096,0.050000000745058,0.0493050962686538,293.1958312988281,297.1499938964844,293.1499938964844,0.2671782076358795,-3904.960205078125,304.1504821777344,0.9271516799926758,0.3516965806484222,0.2470162510871887,293.17388916015625,297.1499938964844,293.1499938964844,0.3514143824577331,-6587.02587890625,304.0888977050781,0.9979937076568604,0.4384170174598694,0.4185068607330322,293.2239074707031,297.1499938964844,293.1499938964844,0.0098691564053297,-3068.583740234375,301.9324645996094,0.4713792502880096,0.050000000745058,0.2338821440935135,291.0723571777344,291.1499938964844,261.96978759765625,260.3292541503906,280.22711181640625,293.2562866210937,291.0667419433594,1.0,0.2887873351573944,0.7106375098228455,0.7106375098228455,1.0,1.0,-1.310333013534546,0.5459249019622803,0.7644081115722656,0.2341108471155166,0.0,0.0,0.6017866730690002,59.69623947143555,85.0,-95.2643585205078,-14192.359375,260.7256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97003173828125,308.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.203125,18000.0,0.0,0.0,0.3107448518276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234252452850342,0.6234316229820251,-6.379756541718962e-06,0.0,0.0003153665165882,0.0,0.0,44.85392761230469,0.0,0.0,0.0,0.4138037264347076,4.0,0.0,1.0
476760,293.1444396972656,297.1499938964844,293.1499938964844,0.0986079424619674,-2266.696533203125,304.1474914550781,0.701019287109375,0.1574162393808365,0.1433400213718414,293.33563232421875,297.1499938964844,293.1499938964844,0.0056210104376077,-433.6739196777344,298.3236694335937,0.4609359204769134,0.050000000745058,0.0494853109121322,293.1961975097656,297.1499938964844,293.1499938964844,0.266936331987381,-3902.124267578125,304.15087890625,0.9105525612831116,0.3510442674160003,0.2466954439878463,293.197265625,297.1499938964844,293.1499938964844,0.3472298681735992,-6518.7958984375,304.1075439453125,0.982846736907959,0.4335137605667114,0.4134744703769684,293.2247314453125,297.1499938964844,293.1499938964844,0.0099037745967507,-3077.555419921875,301.9154052734375,0.4609359204769134,0.050000000745058,0.2347370088100433,291.0616149902344,291.1499938964844,261.9516906738281,260.3145446777344,280.2313232421875,293.2639465332031,291.0643005371094,1.0,0.2934848070144653,0.7099729776382446,0.7099729776382446,1.0,1.0,-1.3054373264312744,0.5435745716094971,0.7618627548217773,0.2328291535377502,0.0,0.0,0.6090090274810791,64.1847152709961,88.0,-39.986854553222656,-14244.748046875,268.8258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8676452636719,308.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17724.859375,18000.0,0.0,0.0,0.3102282583713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399152278900146,0.6399217247962952,-6.495102297776612e-06,0.0,0.0003148422401864,0.0,0.0,47.19368743896485,0.0,0.0,0.0,0.4198942184448242,4.0,0.0,1.0
476820,293.14508056640625,297.1499938964844,293.1499938964844,0.0987529531121254,-2268.83251953125,304.1481018066406,0.6851736903190613,0.1574322283267974,0.1438128352165222,293.3377990722656,297.1499938964844,293.1499938964844,0.0055850381031632,-430.9544982910156,298.2672119140625,0.4451176822185516,0.050000000745058,0.0497833490371704,293.19744873046875,297.1499938964844,293.1499938964844,0.2652547657489776,-3881.69384765625,304.1533203125,0.888421893119812,0.3496178686618805,0.2459477931261062,293.2191162109375,297.1499938964844,293.1499938964844,0.3411070704460144,-6417.6474609375,304.1313781738281,0.9569398164749146,0.4278376698493957,0.4073051214218139,293.22686767578125,297.1499938964844,293.1499938964844,0.0099154394119977,-3079.466796875,301.8889465332031,0.4451176822185516,0.050000000745058,0.2361507713794708,291.09344482421875,291.1499938964844,261.9139404296875,260.28369140625,280.22930908203125,293.2660217285156,291.0946960449219,1.0,0.3013926744461059,0.708643913269043,0.708643913269043,1.0,1.0,-1.2997548580169678,0.5406926274299622,0.7590622901916504,0.2312423586845398,0.0,0.0,0.6141525506973267,71.64493560791016,91.0,12.023170471191406,-14240.4169921875,283.0637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,308.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.4921875,18000.0,0.0,0.0,0.3100872039794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569536328315735,0.6569603085517883,-6.659278369625099e-06,0.0,0.0003146990784443,0.0,0.0,49.95527648925781,0.0,0.0,0.0,0.4267432391643524,4.0,0.0,1.0
476880,293.14508056640625,297.1499938964844,293.1499938964844,0.0987529531121254,-2268.83251953125,304.1481018066406,0.6851736903190613,0.1574322283267974,0.1438128352165222,293.3377990722656,297.1499938964844,293.1499938964844,0.0055850381031632,-430.9544982910156,298.2672119140625,0.4451176822185516,0.050000000745058,0.0497833490371704,293.19744873046875,297.1499938964844,293.1499938964844,0.2652547657489776,-3881.69384765625,304.1533203125,0.888421893119812,0.3496178686618805,0.2459477931261062,293.2191162109375,297.1499938964844,293.1499938964844,0.3411070704460144,-6417.6474609375,304.1313781738281,0.9569398164749146,0.4278376698493957,0.4073051214218139,293.22686767578125,297.1499938964844,293.1499938964844,0.0099154394119977,-3079.466796875,301.8889465332031,0.4451176822185516,0.050000000745058,0.2361507713794708,291.09344482421875,291.1499938964844,261.9139404296875,260.28369140625,280.22930908203125,293.2660217285156,291.0946960449219,1.0,0.3013926744461059,0.708643913269043,0.708643913269043,1.0,1.0,-1.2997548580169678,0.5406926274299622,0.7590622901916504,0.2312423586845398,0.0,0.0,0.6141525506973267,71.64493560791016,91.0,12.023170471191406,-14240.4169921875,283.0637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,308.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.4921875,18000.0,0.0,0.0,0.3100872039794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569536328315735,0.6569603085517883,-6.659278369625099e-06,0.0,0.0003146990784443,0.0,0.0,49.95527648925781,0.0,0.0,0.0,0.4267432391643524,4.0,0.0,1.0
476940,293.1470947265625,297.1499938964844,293.1499938964844,0.0987000688910484,-2267.637451171875,304.1488342285156,0.6733900904655457,0.1571491509675979,0.1438197046518325,293.3402404785156,297.1499938964844,293.1499938964844,0.0055463411845266,-428.384033203125,298.1988830566406,0.434707760810852,0.050000000745058,0.0500258393585681,293.19879150390625,297.1499938964844,293.1499938964844,0.2639543414115906,-3866.282958984375,304.1543884277344,0.8727306723594666,0.3481432199478149,0.2451061010360717,293.2265930175781,297.1499938964844,293.1499938964844,0.3380639851093292,-6367.763671875,304.1424560546875,0.9368551969528198,0.424555629491806,0.4040544331073761,293.22900390625,297.1499938964844,293.1499938964844,0.0099255256354808,-3083.075927734375,301.8576965332031,0.434707760810852,0.050000000745058,0.2373010516166687,291.1019287109375,291.1499938964844,261.87457275390625,260.2513427734375,280.2256774902344,293.2687683105469,291.1026306152344,1.0,0.3078181445598602,0.7073147892951965,0.7073147892951965,1.0,1.0,-1.2965219020843506,0.5388902425765991,0.7576316595077515,0.2302715331315994,0.0,0.0,0.6199395656585693,77.73784637451172,94.0,12.01768684387207,-14218.1455078125,295.1843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270324707031,308.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17881.640625,18000.0,0.0,0.0,0.3106917142868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691940426826477,0.6692007780075073,-6.763311830582097e-06,0.0,0.0003153126162942,0.0,0.0,51.91171646118164,0.0,0.0,0.0,0.4316586852073669,4.0,0.0,1.0
477000,293.1470947265625,297.1499938964844,293.1499938964844,0.0987000688910484,-2267.637451171875,304.1488342285156,0.6733900904655457,0.1571491509675979,0.1438197046518325,293.3402404785156,297.1499938964844,293.1499938964844,0.0055463411845266,-428.384033203125,298.1988830566406,0.434707760810852,0.050000000745058,0.0500258393585681,293.19879150390625,297.1499938964844,293.1499938964844,0.2639543414115906,-3866.282958984375,304.1543884277344,0.8727306723594666,0.3481432199478149,0.2451061010360717,293.2265930175781,297.1499938964844,293.1499938964844,0.3380639851093292,-6367.763671875,304.1424560546875,0.9368551969528198,0.424555629491806,0.4040544331073761,293.22900390625,297.1499938964844,293.1499938964844,0.0099255256354808,-3083.075927734375,301.8576965332031,0.434707760810852,0.050000000745058,0.2373010516166687,291.1019287109375,291.1499938964844,261.87457275390625,260.2513427734375,280.2256774902344,293.2687683105469,291.1026306152344,1.0,0.3078181445598602,0.7073147892951965,0.7073147892951965,1.0,1.0,-1.2965219020843506,0.5388902425765991,0.7576316595077515,0.2302715331315994,0.0,0.0,0.6199395656585693,77.73784637451172,94.0,12.01768684387207,-14218.1455078125,295.1843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270324707031,308.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17881.640625,18000.0,0.0,0.0,0.3106917142868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691940426826477,0.6692007780075073,-6.763311830582097e-06,0.0,0.0003153126162942,0.0,0.0,51.91171646118164,0.0,0.0,0.0,0.4316586852073669,4.0,0.0,1.0
477060,293.1488647460937,297.1499938964844,293.1499938964844,0.0986016243696212,-2265.655517578125,304.1493835449219,0.6643677949905396,0.1568610966205597,0.1437525153160095,293.3426818847656,297.1499938964844,293.1499938964844,0.0055032512173056,-425.5262451171875,298.128662109375,0.4272683560848236,0.050000000745058,0.0502317324280738,293.20001220703125,297.1499938964844,293.1499938964844,0.2626513838768005,-3850.93798828125,304.15509033203125,0.8606763482093811,0.34666308760643,0.2442296892404556,293.2289428710937,297.1499938964844,293.1499938964844,0.335887461900711,-6332.8515625,304.14849853515625,0.9211128354072572,0.4221324622631073,0.4018348753452301,293.23101806640625,297.1499938964844,293.1499938964844,0.0099261393770575,-3084.848876953125,301.82568359375,0.4272683560848236,0.050000000745058,0.2382777035236358,291.1079406738281,291.1499938964844,261.8340759277344,260.21795654296875,280.21832275390625,293.271240234375,291.1083374023437,1.0,0.313194990158081,0.7064729332923889,0.7064729332923889,1.0,1.0,-1.2941442728042605,0.5375794768333435,0.756564736366272,0.2296301871538162,0.0,0.0,0.6251097321510315,82.91773986816406,97.0,8.950396537780762,-14203.5869140625,305.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,308.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.037109375,18000.0,0.0,0.0,0.3118681609630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805490851402283,0.6805559396743774,-6.858958840894047e-06,0.0,0.0003165065136272,0.0,0.0,53.761512756347656,0.0,0.0,0.0,0.4361799657344818,4.0,0.0,1.0
477120,293.1488647460937,297.1499938964844,293.1499938964844,0.0986016243696212,-2265.655517578125,304.1493835449219,0.6643677949905396,0.1568610966205597,0.1437525153160095,293.3426818847656,297.1499938964844,293.1499938964844,0.0055032512173056,-425.5262451171875,298.128662109375,0.4272683560848236,0.050000000745058,0.0502317324280738,293.20001220703125,297.1499938964844,293.1499938964844,0.2626513838768005,-3850.93798828125,304.15509033203125,0.8606763482093811,0.34666308760643,0.2442296892404556,293.2289428710937,297.1499938964844,293.1499938964844,0.335887461900711,-6332.8515625,304.14849853515625,0.9211128354072572,0.4221324622631073,0.4018348753452301,293.23101806640625,297.1499938964844,293.1499938964844,0.0099261393770575,-3084.848876953125,301.82568359375,0.4272683560848236,0.050000000745058,0.2382777035236358,291.1079406738281,291.1499938964844,261.8340759277344,260.21795654296875,280.21832275390625,293.271240234375,291.1083374023437,1.0,0.313194990158081,0.7064729332923889,0.7064729332923889,1.0,1.0,-1.2941442728042605,0.5375794768333435,0.756564736366272,0.2296301871538162,0.0,0.0,0.6251097321510315,82.91773986816406,97.0,8.950396537780762,-14203.5869140625,305.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,308.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.037109375,18000.0,0.0,0.0,0.3118681609630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805490851402283,0.6805559396743774,-6.858958840894047e-06,0.0,0.0003165065136272,0.0,0.0,53.761512756347656,0.0,0.0,0.0,0.4361799657344818,4.0,0.0,1.0
477180,293.1502990722656,297.1499938964844,293.1499938964844,0.0985118448734283,-2263.882080078125,304.14971923828125,0.6571778655052185,0.15659861266613,0.1436830163002014,293.3449401855469,297.1499938964844,293.1499938964844,0.0054569346830248,-422.4485778808594,298.0574035644531,0.4216021001338959,0.050000000745058,0.0504125356674194,293.2010498046875,297.1499938964844,293.1499938964844,0.2613539397716522,-3835.717529296875,304.1555480957031,0.8509310483932495,0.3451846241950989,0.2433350831270218,293.2293701171875,297.1499938964844,293.1499938964844,0.3340127766132355,-6303.455078125,304.1520690917969,0.9086964130401612,0.4200417995452881,0.399991363286972,293.2328491210937,297.1499938964844,293.1499938964844,0.0099200522527098,-3085.317138671875,301.793212890625,0.4216021001338959,0.050000000745058,0.2391353696584701,291.1122131347656,291.1499938964844,261.7929992675781,260.1839904785156,280.21026611328125,293.27349853515625,291.1126403808594,1.0,0.3178230822086334,0.7056310176849365,0.7056310176849365,1.0,1.0,-1.2920206785202026,0.5363841652870178,0.75563645362854,0.2290546000003814,0.0,0.0,0.6298656463623047,87.46646881103516,100.0,7.160103797912598,-14195.4248046875,314.6937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.728515625,18000.0,0.0,0.0,0.3134474754333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910339593887329,0.6910409331321716,-6.94802565703867e-06,0.0,0.0003181093488819,0.0,0.0,55.50870132446289,0.0,0.0,0.0,0.4403756558895111,4.0,0.0,1.0
477240,293.1502990722656,297.1499938964844,293.1499938964844,0.0985118448734283,-2263.882080078125,304.14971923828125,0.6571778655052185,0.15659861266613,0.1436830163002014,293.3449401855469,297.1499938964844,293.1499938964844,0.0054569346830248,-422.4485778808594,298.0574035644531,0.4216021001338959,0.050000000745058,0.0504125356674194,293.2010498046875,297.1499938964844,293.1499938964844,0.2613539397716522,-3835.717529296875,304.1555480957031,0.8509310483932495,0.3451846241950989,0.2433350831270218,293.2293701171875,297.1499938964844,293.1499938964844,0.3340127766132355,-6303.455078125,304.1520690917969,0.9086964130401612,0.4200417995452881,0.399991363286972,293.2328491210937,297.1499938964844,293.1499938964844,0.0099200522527098,-3085.317138671875,301.793212890625,0.4216021001338959,0.050000000745058,0.2391353696584701,291.1122131347656,291.1499938964844,261.7929992675781,260.1839904785156,280.21026611328125,293.27349853515625,291.1126403808594,1.0,0.3178230822086334,0.7056310176849365,0.7056310176849365,1.0,1.0,-1.2920206785202026,0.5363841652870178,0.75563645362854,0.2290546000003814,0.0,0.0,0.6298656463623047,87.46646881103516,100.0,7.160103797912598,-14195.4248046875,314.6937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.728515625,18000.0,0.0,0.0,0.3134474754333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910339593887329,0.6910409331321716,-6.94802565703867e-06,0.0,0.0003181093488819,0.0,0.0,55.50870132446289,0.0,0.0,0.0,0.4403756558895111,4.0,0.0,1.0
477300,293.1509094238281,297.1499938964844,293.1499938964844,0.098464235663414,-2262.9453125,304.1498718261719,0.6540703177452087,0.1564748734235763,0.1436492204666137,293.345947265625,297.1499938964844,293.1499938964844,0.005432927981019,-420.8372192382813,298.0219421386719,0.419216513633728,0.050000000745058,0.0504960380494594,293.2015075683594,297.1499938964844,293.1499938964844,0.2606903910636902,-3827.93310546875,304.1557312011719,0.8466660976409912,0.3444465398788452,0.242883414030075,293.2292785644531,297.1499938964844,293.1499938964844,0.3331023752689361,-6289.35888671875,304.1533508300781,0.903541624546051,0.4190577566623688,0.3991335928440094,293.23370361328125,297.1499938964844,293.1499938964844,0.009914668276906,-3085.012939453125,301.7769470214844,0.419216513633728,0.050000000745058,0.239531472325325,291.1146545410156,291.1499938964844,261.7724304199219,260.1669311523437,280.2061767578125,293.2745361328125,291.1151428222656,1.0,0.3199266493320465,0.7052100300788879,0.7052100300788879,1.0,1.0,-1.290984034538269,0.5357975959777832,0.7551863789558411,0.2287718653678894,0.0,0.0,0.6319766640663147,89.56652069091797,100.0,7.224896430969238,-14193.2060546875,318.8583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,308.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.275390625,18000.0,0.0,0.0,0.3143375813961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958402395248413,0.69584721326828,-6.98975736668217e-06,0.0,0.0003190126735717,0.0,0.0,56.32648849487305,0.0,0.0,0.0,0.4423101246356964,4.0,0.0,1.0
477360,293.1514587402344,297.1499938964844,293.1499938964844,0.098413847386837,-2261.955078125,304.1499938964844,0.651215136051178,0.1563549786806106,0.1436157077550888,293.34686279296875,297.1499938964844,293.1499938964844,0.0054084840230643,-419.1849365234375,297.9867248535156,0.4170547127723694,0.050000000745058,0.0505758933722972,293.2019348144531,297.1499938964844,293.1499938964844,0.2600161433219909,-3820.02099609375,304.1559143066406,0.8427134156227112,0.3437095582485199,0.2424296736717224,293.2290344238281,297.1499938964844,293.1499938964844,0.3321950733661651,-6275.3974609375,304.1543884277344,0.8989159464836121,0.4180998802185058,0.3983010053634643,293.2345275878906,297.1499938964844,293.1499938964844,0.0099079282954335,-3084.3857421875,301.7607421875,0.4170547127723694,0.050000000745058,0.2399102598428726,291.117431640625,291.1499938964844,261.7518920898437,260.14990234375,280.2021789550781,293.2755432128906,291.11798095703125,1.0,0.3219178915023803,0.7047706246376038,0.7047706246376038,1.0,1.0,-1.289950251579285,0.5352080464363098,0.7547422051429749,0.22848442196846,0.0,0.0,0.633871853351593,91.57420349121094,88.0,7.674970149993896,-14191.734375,322.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,308.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.181640625,18000.0,0.0,0.0,0.3152688145637512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002550363540649,0.7002620697021484,-7.0287469497998245e-06,0.0,0.0003199577622581,0.0,0.0,57.088134765625,0.0,0.0,0.0,0.4440953731536865,4.0,0.0,1.0
477420,293.1522827148437,297.1499938964844,293.1499938964844,0.0981649756431579,-2257.161865234375,304.150390625,0.6517747640609741,0.156152606010437,0.1433982849121093,293.34832763671875,297.1499938964844,293.1499938964844,0.0053382264450192,-414.3072204589844,297.9181823730469,0.4177378714084625,0.050000000745058,0.050550241023302,293.2025451660156,297.1499938964844,293.1499938964844,0.2584520876407623,-3801.5703125,304.15655517578125,0.8426706194877625,0.3422728776931762,0.2414010912179947,293.2281799316406,297.1499938964844,293.1499938964844,0.3301707208156585,-6244.35693359375,304.1562805175781,0.8988005518913269,0.4162695109844208,0.396526575088501,293.23590087890625,297.1499938964844,293.1499938964844,0.009841738268733,-3071.314697265625,301.7291259765625,0.4177378714084625,0.050000000745058,0.2397885769605636,291.1255798339844,291.1499938964844,261.7113037109375,260.1161193847656,280.1947937011719,293.2763061523437,291.1265869140625,1.0,0.3203232288360595,0.7038918137550354,0.7038918137550354,1.0,1.0,-1.2861489057540894,0.533260703086853,0.7528882026672363,0.2274878770112991,0.0,0.0,0.6366451978683472,90.86930847167967,76.0,11.86861801147461,-14178.7568359375,319.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,308.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.4921875,18000.0,0.0,0.0,0.3171635270118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074593901634216,0.7074665427207947,-7.095151886460371e-06,0.0,0.0003218806523364,0.0,0.0,58.3619499206543,0.0,0.0,0.0,0.4470283389091491,4.0,0.0,1.0
