time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1522827148437,297.1499938964844,293.1499938964844,0.0981649756431579,-2257.161865234375,304.150390625,0.6517747640609741,0.156152606010437,0.1433982849121093,293.34832763671875,297.1499938964844,293.1499938964844,0.0053382264450192,-414.3072204589844,297.9181823730469,0.4177378714084625,0.050000000745058,0.050550241023302,293.2025451660156,297.1499938964844,293.1499938964844,0.2584520876407623,-3801.5703125,304.15655517578125,0.8426706194877625,0.3422728776931762,0.2414010912179947,293.2281799316406,297.1499938964844,293.1499938964844,0.3301707208156585,-6244.35693359375,304.1562805175781,0.8988005518913269,0.4162695109844208,0.396526575088501,293.23590087890625,297.1499938964844,293.1499938964844,0.009841738268733,-3071.314697265625,301.7291259765625,0.4177378714084625,0.050000000745058,0.2397885769605636,291.1255798339844,291.1499938964844,261.7113037109375,260.1161193847656,280.1947937011719,293.2763061523437,291.1265869140625,1.0,0.3203232288360595,0.7038918137550354,0.7038918137550354,1.0,1.0,-1.2861489057540894,0.533260703086853,0.7528882026672363,0.2274878770112991,0.0,0.0,0.6366451978683472,90.86930847167967,76.0,11.86861801147461,-14178.7568359375,319.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,308.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.4921875,18000.0,0.0,0.0,0.3171635270118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074593901634216,0.7074665427207947,-7.095151886460371e-06,0.0,0.0003218806523364,0.0,0.0,58.3619499206543,0.0,0.0,0.0,0.4470283389091491,4.0,0.0,1.0
477540,293.1527709960937,297.1499938964844,293.1499938964844,0.0978048890829086,-2250.251708984375,304.15087890625,0.6573452949523926,0.1559925228357315,0.1430853009223938,293.3489685058594,297.1499938964844,293.1499938964844,0.0052532483823597,-408.290771484375,297.853271484375,0.4224703013896942,0.050000000745058,0.0503833629190921,293.2026062011719,297.1499938964844,293.1499938964844,0.2567395865917206,-3781.322265625,304.1572265625,0.8488684296607971,0.3409228026866913,0.2403232306241989,293.2268371582031,297.1499938964844,293.1499938964844,0.327986866235733,-6211.01611328125,304.1578369140625,0.905961573123932,0.4145596325397491,0.3947247564792633,293.2368469238281,297.1499938964844,293.1499938964844,0.0097363116219639,-3049.110107421875,301.6990661621094,0.4224703013896942,0.050000000745058,0.2389969825744629,291.1374206542969,291.1499938964844,261.6717224121094,260.0831604003906,280.1876220703125,293.2753295898437,291.1386108398437,1.0,0.3150611817836761,0.7030129432678223,0.7030129432678223,1.0,1.0,-1.2811665534973145,0.5307965278625488,0.7503700256347656,0.2261886298656463,0.0,0.0,0.6375464200973511,86.56991577148438,64.0,15.74147605895996,-14153.1220703125,308.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,308.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.388671875,18000.0,0.0,0.0,0.3189313411712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7111055850982666,0.7111127376556396,-7.134452516766032e-06,0.0,0.0003236747579649,0.0,0.0,59.0496826171875,0.0,0.0,0.0,0.4485607445240021,4.0,0.0,1.0
477600,293.1527709960937,297.1499938964844,293.1499938964844,0.0978048890829086,-2250.251708984375,304.15087890625,0.6573452949523926,0.1559925228357315,0.1430853009223938,293.3489685058594,297.1499938964844,293.1499938964844,0.0052532483823597,-408.290771484375,297.853271484375,0.4224703013896942,0.050000000745058,0.0503833629190921,293.2026062011719,297.1499938964844,293.1499938964844,0.2567395865917206,-3781.322265625,304.1572265625,0.8488684296607971,0.3409228026866913,0.2403232306241989,293.2268371582031,297.1499938964844,293.1499938964844,0.327986866235733,-6211.01611328125,304.1578369140625,0.905961573123932,0.4145596325397491,0.3947247564792633,293.2368469238281,297.1499938964844,293.1499938964844,0.0097363116219639,-3049.110107421875,301.6990661621094,0.4224703013896942,0.050000000745058,0.2389969825744629,291.1374206542969,291.1499938964844,261.6717224121094,260.0831604003906,280.1876220703125,293.2753295898437,291.1386108398437,1.0,0.3150611817836761,0.7030129432678223,0.7030129432678223,1.0,1.0,-1.2811665534973145,0.5307965278625488,0.7503700256347656,0.2261886298656463,0.0,0.0,0.6375464200973511,86.56991577148438,64.0,15.74147605895996,-14153.1220703125,308.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,308.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.388671875,18000.0,0.0,0.0,0.3189313411712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7111055850982666,0.7111127376556396,-7.134452516766032e-06,0.0,0.0003236747579649,0.0,0.0,59.0496826171875,0.0,0.0,0.0,0.4485607445240021,4.0,0.0,1.0
477660,293.1528625488281,297.1499938964844,293.1499938964844,0.097412072122097,-2242.7333984375,304.1512451171875,0.667156994342804,0.1559027284383773,0.14274363219738,293.3484802246094,297.1499938964844,293.1499938964844,0.0051618139259517,-401.7496643066406,297.7918701171875,0.4309242069721222,0.050000000745058,0.050126701593399,293.2022399902344,297.1499938964844,293.1499938964844,0.2550006806850433,-3760.77099609375,304.15771484375,0.8602413535118103,0.3396657407283783,0.2392433136701584,293.22515869140625,297.1499938964844,293.1499938964844,0.3257703483104706,-6177.318359375,304.1589050292969,0.9199380874633788,0.4129567146301269,0.3929370045661926,293.2372741699219,297.1499938964844,293.1499938964844,0.0096091069281101,-3021.67626953125,301.6702880859375,0.4309242069721222,0.050000000745058,0.2377794831991195,291.15020751953125,291.1499938964844,261.6336975097656,260.0514221191406,280.1808776855469,293.273681640625,291.1513977050781,1.0,0.3071917593479156,0.7021731734275818,0.7021731734275818,1.0,1.0,-1.2755447626113892,0.5280641317367554,0.7474806904792786,0.224733680486679,0.0,0.0,0.6366649270057678,79.98725128173828,52.0,17.33007049560547,-14117.3232421875,291.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026123046875,308.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.320397675037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109076976776123,0.7109148502349854,-7.14110501576215e-06,0.0,0.0003251628950238,0.0,0.0,59.06885528564453,0.0,0.0,0.0,0.4485470056533813,4.0,0.0,1.0
477720,293.1528625488281,297.1499938964844,293.1499938964844,0.097412072122097,-2242.7333984375,304.1512451171875,0.667156994342804,0.1559027284383773,0.14274363219738,293.3484802246094,297.1499938964844,293.1499938964844,0.0051618139259517,-401.7496643066406,297.7918701171875,0.4309242069721222,0.050000000745058,0.050126701593399,293.2022399902344,297.1499938964844,293.1499938964844,0.2550006806850433,-3760.77099609375,304.15771484375,0.8602413535118103,0.3396657407283783,0.2392433136701584,293.22515869140625,297.1499938964844,293.1499938964844,0.3257703483104706,-6177.318359375,304.1589050292969,0.9199380874633788,0.4129567146301269,0.3929370045661926,293.2372741699219,297.1499938964844,293.1499938964844,0.0096091069281101,-3021.67626953125,301.6702880859375,0.4309242069721222,0.050000000745058,0.2377794831991195,291.15020751953125,291.1499938964844,261.6336975097656,260.0514221191406,280.1808776855469,293.273681640625,291.1513977050781,1.0,0.3071917593479156,0.7021731734275818,0.7021731734275818,1.0,1.0,-1.2755447626113892,0.5280641317367554,0.7474806904792786,0.224733680486679,0.0,0.0,0.6366649270057678,79.98725128173828,52.0,17.33007049560547,-14117.3232421875,291.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026123046875,308.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.320397675037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109076976776123,0.7109148502349854,-7.14110501576215e-06,0.0,0.0003251628950238,0.0,0.0,59.06885528564453,0.0,0.0,0.0,0.4485470056533813,4.0,0.0,1.0
477780,293.152587890625,297.1499938964844,293.1499938964844,0.0970330163836479,-2235.493896484375,304.1514587402344,0.681320071220398,0.1558868736028671,0.1424144357442855,293.3466796875,297.1499938964844,293.1499938964844,0.0050688139162957,-395.0498046875,297.7341003417969,0.4437757432460785,0.050000000745058,0.0498123653233051,293.2014465332031,297.1499938964844,293.1499938964844,0.2532992660999298,-3740.688720703125,304.157958984375,0.8769381642341614,0.3385006785392761,0.2381849139928817,293.22320556640625,297.1499938964844,293.1499938964844,0.323588877916336,-6144.27392578125,304.1595458984375,0.9406360983848572,0.411448061466217,0.3911829888820648,293.2372741699219,297.1499938964844,293.1499938964844,0.0094705298542976,-2991.341064453125,301.6425170898437,0.4437757432460785,0.050000000745058,0.2362884134054184,291.1624755859375,291.1499938964844,261.5977783203125,260.0214233398437,280.1747741699219,293.2713317871094,291.16357421875,1.0,0.2974207997322082,0.7013334035873413,0.7013334035873413,1.0,1.0,-1.269606590270996,0.5251973271369934,0.7444092631340027,0.2231931686401367,0.0,0.0,0.6341709494590759,71.93949127197266,40.0,16.886192321777344,-14073.421875,271.55206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83319091796875,308.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.974609375,18000.0,0.0,0.0,0.3214302361011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070762515068054,0.7070833444595337,-7.115941116353497e-06,0.0,0.000326210836647,0.0,0.0,58.44966506958008,0.0,0.0,0.0,0.4470640420913696,4.0,0.0,1.0
477840,293.152587890625,297.1499938964844,293.1499938964844,0.0970330163836479,-2235.493896484375,304.1514587402344,0.681320071220398,0.1558868736028671,0.1424144357442855,293.3466796875,297.1499938964844,293.1499938964844,0.0050688139162957,-395.0498046875,297.7341003417969,0.4437757432460785,0.050000000745058,0.0498123653233051,293.2014465332031,297.1499938964844,293.1499938964844,0.2532992660999298,-3740.688720703125,304.157958984375,0.8769381642341614,0.3385006785392761,0.2381849139928817,293.22320556640625,297.1499938964844,293.1499938964844,0.323588877916336,-6144.27392578125,304.1595458984375,0.9406360983848572,0.411448061466217,0.3911829888820648,293.2372741699219,297.1499938964844,293.1499938964844,0.0094705298542976,-2991.341064453125,301.6425170898437,0.4437757432460785,0.050000000745058,0.2362884134054184,291.1624755859375,291.1499938964844,261.5977783203125,260.0214233398437,280.1747741699219,293.2713317871094,291.16357421875,1.0,0.2974207997322082,0.7013334035873413,0.7013334035873413,1.0,1.0,-1.269606590270996,0.5251973271369934,0.7444092631340027,0.2231931686401367,0.0,0.0,0.6341709494590759,71.93949127197266,40.0,16.886192321777344,-14073.421875,271.55206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83319091796875,308.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.974609375,18000.0,0.0,0.0,0.3214302361011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070762515068054,0.7070833444595337,-7.115941116353497e-06,0.0,0.000326210836647,0.0,0.0,58.44966506958008,0.0,0.0,0.0,0.4470640420913696,4.0,0.0,1.0
477900,293.15234375,297.1499938964844,293.1499938964844,0.0968556776642799,-2232.11376953125,304.1515197753906,0.6901832222938538,0.1559043526649475,0.1422594040632248,293.34527587890625,297.1499938964844,293.1499938964844,0.005022726021707,-391.7171325683594,297.7065734863281,0.4522538781166076,0.050000000745058,0.0496404767036438,293.200927734375,297.1499938964844,293.1499938964844,0.2524769604206085,-3730.99560546875,304.15802001953125,0.8875279426574707,0.3379518985748291,0.2376686185598373,293.2221374511719,297.1499938964844,293.1499938964844,0.3225266933441162,-6128.22509765625,304.1597595214844,0.9530658721923828,0.4107261002063751,0.3903225362300873,293.23712158203125,297.1499938964844,293.1499938964844,0.0093991663306951,-2975.58642578125,301.6289367675781,0.4522538781166076,0.050000000745058,0.2354730516672134,291.1680603027344,291.1499938964844,261.5807800292969,260.0071716308594,280.1719970703125,293.2698669433594,291.1690673828125,1.0,0.291963517665863,0.7009135484695435,0.7009135484695435,1.0,1.0,-1.2665828466415403,0.5237417817115784,0.7428410649299622,0.2224063277244568,0.0,0.0,0.6324013471603394,67.54216766357422,40.0,16.04881477355957,-14048.91015625,260.8769226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,308.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.369140625,18000.0,0.0,0.0,0.321753978729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039408683776855,0.7039479613304138,-7.092557552823564e-06,0.0,0.0003265393897891,0.0,0.0,57.92813873291016,0.0,0.0,0.0,0.4458304643630981,4.0,0.0,1.0
477960,293.1520080566406,297.1499938964844,293.1499938964844,0.0966888666152954,-2228.939697265625,304.15155029296875,0.7003310322761536,0.1559374630451202,0.1421121209859848,293.34356689453125,297.1499938964844,293.1499938964844,0.0049772839993238,-388.4252624511719,297.6799011230469,0.4623717963695526,0.050000000745058,0.0494617074728012,293.2003479003906,297.1499938964844,293.1499938964844,0.2516786158084869,-3721.59423828125,304.15802001953125,0.8997849822044373,0.3374240696430206,0.237162172794342,293.2210693359375,297.1499938964844,293.1499938964844,0.3214896917343139,-6112.5810546875,304.15985107421875,0.966440200805664,0.4100241065025329,0.3894743621349334,293.23687744140625,297.1499938964844,293.1499938964844,0.0093273082748055,-2959.6484375,301.61553955078125,0.4623717963695526,0.050000000745058,0.2346250563859939,291.17315673828125,291.1499938964844,261.5644836425781,259.9935607910156,280.1693115234375,293.2682800292969,291.174072265625,1.0,0.2861840426921844,0.7005192041397095,0.7005192041397095,1.0,1.0,-1.2635475397109983,0.5222885608673096,0.7412590384483337,0.2216205447912216,0.0,0.0,0.6303452253341675,62.97047424316406,28.0,14.874821662902832,-14023.0068359375,249.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,308.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.095703125,18000.0,0.0,0.0,0.3219406902790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001157402992249,0.7001227736473083,-7.063048542477191e-06,0.0,0.0003267288557253,0.0,0.0,57.28949737548828,0.0,0.0,0.0,0.4443199634552002,4.0,0.0,1.0
478020,293.1512145996094,297.1499938964844,293.1499938964844,0.0963919162750244,-2223.30712890625,304.1515197753906,0.7239490747451782,0.1560480445623397,0.1418441236019134,293.33935546875,297.1499938964844,293.1499938964844,0.0048887515440583,-382.0006103515625,297.6288452148437,0.4826351404190063,0.050000000745058,0.0490890480577945,293.198974609375,297.1499938964844,293.1499938964844,0.2501623332500458,-3703.767822265625,304.1578674316406,0.9330488443374634,0.3364266753196716,0.2361800819635391,293.2188415527344,297.1499938964844,293.1499938964844,0.3195043504238128,-6082.697265625,304.1598815917969,0.9943159222602844,0.4086779356002807,0.3878182172775268,293.2361755371094,297.1499938964844,293.1499938964844,0.0091836601495742,-2927.597412109375,301.5891418457031,0.4826351404190063,0.050000000745058,0.2328573018312454,291.1815795898437,291.1499938964844,261.53436279296875,259.9683532714844,280.16461181640625,293.2647399902344,291.1822509765625,1.0,0.2737538814544678,0.6997305154800415,0.6997305154800415,1.0,1.0,-1.2574899196624756,0.519392728805542,0.7380971312522888,0.2200461626052856,0.0,0.0,0.6255491971969604,53.44446563720703,25.0,11.888687133789062,-13967.4560546875,227.2009429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.69921875,18000.0,0.0,0.0,0.3218842148780823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907687783241272,0.6907758116722107,-6.988988388911821e-06,0.0,0.0003266715502832,0.0,0.0,55.73469161987305,0.0,0.0,0.0,0.4406235218048095,4.0,0.0,1.0
478080,293.1512145996094,297.1499938964844,293.1499938964844,0.0963919162750244,-2223.30712890625,304.1515197753906,0.7239490747451782,0.1560480445623397,0.1418441236019134,293.33935546875,297.1499938964844,293.1499938964844,0.0048887515440583,-382.0006103515625,297.6288452148437,0.4826351404190063,0.050000000745058,0.0490890480577945,293.198974609375,297.1499938964844,293.1499938964844,0.2501623332500458,-3703.767822265625,304.1578674316406,0.9330488443374634,0.3364266753196716,0.2361800819635391,293.2188415527344,297.1499938964844,293.1499938964844,0.3195043504238128,-6082.697265625,304.1598815917969,0.9943159222602844,0.4086779356002807,0.3878182172775268,293.2361755371094,297.1499938964844,293.1499938964844,0.0091836601495742,-2927.597412109375,301.5891418457031,0.4826351404190063,0.050000000745058,0.2328573018312454,291.1815795898437,291.1499938964844,261.53436279296875,259.9683532714844,280.16461181640625,293.2647399902344,291.1822509765625,1.0,0.2737538814544678,0.6997305154800415,0.6997305154800415,1.0,1.0,-1.2574899196624756,0.519392728805542,0.7380971312522888,0.2200461626052856,0.0,0.0,0.6255491971969604,53.44446563720703,25.0,11.888687133789062,-13967.4560546875,227.2009429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.69921875,18000.0,0.0,0.0,0.3218842148780823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907687783241272,0.6907758116722107,-6.988988388911821e-06,0.0,0.0003266715502832,0.0,0.0,55.73469161987305,0.0,0.0,0.0,0.4406235218048095,4.0,0.0,1.0
478140,293.150634765625,297.1499938964844,293.1499938964844,0.0960900411009788,-2217.322509765625,304.15155029296875,0.7406390905380249,0.156139925122261,0.1417376101016998,293.33416748046875,297.1499938964844,293.1499938964844,0.0048186709173023,-376.6466674804688,297.5893249511719,0.4949462115764618,0.050000000745058,0.0488591641187667,293.1973876953125,297.1499938964844,293.1499938964844,0.2484926730394363,-3683.810302734375,304.1580810546875,0.9581187963485718,0.3355054855346679,0.2353606969118118,293.2037353515625,297.1499938964844,293.1499938964844,0.3004610538482666,-5783.0009765625,304.1893310546875,0.9990000128746032,0.4099193811416626,0.368567019701004,293.2350769042969,297.1499938964844,293.1499938964844,0.0090722618624567,-2901.081787109375,301.56695556640625,0.4949462115764618,0.050000000745058,0.2317668348550796,291.2046203613281,291.1499938964844,261.5079345703125,259.9462280273437,280.1708679199219,293.2557373046875,291.2099914550781,1.0,0.2630519866943359,0.6989418268203735,0.6989418268203735,1.0,1.0,-1.231704592704773,0.5078365206718445,0.7238680720329285,0.2137463688850402,0.0,0.0,0.6173374652862549,47.23988723754883,28.0,43.15124130249024,-13777.7294921875,205.0481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,308.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.529296875,18000.0,0.0,0.0,0.3210753798484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779707670211792,0.6779776215553284,-6.893658337503439e-06,0.0,0.000325850705849,0.0,0.0,53.6848030090332,0.0,0.0,0.0,0.4355425834655761,4.0,0.0,1.0
478200,293.150634765625,297.1499938964844,293.1499938964844,0.0960900411009788,-2217.322509765625,304.15155029296875,0.7406390905380249,0.156139925122261,0.1417376101016998,293.33416748046875,297.1499938964844,293.1499938964844,0.0048186709173023,-376.6466674804688,297.5893249511719,0.4949462115764618,0.050000000745058,0.0488591641187667,293.1973876953125,297.1499938964844,293.1499938964844,0.2484926730394363,-3683.810302734375,304.1580810546875,0.9581187963485718,0.3355054855346679,0.2353606969118118,293.2037353515625,297.1499938964844,293.1499938964844,0.3004610538482666,-5783.0009765625,304.1893310546875,0.9990000128746032,0.4099193811416626,0.368567019701004,293.2350769042969,297.1499938964844,293.1499938964844,0.0090722618624567,-2901.081787109375,301.56695556640625,0.4949462115764618,0.050000000745058,0.2317668348550796,291.2046203613281,291.1499938964844,261.5079345703125,259.9462280273437,280.1708679199219,293.2557373046875,291.2099914550781,1.0,0.2630519866943359,0.6989418268203735,0.6989418268203735,1.0,1.0,-1.231704592704773,0.5078365206718445,0.7238680720329285,0.2137463688850402,0.0,0.0,0.6173374652862549,47.23988723754883,28.0,43.15124130249024,-13777.7294921875,205.0481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,308.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.529296875,18000.0,0.0,0.0,0.3210753798484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779707670211792,0.6779776215553284,-6.893658337503439e-06,0.0,0.000325850705849,0.0,0.0,53.6848030090332,0.0,0.0,0.0,0.4355425834655761,4.0,0.0,1.0
478260,293.1519470214844,297.1499938964844,293.1499938964844,0.0954910740256309,-2205.52490234375,304.1520080566406,0.7518944144248962,0.155855506658554,0.1414328068494796,293.3288269042969,297.1499938964844,293.1499938964844,0.0047536278143525,-371.431396484375,297.5624084472656,0.5033460259437561,0.050000000745058,0.0487236566841602,293.1962890625,297.1499938964844,293.1499938964844,0.2465438693761825,-3660.292724609375,304.1585693359375,0.9731820225715636,0.3345324099063873,0.234603151679039,293.1631774902344,297.1499938964844,293.1499938964844,0.2818573415279388,-5491.853515625,304.2065734863281,0.9990000128746032,0.4167553782463074,0.350687175989151,293.2337951660156,297.1499938964844,293.1499938964844,0.0089752422645688,-2876.365966796875,301.5497131347656,0.5033460259437561,0.050000000745058,0.2311240434646606,291.24761962890625,291.1499938964844,261.4857482910156,259.9276428222656,280.17242431640625,293.2402648925781,291.2496032714844,1.0,0.2555854916572571,0.6983089447021484,0.6983089447021484,1.0,1.0,-1.2080196142196655,0.4973280429840088,0.7106915712356567,0.2078694552183151,0.0,0.0,0.6010193228721619,43.45919418334961,46.0,43.21708297729492,-13523.0849609375,189.3745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304443359375,308.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18279.630859375,18000.0,0.0,0.0,0.3189249634742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487864851951599,0.6487931609153748,-6.689987003483111e-06,0.0,0.0003236682969145,0.0,0.0,49.26349258422852,0.0,0.0,0.0,0.4244557917118072,4.0,0.0,1.0
478320,293.1519470214844,297.1499938964844,293.1499938964844,0.0954910740256309,-2205.52490234375,304.1520080566406,0.7518944144248962,0.155855506658554,0.1414328068494796,293.3288269042969,297.1499938964844,293.1499938964844,0.0047536278143525,-371.431396484375,297.5624084472656,0.5033460259437561,0.050000000745058,0.0487236566841602,293.1962890625,297.1499938964844,293.1499938964844,0.2465438693761825,-3660.292724609375,304.1585693359375,0.9731820225715636,0.3345324099063873,0.234603151679039,293.1631774902344,297.1499938964844,293.1499938964844,0.2818573415279388,-5491.853515625,304.2065734863281,0.9990000128746032,0.4167553782463074,0.350687175989151,293.2337951660156,297.1499938964844,293.1499938964844,0.0089752422645688,-2876.365966796875,301.5497131347656,0.5033460259437561,0.050000000745058,0.2311240434646606,291.24761962890625,291.1499938964844,261.4857482910156,259.9276428222656,280.17242431640625,293.2402648925781,291.2496032714844,1.0,0.2555854916572571,0.6983089447021484,0.6983089447021484,1.0,1.0,-1.2080196142196655,0.4973280429840088,0.7106915712356567,0.2078694552183151,0.0,0.0,0.6010193228721619,43.45919418334961,46.0,43.21708297729492,-13523.0849609375,189.3745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304443359375,308.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18279.630859375,18000.0,0.0,0.0,0.3189249634742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487864851951599,0.6487931609153748,-6.689987003483111e-06,0.0,0.0003236682969145,0.0,0.0,49.26349258422852,0.0,0.0,0.0,0.4244557917118072,4.0,0.0,1.0
478380,293.1521301269531,297.1499938964844,293.1499938964844,0.095440037548542,-2204.81591796875,304.1513977050781,0.7505019903182983,0.1557668298482895,0.1412870734930038,293.3234558105469,297.1499938964844,293.1499938964844,0.0047154836356639,-368.8590087890625,297.5119934082031,0.502527117729187,0.050000000745058,0.0487360320985317,293.1956787109375,297.1499938964844,293.1499938964844,0.2457425743341446,-3651.38330078125,304.156982421875,0.9707525968551636,0.3334802091121673,0.2338832169771194,293.13116455078125,297.1499938964844,293.1499938964844,0.2826805412769317,-5512.724609375,304.1854248046875,0.9990000128746032,0.4229724109172821,0.3523522615432739,293.2323303222656,297.1499938964844,293.1499938964844,0.0089467465877532,-2871.9326171875,301.5233459472656,0.502527117729187,0.050000000745058,0.2311827540397644,291.24053955078125,291.1499938964844,261.46832275390625,259.9130859375,280.1647644042969,293.232421875,291.23638916015625,1.0,0.2568385601043701,0.6976760625839233,0.6976760625839233,1.0,1.0,-1.2090510129928589,0.4976313412189483,0.7114196419715881,0.2079158872365951,0.0,0.0,0.5886794924736023,43.785762786865234,64.0,-14.473067283630373,-13422.736328125,190.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18247.970703125,18000.0,0.0,0.0,0.3155676126480102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193093657493591,0.6193158030509949,-6.4558380472590216e-06,0.0,0.0003202610241714,0.0,0.0,44.86982345581055,0.0,0.0,0.0,0.4132469892501831,4.0,0.0,1.0
478440,293.1521301269531,297.1499938964844,293.1499938964844,0.095440037548542,-2204.81591796875,304.1513977050781,0.7505019903182983,0.1557668298482895,0.1412870734930038,293.3234558105469,297.1499938964844,293.1499938964844,0.0047154836356639,-368.8590087890625,297.5119934082031,0.502527117729187,0.050000000745058,0.0487360320985317,293.1956787109375,297.1499938964844,293.1499938964844,0.2457425743341446,-3651.38330078125,304.156982421875,0.9707525968551636,0.3334802091121673,0.2338832169771194,293.13116455078125,297.1499938964844,293.1499938964844,0.2826805412769317,-5512.724609375,304.1854248046875,0.9990000128746032,0.4229724109172821,0.3523522615432739,293.2323303222656,297.1499938964844,293.1499938964844,0.0089467465877532,-2871.9326171875,301.5233459472656,0.502527117729187,0.050000000745058,0.2311827540397644,291.24053955078125,291.1499938964844,261.46832275390625,259.9130859375,280.1647644042969,293.232421875,291.23638916015625,1.0,0.2568385601043701,0.6976760625839233,0.6976760625839233,1.0,1.0,-1.2090510129928589,0.4976313412189483,0.7114196419715881,0.2079158872365951,0.0,0.0,0.5886794924736023,43.785762786865234,64.0,-14.473067283630373,-13422.736328125,190.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18247.970703125,18000.0,0.0,0.0,0.3155676126480102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193093657493591,0.6193158030509949,-6.4558380472590216e-06,0.0,0.0003202610241714,0.0,0.0,44.86982345581055,0.0,0.0,0.0,0.4132469892501831,4.0,0.0,1.0
478500,293.1518859863281,297.1499938964844,293.1499938964844,0.095701090991497,-2210.149169921875,304.1506652832031,0.7456596493721008,0.1557889133691787,0.1413494944572448,293.3206787109375,297.1499938964844,293.1499938964844,0.0047072819434106,-368.646484375,297.4764404296875,0.4989890158176422,0.050000000745058,0.048791516572237,293.1953430175781,297.1499938964844,293.1499938964844,0.2458568960428238,-3653.4072265625,304.155517578125,0.9636458158493042,0.3329671621322632,0.2335650473833084,293.1275939941406,297.1499938964844,293.1499938964844,0.2898886799812317,-5631.1953125,304.16583251953125,0.9990000128746032,0.4239183068275451,0.3597437143325805,293.2317199707031,297.1499938964844,293.1499938964844,0.0089573627337813,-2877.354736328125,301.50555419921875,0.4989890158176422,0.050000000745058,0.2314459532499313,291.2151794433594,291.1499938964844,261.4615783691406,259.9074401855469,280.1582946777344,293.2317810058594,291.20916748046875,1.0,0.2601289749145508,0.697359561920166,0.697359561920166,1.0,1.0,-1.2179945707321167,0.5014489889144897,0.7165456414222717,0.2100023329257965,0.0,0.0,0.5868244171142578,45.32174301147461,64.0,-46.22272872924805,-13457.865234375,196.47415161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,308.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.912109375,18000.0,0.0,0.0,0.3137389123439789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111130714416504,0.6111194491386414,-6.376266355800908e-06,0.0,0.000318405102007,0.0,0.0,43.611324310302734,0.0,0.0,0.0,0.4100137054920196,4.0,0.0,1.0
478560,293.1517639160156,297.1499938964844,293.1499938964844,0.0960462838411331,-2217.14892578125,304.14990234375,0.738807737827301,0.1557907164096832,0.1414414346218109,293.3178100585937,297.1499938964844,293.1499938964844,0.0047043748199939,-368.91314697265625,297.4376220703125,0.4939808547496795,0.050000000745058,0.0488760955631732,293.1950378417969,297.1499938964844,293.1499938964844,0.2461590468883514,-3657.742431640625,304.1539611816406,0.9530627727508544,0.3324530124664306,0.2332702875137329,293.1335754394531,297.1499938964844,293.1499938964844,0.3008434474468231,-5807.80078125,304.1430053710937,0.9990000128746032,0.4230381846427917,0.3707288205623626,293.2313232421875,297.1499938964844,293.1499938964844,0.0089786229655146,-2885.90673828125,301.4856262207031,0.4939808547496795,0.050000000745058,0.2318471521139145,291.1824035644531,291.1499938964844,261.4562072753906,259.9029846191406,280.1501159667969,293.2320556640625,291.1754150390625,1.0,0.2649433016777038,0.6970145106315613,0.6970145106315613,1.0,1.0,-1.2315163612365725,0.5072630047798157,0.7242533564567566,0.213197261095047,0.0,0.0,0.587920069694519,47.66372299194336,67.0,-70.6877670288086,-13549.4169921875,205.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6974792480469,308.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.150390625,18000.0,0.0,0.0,0.3120201230049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086540222167969,0.6086603999137878,-6.336169917631196e-06,0.0,0.0003166607639286,0.0,0.0,43.14830017089844,0.0,0.0,0.0,0.408880203962326,4.0,0.0,1.0
478620,293.1513671875,297.1499938964844,293.1499938964844,0.0966491550207138,-2229.32177734375,304.1489562988281,0.7282283902168274,0.1558267474174499,0.1415901035070419,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986751258373,-369.3356628417969,297.364990234375,0.4861316084861755,0.050000000745058,0.0490211844444274,293.1942138671875,297.1499938964844,293.1499938964844,0.2466194927692413,-3664.346435546875,304.1519470214844,0.9351893067359924,0.3314763307571411,0.2326791137456894,293.1650390625,297.1499938964844,293.1499938964844,0.319750040769577,-6105.9912109375,304.11431884765625,0.9990000128746032,0.4171126186847687,0.3888534009456634,293.2314453125,297.1499938964844,293.1499938964844,0.0090089468285441,-2899.52197265625,301.4446716308594,0.4861316084861755,0.050000000745058,0.2325353920459747,291.12261962890625,291.1499938964844,261.4499206542969,259.8978576660156,280.1419677734375,293.23876953125,291.11883544921875,1.0,0.2723954617977142,0.6963242888450623,0.6963242888450623,1.0,1.0,-1.253745436668396,0.5167815685272217,0.7369638681411743,0.2185184508562088,0.0,0.0,0.5959587097167969,51.67483139038086,70.0,-69.70337677001953,-13769.39453125,222.0829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7308349609375,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.56640625,18000.0,0.0,0.0,0.3093845844268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187450289726257,0.6187514066696167,-6.3728039094712585e-06,0.0,0.0003139860345982,0.0,0.0,44.34753036499024,0.0,0.0,0.0,0.4122406542301178,4.0,0.0,1.0
478680,293.1513671875,297.1499938964844,293.1499938964844,0.0966491550207138,-2229.32177734375,304.1489562988281,0.7282283902168274,0.1558267474174499,0.1415901035070419,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986751258373,-369.3356628417969,297.364990234375,0.4861316084861755,0.050000000745058,0.0490211844444274,293.1942138671875,297.1499938964844,293.1499938964844,0.2466194927692413,-3664.346435546875,304.1519470214844,0.9351893067359924,0.3314763307571411,0.2326791137456894,293.1650390625,297.1499938964844,293.1499938964844,0.319750040769577,-6105.9912109375,304.11431884765625,0.9990000128746032,0.4171126186847687,0.3888534009456634,293.2314453125,297.1499938964844,293.1499938964844,0.0090089468285441,-2899.52197265625,301.4446716308594,0.4861316084861755,0.050000000745058,0.2325353920459747,291.12261962890625,291.1499938964844,261.4499206542969,259.8978576660156,280.1419677734375,293.23876953125,291.11883544921875,1.0,0.2723954617977142,0.6963242888450623,0.6963242888450623,1.0,1.0,-1.253745436668396,0.5167815685272217,0.7369638681411743,0.2185184508562088,0.0,0.0,0.5959587097167969,51.67483139038086,70.0,-69.70337677001953,-13769.39453125,222.0829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7308349609375,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.56640625,18000.0,0.0,0.0,0.3093845844268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187450289726257,0.6187514066696167,-6.3728039094712585e-06,0.0,0.0003139860345982,0.0,0.0,44.34753036499024,0.0,0.0,0.0,0.4122406542301178,4.0,0.0,1.0
478740,293.1493835449219,297.1499938964844,293.1499938964844,0.0971646904945373,-2239.19384765625,304.1484680175781,0.7157163619995117,0.1561904102563858,0.1420413851737976,293.3055419921875,297.1499938964844,293.1499938964844,0.0046932529658079,-369.2164001464844,297.3160705566406,0.4759812653064728,0.050000000745058,0.0492186993360519,293.1932678222656,297.1499938964844,293.1499938964844,0.2463359981775283,-3661.219482421875,304.1518249511719,0.9135516881942748,0.330553263425827,0.2321858704090118,293.1994934082031,297.1499938964844,293.1499938964844,0.3221516013145447,-6138.1123046875,304.123779296875,0.985975980758667,0.4096986949443817,0.3900921940803528,293.2323608398437,297.1499938964844,293.1499938964844,0.0090258782729506,-2906.52294921875,301.4097595214844,0.4759812653064728,0.050000000745058,0.2334723174571991,291.1034240722656,291.1499938964844,261.45001220703125,259.8981018066406,280.1483459472656,293.2445678710937,291.1054992675781,1.0,0.2789530754089355,0.695634126663208,0.695634126663208,1.0,1.0,-1.256544828414917,0.5177770853042603,0.738767683506012,0.2191771864891052,0.0,0.0,0.6041160821914673,56.72341537475586,73.0,-19.1381950378418,-13873.185546875,233.87448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495056152344,308.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17851.48046875,18000.0,0.0,0.0,0.3080158531665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357849836349487,0.6357914805412292,-6.4917417148535606e-06,0.0,0.0003125969378743,0.0,0.0,46.74802017211914,0.0,0.0,0.0,0.4185481369495392,4.0,0.0,1.0
478800,293.1493835449219,297.1499938964844,293.1499938964844,0.0971646904945373,-2239.19384765625,304.1484680175781,0.7157163619995117,0.1561904102563858,0.1420413851737976,293.3055419921875,297.1499938964844,293.1499938964844,0.0046932529658079,-369.2164001464844,297.3160705566406,0.4759812653064728,0.050000000745058,0.0492186993360519,293.1932678222656,297.1499938964844,293.1499938964844,0.2463359981775283,-3661.219482421875,304.1518249511719,0.9135516881942748,0.330553263425827,0.2321858704090118,293.1994934082031,297.1499938964844,293.1499938964844,0.3221516013145447,-6138.1123046875,304.123779296875,0.985975980758667,0.4096986949443817,0.3900921940803528,293.2323608398437,297.1499938964844,293.1499938964844,0.0090258782729506,-2906.52294921875,301.4097595214844,0.4759812653064728,0.050000000745058,0.2334723174571991,291.1034240722656,291.1499938964844,261.45001220703125,259.8981018066406,280.1483459472656,293.2445678710937,291.1054992675781,1.0,0.2789530754089355,0.695634126663208,0.695634126663208,1.0,1.0,-1.256544828414917,0.5177770853042603,0.738767683506012,0.2191771864891052,0.0,0.0,0.6041160821914673,56.72341537475586,73.0,-19.1381950378418,-13873.185546875,233.87448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495056152344,308.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17851.48046875,18000.0,0.0,0.0,0.3080158531665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357849836349487,0.6357914805412292,-6.4917417148535606e-06,0.0,0.0003125969378743,0.0,0.0,46.74802017211914,0.0,0.0,0.0,0.4185481369495392,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960600525140762,-2217.934814453125,304.1508483886719,0.7003300189971924,0.1543034613132476,0.1409728825092315,293.3114624023437,297.1499938964844,293.1499938964844,0.00464694108814,-365.5421447753906,297.2602844238281,0.4643407166004181,0.050000000745058,0.0494293123483657,293.2024230957031,297.1499938964844,293.1499938964844,0.2436741292476654,-3628.58935546875,304.1556701660156,0.8935516476631165,0.3275804817676544,0.2305498719215393,293.22198486328125,297.1499938964844,293.1499938964844,0.3164010941982269,-6043.98486328125,304.141845703125,0.9648118615150452,0.4038374125957489,0.3844204246997833,293.245849609375,297.1499938964844,293.1499938964844,0.0089606894180178,-2892.536376953125,301.349609375,0.4643407166004181,0.050000000745058,0.2344713658094406,291.131591796875,291.1499938964844,261.4557189941406,259.9031066894531,280.1694641113281,293.2545166015625,291.134033203125,1.0,0.2843309044837951,0.6945601105690002,0.6945601105690002,1.0,1.0,-1.2479536533355713,0.5137288570404053,0.734224796295166,0.2168158143758773,0.0,0.0,0.6047322154045105,61.92599868774414,76.0,22.331716537475582,-13815.771484375,241.7968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424194335937,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.685546875,18000.0,0.0,0.0,0.3073067963123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423528790473938,0.6423594951629639,-6.56605834592483e-06,0.0,0.0003118773165624,0.0,0.0,47.85955429077149,0.0,0.0,0.0,0.4212569296360016,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960600525140762,-2217.934814453125,304.1508483886719,0.7003300189971924,0.1543034613132476,0.1409728825092315,293.3114624023437,297.1499938964844,293.1499938964844,0.00464694108814,-365.5421447753906,297.2602844238281,0.4643407166004181,0.050000000745058,0.0494293123483657,293.2024230957031,297.1499938964844,293.1499938964844,0.2436741292476654,-3628.58935546875,304.1556701660156,0.8935516476631165,0.3275804817676544,0.2305498719215393,293.22198486328125,297.1499938964844,293.1499938964844,0.3164010941982269,-6043.98486328125,304.141845703125,0.9648118615150452,0.4038374125957489,0.3844204246997833,293.245849609375,297.1499938964844,293.1499938964844,0.0089606894180178,-2892.536376953125,301.349609375,0.4643407166004181,0.050000000745058,0.2344713658094406,291.131591796875,291.1499938964844,261.4557189941406,259.9031066894531,280.1694641113281,293.2545166015625,291.134033203125,1.0,0.2843309044837951,0.6945601105690002,0.6945601105690002,1.0,1.0,-1.2479536533355713,0.5137288570404053,0.734224796295166,0.2168158143758773,0.0,0.0,0.6047322154045105,61.92599868774414,76.0,22.331716537475582,-13815.771484375,241.7968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424194335937,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.685546875,18000.0,0.0,0.0,0.3073067963123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423528790473938,0.6423594951629639,-6.56605834592483e-06,0.0,0.0003118773165624,0.0,0.0,47.85955429077149,0.0,0.0,0.0,0.4212569296360016,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952076315879821,-2201.74169921875,304.1519470214844,0.6882964968681335,0.1532894074916839,0.140092670917511,293.3136291503906,297.1499938964844,293.1499938964844,0.0046103033237159,-362.7320861816406,297.2065124511719,0.4540550410747528,0.050000000745058,0.0496069341897964,293.2049865722656,297.1499938964844,293.1499938964844,0.2416559755802154,-3604.27099609375,304.1570739746094,0.8789587616920471,0.325720727443695,0.2292428016662597,293.2287902832031,297.1499938964844,293.1499938964844,0.3129689395427704,-5988.80908203125,304.15008544921875,0.9473922848701476,0.4006148874759674,0.3811092972755432,293.25555419921875,297.1499938964844,293.1499938964844,0.0089108319953084,-2882.610107421875,301.292724609375,0.4540550410747528,0.050000000745058,0.2353139370679855,291.1472473144531,291.1499938964844,261.4657592773437,259.9116516113281,280.186767578125,293.2585144042969,291.1479797363281,1.0,0.289013922214508,0.6934861540794373,0.6934861540794373,1.0,1.0,-1.2425768375396729,0.5110920071601868,0.7314847707748413,0.2152182310819625,0.0,0.0,0.6038600206375122,66.34197235107422,79.0,18.17247772216797,-13735.873046875,249.14764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,308.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.3067764341831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415691375732422,0.6415756940841675,-6.571348876605043e-06,0.0,0.0003113390703219,0.0,0.0,47.808475494384766,0.0,0.0,0.0,0.4211217164993286,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952076315879821,-2201.74169921875,304.1519470214844,0.6882964968681335,0.1532894074916839,0.140092670917511,293.3136291503906,297.1499938964844,293.1499938964844,0.0046103033237159,-362.7320861816406,297.2065124511719,0.4540550410747528,0.050000000745058,0.0496069341897964,293.2049865722656,297.1499938964844,293.1499938964844,0.2416559755802154,-3604.27099609375,304.1570739746094,0.8789587616920471,0.325720727443695,0.2292428016662597,293.2287902832031,297.1499938964844,293.1499938964844,0.3129689395427704,-5988.80908203125,304.15008544921875,0.9473922848701476,0.4006148874759674,0.3811092972755432,293.25555419921875,297.1499938964844,293.1499938964844,0.0089108319953084,-2882.610107421875,301.292724609375,0.4540550410747528,0.050000000745058,0.2353139370679855,291.1472473144531,291.1499938964844,261.4657592773437,259.9116516113281,280.186767578125,293.2585144042969,291.1479797363281,1.0,0.289013922214508,0.6934861540794373,0.6934861540794373,1.0,1.0,-1.2425768375396729,0.5110920071601868,0.7314847707748413,0.2152182310819625,0.0,0.0,0.6038600206375122,66.34197235107422,79.0,18.17247772216797,-13735.873046875,249.14764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,308.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.3067764341831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415691375732422,0.6415756940841675,-6.571348876605043e-06,0.0,0.0003113390703219,0.0,0.0,47.808475494384766,0.0,0.0,0.0,0.4211217164993286,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.094937078654766,-2196.651611328125,304.152099609375,0.6833738088607788,0.1529121845960617,0.1397991776466369,293.3135986328125,297.1499938964844,293.1499938964844,0.0045943846926093,-361.5560607910156,297.17987060546875,0.449848860502243,0.050000000745058,0.0496871210634708,293.20526123046875,297.1499938964844,293.1499938964844,0.240932896733284,-3595.68603515625,304.1571044921875,0.8729642629623413,0.32497239112854,0.2287483066320419,293.229736328125,297.1499938964844,293.1499938964844,0.3118100762367248,-5970.46923828125,304.15216064453125,0.939884066581726,0.3994288146495819,0.3799686729907989,293.25927734375,297.1499938964844,293.1499938964844,0.0088889142498373,-2878.613525390625,301.2650756835937,0.449848860502243,0.050000000745058,0.2356943041086197,291.1503295898437,291.1499938964844,261.4722900390625,259.91717529296875,280.1949462890625,293.2597045898437,291.1507873535156,1.0,0.2911805212497711,0.6929491758346558,0.6929491758346558,1.0,1.0,-1.2408143281936646,0.510178804397583,0.7306354641914368,0.214643195271492,0.0,0.0,0.6035171747207642,68.34566497802734,79.0,13.29896354675293,-13703.2294921875,252.7165069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,308.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.3065467178821563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409130096435547,0.64091956615448,-6.567327545781154e-06,0.0,0.00031110594864,0.0,0.0,47.71662521362305,0.0,0.0,0.0,0.420888215303421,4.0,0.0,1.0
479160,293.1643981933594,297.1499938964844,293.1499938964844,0.0947192162275314,-2192.572265625,304.152099609375,0.6789252758026123,0.1525985598564148,0.1395588517189026,293.3129577636719,297.1499938964844,293.1499938964844,0.0045797037892043,-360.4824523925781,297.1542053222656,0.4460713267326355,0.050000000745058,0.0497637018561363,293.2052001953125,297.1499938964844,293.1499938964844,0.2402978986501693,-3588.187744140625,304.1569519042969,0.8675317168235779,0.3242853283882141,0.2283054739236831,293.2299194335937,297.1499938964844,293.1499938964844,0.3108221888542175,-5954.982421875,304.1535339355469,0.9329423904418944,0.3983831703662872,0.3789955079555511,293.2624206542969,297.1499938964844,293.1499938964844,0.0088681178167462,-2874.910400390625,301.23809814453125,0.4460713267326355,0.050000000745058,0.2360575795173645,291.1522216796875,291.1499938964844,261.479736328125,259.9234619140625,280.2030639648437,293.2620544433594,291.1524658203125,1.0,0.2932588458061218,0.6925840377807617,0.6925840377807617,1.0,1.0,-1.239353895187378,0.5094413757324219,0.7299124598503113,0.2141823321580886,0.0,0.0,0.6031756401062012,70.26261138916016,82.0,9.216872215270996,-13674.146484375,256.20684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916320800781,308.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.681640625,18000.0,0.0,0.0,0.3063366711139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402431130409241,0.6402496695518494,-6.5625158640614245e-06,0.0,0.0003108927921857,0.0,0.0,47.61886596679688,0.0,0.0,0.0,0.4206362068653106,4.0,0.0,1.0
