time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.1647644042969,297.1499938964844,293.1499938964844,0.0944413989782333,-2187.41015625,304.15185546875,0.6712202429771423,0.1521591395139694,0.1392509788274765,293.3102111816406,297.1499938964844,293.1499938964844,0.0045535233803093,-358.5854187011719,297.10626220703125,0.4395081400871277,0.050000000745058,0.0499087572097778,293.2044982910156,297.1499938964844,293.1499938964844,0.2391881793737411,-3575.140625,304.156494140625,0.8579373359680176,0.3230292499065399,0.2275129854679107,293.2290344238281,297.1499938964844,293.1499938964844,0.3091352880001068,-5928.83984375,304.1551513671875,0.9205077290534972,0.3965389430522918,0.3773345649242401,293.26727294921875,297.1499938964844,293.1499938964844,0.0088287899270653,-2868.035400390625,301.1860656738281,0.4395081400871277,0.050000000745058,0.2367456704378128,291.15399169921875,291.1499938964844,261.4973449707031,259.938232421875,280.2196044921875,293.2670288085937,291.1540832519531,1.0,0.2972013354301452,0.6918537020683289,0.6918537020683289,1.0,1.0,-1.2370390892028809,0.5082393288612366,0.7287998199462891,0.2134058773517608,0.0,0.0,0.6025043725967407,73.90028381347656,85.0,3.8857789039611816,-13624.0478515625,262.9828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,308.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5546875,18000.0,0.0,0.0,0.3059631884098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388767957687378,0.6388833522796631,-6.552100785484072e-06,0.0,0.0003105137438979,0.0,0.0,47.41636657714844,0.0,0.0,0.0,0.4201128482818603,4.0,0.0,1.0
479280,293.1647644042969,297.1499938964844,293.1499938964844,0.0944413989782333,-2187.41015625,304.15185546875,0.6712202429771423,0.1521591395139694,0.1392509788274765,293.3102111816406,297.1499938964844,293.1499938964844,0.0045535233803093,-358.5854187011719,297.10626220703125,0.4395081400871277,0.050000000745058,0.0499087572097778,293.2044982910156,297.1499938964844,293.1499938964844,0.2391881793737411,-3575.140625,304.156494140625,0.8579373359680176,0.3230292499065399,0.2275129854679107,293.2290344238281,297.1499938964844,293.1499938964844,0.3091352880001068,-5928.83984375,304.1551513671875,0.9205077290534972,0.3965389430522918,0.3773345649242401,293.26727294921875,297.1499938964844,293.1499938964844,0.0088287899270653,-2868.035400390625,301.1860656738281,0.4395081400871277,0.050000000745058,0.2367456704378128,291.15399169921875,291.1499938964844,261.4973449707031,259.938232421875,280.2196044921875,293.2670288085937,291.1540832519531,1.0,0.2972013354301452,0.6918537020683289,0.6918537020683289,1.0,1.0,-1.2370390892028809,0.5082393288612366,0.7287998199462891,0.2134058773517608,0.0,0.0,0.6025043725967407,73.90028381347656,85.0,3.8857789039611816,-13624.0478515625,262.9828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,308.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5546875,18000.0,0.0,0.0,0.3059631884098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388767957687378,0.6388833522796631,-6.552100785484072e-06,0.0,0.0003105137438979,0.0,0.0,47.41636657714844,0.0,0.0,0.0,0.4201128482818603,4.0,0.0,1.0
479340,293.16436767578125,297.1499938964844,293.1499938964844,0.0942913740873336,-2184.65380859375,304.1514892578125,0.6646557450294495,0.1518636494874954,0.139086827635765,293.30584716796875,297.1499938964844,293.1499938964844,0.0045312163420021,-356.9767150878906,297.0632019042969,0.4339302778244018,0.050000000745058,0.0500463545322418,293.2034606933594,297.1499938964844,293.1499938964844,0.2381936311721801,-3563.460205078125,304.1559753417969,0.8495745658874512,0.3218579590320587,0.2267903685569763,293.2273254394531,297.1499938964844,293.1499938964844,0.3076443672180176,-5905.97900390625,304.1558837890625,0.9097943902015686,0.3948819041252136,0.3758780658245086,293.2706604003906,297.1499938964844,293.1499938964844,0.0087913023307919,-2861.50244140625,301.1361083984375,0.4339302778244018,0.050000000745058,0.2373983561992645,291.1547241210937,291.1499938964844,261.5181579589844,259.9556579589844,280.2362365722656,293.2705078125,291.15478515625,1.0,0.3009211719036102,0.6911234259605408,0.6911234259605408,1.0,1.0,-1.2351748943328855,0.5072365403175354,0.7279383540153503,0.2127280086278915,0.0,0.0,0.6018232107162476,77.35562133789062,73.0,1.7431126832962036,-13581.9697265625,269.52557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,308.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.736328125,18000.0,0.0,0.0,0.3056310713291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375097036361694,0.6375162601470947,-6.541545644722646e-06,0.0,0.0003101766924373,0.0,0.0,47.213497161865234,0.0,0.0,0.0,0.4195860624313354,4.0,0.0,1.0
479400,293.16436767578125,297.1499938964844,293.1499938964844,0.0942913740873336,-2184.65380859375,304.1514892578125,0.6646557450294495,0.1518636494874954,0.139086827635765,293.30584716796875,297.1499938964844,293.1499938964844,0.0045312163420021,-356.9767150878906,297.0632019042969,0.4339302778244018,0.050000000745058,0.0500463545322418,293.2034606933594,297.1499938964844,293.1499938964844,0.2381936311721801,-3563.460205078125,304.1559753417969,0.8495745658874512,0.3218579590320587,0.2267903685569763,293.2273254394531,297.1499938964844,293.1499938964844,0.3076443672180176,-5905.97900390625,304.1558837890625,0.9097943902015686,0.3948819041252136,0.3758780658245086,293.2706604003906,297.1499938964844,293.1499938964844,0.0087913023307919,-2861.50244140625,301.1361083984375,0.4339302778244018,0.050000000745058,0.2373983561992645,291.1547241210937,291.1499938964844,261.5181579589844,259.9556579589844,280.2362365722656,293.2705078125,291.15478515625,1.0,0.3009211719036102,0.6911234259605408,0.6911234259605408,1.0,1.0,-1.2351748943328855,0.5072365403175354,0.7279383540153503,0.2127280086278915,0.0,0.0,0.6018232107162476,77.35562133789062,73.0,1.7431126832962036,-13581.9697265625,269.52557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,308.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.736328125,18000.0,0.0,0.0,0.3056310713291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375097036361694,0.6375162601470947,-6.541545644722646e-06,0.0,0.0003101766924373,0.0,0.0,47.213497161865234,0.0,0.0,0.0,0.4195860624313354,4.0,0.0,1.0
479460,293.1633605957031,297.1499938964844,293.1499938964844,0.0940891280770301,-2180.8662109375,304.1513366699219,0.6658434867858887,0.1517001390457153,0.1388758271932602,293.3002319335937,297.1499938964844,293.1499938964844,0.0044964365661144,-354.3962097167969,297.0261535644531,0.435280829668045,0.050000000745058,0.0500117018818855,293.20220947265625,297.1499938964844,293.1499938964844,0.2370587587356567,-3549.982421875,304.1558837890625,0.8504188656806946,0.3207559585571289,0.2259806841611862,293.22515869140625,297.1499938964844,293.1499938964844,0.3060491681098938,-5881.501953125,304.1565856933594,0.9106908440589904,0.3933589458465576,0.3743773996829986,293.27301025390625,297.1499938964844,293.1499938964844,0.0087152142077684,-2845.22705078125,301.0885009765625,0.435280829668045,0.050000000745058,0.2372339814901352,291.1572265625,291.1499938964844,261.5419006347656,259.9754333496094,280.2546081542969,293.2728881835937,291.15771484375,1.0,0.299067884683609,0.6903451681137085,0.6903451681137085,1.0,1.0,-1.2319103479385376,0.5056105852127075,0.7262998223304749,0.2116962969303131,0.0,0.0,0.6007418632507324,76.42861938476562,61.0,4.345634937286377,-13533.2353515625,266.3068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,308.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.990234375,18000.0,0.0,0.0,0.3052970767021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635762095451355,0.6357685923576355,-6.529221082018921e-06,0.0,0.000309837720124,0.0,0.0,46.96165084838867,0.0,0.0,0.0,0.4189160466194153,4.0,0.0,1.0
479520,293.1633605957031,297.1499938964844,293.1499938964844,0.0940891280770301,-2180.8662109375,304.1513366699219,0.6658434867858887,0.1517001390457153,0.1388758271932602,293.3002319335937,297.1499938964844,293.1499938964844,0.0044964365661144,-354.3962097167969,297.0261535644531,0.435280829668045,0.050000000745058,0.0500117018818855,293.20220947265625,297.1499938964844,293.1499938964844,0.2370587587356567,-3549.982421875,304.1558837890625,0.8504188656806946,0.3207559585571289,0.2259806841611862,293.22515869140625,297.1499938964844,293.1499938964844,0.3060491681098938,-5881.501953125,304.1565856933594,0.9106908440589904,0.3933589458465576,0.3743773996829986,293.27301025390625,297.1499938964844,293.1499938964844,0.0087152142077684,-2845.22705078125,301.0885009765625,0.435280829668045,0.050000000745058,0.2372339814901352,291.1572265625,291.1499938964844,261.5419006347656,259.9754333496094,280.2546081542969,293.2728881835937,291.15771484375,1.0,0.299067884683609,0.6903451681137085,0.6903451681137085,1.0,1.0,-1.2319103479385376,0.5056105852127075,0.7262998223304749,0.2116962969303131,0.0,0.0,0.6007418632507324,76.42861938476562,61.0,4.345634937286377,-13533.2353515625,266.3068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,308.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.990234375,18000.0,0.0,0.0,0.3052970767021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635762095451355,0.6357685923576355,-6.529221082018921e-06,0.0,0.000309837720124,0.0,0.0,46.96165084838867,0.0,0.0,0.0,0.4189160466194153,4.0,0.0,1.0
479580,293.1618957519531,297.1499938964844,293.1499938964844,0.093855120241642,-2176.431640625,304.1512756347656,0.6732779145240784,0.1516595333814621,0.1386550813913345,293.29351806640625,297.1499938964844,293.1499938964844,0.0044527789577841,-351.09722900390625,296.9958801269531,0.4422972202301025,0.050000000745058,0.0498451702296733,293.2004699707031,297.1499938964844,293.1499938964844,0.2358472496271133,-3535.510498046875,304.15594482421875,0.8586638569831848,0.3197827637195587,0.2251576781272888,293.2225952148437,297.1499938964844,293.1499938964844,0.3043648600578308,-5855.6396484375,304.1571960449219,0.9209015369415284,0.3919762969017029,0.3728781640529632,293.2743530273437,297.1499938964844,293.1499938964844,0.0086103854700922,-2821.358642578125,301.0435485839844,0.4422972202301025,0.050000000745058,0.2364440262317657,291.1629333496094,291.1499938964844,261.5681457519531,259.99725341796875,280.2740478515625,293.2742919921875,291.1635131835937,1.0,0.293533593416214,0.6895669102668762,0.6895669102668762,1.0,1.0,-1.227710247039795,0.503581702709198,0.7241284847259521,0.2104221582412719,0.0,0.0,0.5986447930335999,72.14820098876953,49.0,7.151464939117432,-13473.0517578125,255.73719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,308.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.142578125,18000.0,0.0,0.0,0.3048719465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322857141494751,0.6322922706604004,-6.50610536467866e-06,0.0,0.0003094062849413,0.0,0.0,46.47113037109375,0.0,0.0,0.0,0.4176127314567566,4.0,0.0,1.0
479640,293.1618957519531,297.1499938964844,293.1499938964844,0.093855120241642,-2176.431640625,304.1512756347656,0.6732779145240784,0.1516595333814621,0.1386550813913345,293.29351806640625,297.1499938964844,293.1499938964844,0.0044527789577841,-351.09722900390625,296.9958801269531,0.4422972202301025,0.050000000745058,0.0498451702296733,293.2004699707031,297.1499938964844,293.1499938964844,0.2358472496271133,-3535.510498046875,304.15594482421875,0.8586638569831848,0.3197827637195587,0.2251576781272888,293.2225952148437,297.1499938964844,293.1499938964844,0.3043648600578308,-5855.6396484375,304.1571960449219,0.9209015369415284,0.3919762969017029,0.3728781640529632,293.2743530273437,297.1499938964844,293.1499938964844,0.0086103854700922,-2821.358642578125,301.0435485839844,0.4422972202301025,0.050000000745058,0.2364440262317657,291.1629333496094,291.1499938964844,261.5681457519531,259.99725341796875,280.2740478515625,293.2742919921875,291.1635131835937,1.0,0.293533593416214,0.6895669102668762,0.6895669102668762,1.0,1.0,-1.227710247039795,0.503581702709198,0.7241284847259521,0.2104221582412719,0.0,0.0,0.5986447930335999,72.14820098876953,49.0,7.151464939117432,-13473.0517578125,255.73719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,308.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.142578125,18000.0,0.0,0.0,0.3048719465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322857141494751,0.6322922706604004,-6.50610536467866e-06,0.0,0.0003094062849413,0.0,0.0,46.47113037109375,0.0,0.0,0.0,0.4176127314567566,4.0,0.0,1.0
479700,293.1610412597656,297.1499938964844,293.1499938964844,0.0937403365969657,-2174.25341796875,304.1512451171875,0.6790416240692139,0.1516771018505096,0.1385484337806701,293.289794921875,297.1499938964844,293.1499938964844,0.004429361782968,-349.3211975097656,296.982666015625,0.4478172063827514,0.050000000745058,0.0497278422117233,293.199462890625,297.1499938964844,293.1499938964844,0.2352495491504669,-3528.36767578125,304.15594482421875,0.8652405738830566,0.3193431496620178,0.2247544080018997,293.22119140625,297.1499938964844,293.1499938964844,0.3035282492637634,-5842.81396484375,304.15740966796875,0.9291383028030396,0.3913330137729645,0.372141033411026,293.27471923828125,297.1499938964844,293.1499938964844,0.0085516106337308,-2807.70068359375,301.02178955078125,0.4478172063827514,0.050000000745058,0.2358874678611755,291.1659240722656,291.1499938964844,261.58209228515625,260.00885009765625,280.2840270996094,293.2746887207031,291.16650390625,1.0,0.2897102534770965,0.6891778111457825,0.6891778111457825,1.0,1.0,-1.2254045009613037,0.5024793148040771,0.7229251265525818,0.2097315192222595,0.0,0.0,0.5972818732261658,69.14241027832031,49.0,7.747780323028564,-13439.5927734375,248.5962677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,308.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.15625,18000.0,0.0,0.0,0.3045978546142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298689842224121,0.6298754811286926,-6.489394309028285e-06,0.0,0.0003091281105298,0.0,0.0,46.128299713134766,0.0,0.0,0.0,0.416705310344696,4.0,0.0,1.0
479760,293.1601257324219,297.1499938964844,293.1499938964844,0.0936297178268432,-2172.153564453125,304.1512145996094,0.6861651539802551,0.1517164260149002,0.1384462714195251,293.2858581542969,297.1499938964844,293.1499938964844,0.0044054142199456,-347.502197265625,296.9706420898437,0.4547938406467438,0.050000000745058,0.0495935007929801,293.1983642578125,297.1499938964844,293.1499938964844,0.2346632927656173,-3521.3623046875,304.15594482421875,0.8734933137893677,0.3189321756362915,0.2243592441082,293.2197265625,297.1499938964844,293.1499938964844,0.3027026355266571,-5830.17138671875,304.1575622558594,0.9393091201782228,0.3907192349433899,0.3714154958724975,293.27490234375,297.1499938964844,293.1499938964844,0.0084899915382266,-2793.23583984375,301.0004272460937,0.4547938406467438,0.050000000745058,0.2352502197027206,291.1688842773437,291.1499938964844,261.5965576171875,260.0208435058594,280.2940673828125,293.27490234375,291.1694641113281,1.0,0.2853157222270965,0.6888062953948975,0.6888062953948975,1.0,1.0,-1.223010540008545,0.5013442039489746,0.7216663360595703,0.2090217769145965,0.0,0.0,0.5957256555557251,65.70459747314453,37.0,7.952986240386963,-13404.5263671875,240.5497436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,308.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.638671875,18000.0,0.0,0.0,0.3042709827423095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270474195480347,0.6270539164543152,-6.469551408372354e-06,0.0,0.0003087963850703,0.0,0.0,45.72809219360352,0.0,0.0,0.0,0.4156438410282135,4.0,0.0,1.0
479820,293.158203125,297.1499938964844,293.1499938964844,0.093427263200283,-2168.31396484375,304.1511535644531,0.7046796083450317,0.1518509835004806,0.138259157538414,293.2774658203125,297.1499938964844,293.1499938964844,0.0043572233989834,-343.8378295898437,296.94989013671875,0.472402423620224,0.050000000745058,0.0492867715656757,293.19598388671875,297.1499938964844,293.1499938964844,0.2335377484560012,-3507.921875,304.15582275390625,0.8954980373382568,0.3181869089603424,0.2235965877771377,293.2166748046875,297.1499938964844,293.1499938964844,0.3011022806167602,-5805.70703125,304.15771484375,0.9643996953964232,0.3895724713802337,0.3700050115585327,293.2748718261719,297.1499938964844,293.1499938964844,0.0083615072071552,-2762.705322265625,300.9587097167969,0.472402423620224,0.050000000745058,0.2337952256202697,291.1742858886719,291.1499938964844,261.6268005371094,260.0458679199219,280.3143920898437,293.27490234375,291.1747436523437,1.0,0.2750992476940155,0.6880632042884827,0.6880632042884827,1.0,1.0,-1.2180628776550293,0.4990082681179046,0.7190545797348022,0.2075581699609756,0.0,0.0,0.5921189785003662,57.86329650878906,25.0,7.405459403991699,-13330.525390625,222.4901733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,308.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.59375,18000.0,0.0,0.0,0.3034336864948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203281879425049,0.6203345656394958,-6.4215846578008495e-06,0.0,0.0003079466114286,0.0,0.0,44.77949523925781,0.0,0.0,0.0,0.4131159484386444,4.0,0.0,1.0
479880,293.158203125,297.1499938964844,293.1499938964844,0.093427263200283,-2168.31396484375,304.1511535644531,0.7046796083450317,0.1518509835004806,0.138259157538414,293.2774658203125,297.1499938964844,293.1499938964844,0.0043572233989834,-343.8378295898437,296.94989013671875,0.472402423620224,0.050000000745058,0.0492867715656757,293.19598388671875,297.1499938964844,293.1499938964844,0.2335377484560012,-3507.921875,304.15582275390625,0.8954980373382568,0.3181869089603424,0.2235965877771377,293.2166748046875,297.1499938964844,293.1499938964844,0.3011022806167602,-5805.70703125,304.15771484375,0.9643996953964232,0.3895724713802337,0.3700050115585327,293.2748718261719,297.1499938964844,293.1499938964844,0.0083615072071552,-2762.705322265625,300.9587097167969,0.472402423620224,0.050000000745058,0.2337952256202697,291.1742858886719,291.1499938964844,261.6268005371094,260.0458679199219,280.3143920898437,293.27490234375,291.1747436523437,1.0,0.2750992476940155,0.6880632042884827,0.6880632042884827,1.0,1.0,-1.2180628776550293,0.4990082681179046,0.7190545797348022,0.2075581699609756,0.0,0.0,0.5921189785003662,57.86329650878906,25.0,7.405459403991699,-13330.525390625,222.4901733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,308.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.59375,18000.0,0.0,0.0,0.3034336864948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203281879425049,0.6203345656394958,-6.4215846578008495e-06,0.0,0.0003079466114286,0.0,0.0,44.77949523925781,0.0,0.0,0.0,0.4131159484386444,4.0,0.0,1.0
479940,293.1562194824219,297.1499938964844,293.1499938964844,0.0932546555995941,-2165.048583984375,304.15106201171875,0.728134036064148,0.1520467698574066,0.1380973011255264,293.2684326171875,297.1499938964844,293.1499938964844,0.0043100672774016,-340.25103759765625,296.9332275390625,0.4901753962039947,0.050000000745058,0.0489449687302112,293.1934814453125,297.1499938964844,293.1499938964844,0.2324847131967544,-3495.363525390625,304.1556396484375,0.9284888505935668,0.31753009557724,0.2228725105524063,293.2135009765625,297.1499938964844,293.1499938964844,0.2995862960815429,-5782.58544921875,304.1576538085937,0.992981731891632,0.38852259516716,0.3686537146568298,293.2743530273437,297.1499938964844,293.1499938964844,0.0082296961918473,-2730.965576171875,300.91802978515625,0.4901753962039947,0.050000000745058,0.2321738600730896,291.1786193847656,291.1499938964844,261.6584777832031,260.072021484375,280.3350830078125,293.2744140625,291.178955078125,1.0,0.2633006870746612,0.6873201727867126,0.6873201727867126,1.0,1.0,-1.213020920753479,0.4966355860233307,0.7163853049278259,0.2060645520687103,0.0,0.0,0.5880028009414673,49.13260269165039,25.0,6.05935001373291,-13252.9951171875,202.7056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3023259937763214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124786734580994,0.6124849915504456,-6.364963610394625e-06,0.0,0.0003068224468734,0.0,0.0,43.683204650878906,0.0,0.0,0.0,0.4101680219173431,4.0,0.0,1.0
480000,293.1562194824219,297.1499938964844,293.1499938964844,0.0932546555995941,-2165.048583984375,304.15106201171875,0.728134036064148,0.1520467698574066,0.1380973011255264,293.2684326171875,297.1499938964844,293.1499938964844,0.0043100672774016,-340.25103759765625,296.9332275390625,0.4901753962039947,0.050000000745058,0.0489449687302112,293.1934814453125,297.1499938964844,293.1499938964844,0.2324847131967544,-3495.363525390625,304.1556396484375,0.9284888505935668,0.31753009557724,0.2228725105524063,293.2135009765625,297.1499938964844,293.1499938964844,0.2995862960815429,-5782.58544921875,304.1576538085937,0.992981731891632,0.38852259516716,0.3686537146568298,293.2743530273437,297.1499938964844,293.1499938964844,0.0082296961918473,-2730.965576171875,300.91802978515625,0.4901753962039947,0.050000000745058,0.2321738600730896,291.1786193847656,291.1499938964844,261.6584777832031,260.072021484375,280.3350830078125,293.2744140625,291.178955078125,1.0,0.2633006870746612,0.6873201727867126,0.6873201727867126,1.0,1.0,-1.213020920753479,0.4966355860233307,0.7163853049278259,0.2060645520687103,0.0,0.0,0.5880028009414673,49.13260269165039,25.0,6.05935001373291,-13252.9951171875,202.7056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3023259937763214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124786734580994,0.6124849915504456,-6.364963610394625e-06,0.0,0.0003068224468734,0.0,0.0,43.683204650878906,0.0,0.0,0.0,0.4101680219173431,4.0,0.0,1.0
480060,293.1542358398437,297.1499938964844,293.1499938964844,0.0931405127048492,-2162.704345703125,304.1509094238281,0.7441107630729675,0.1522874534130096,0.1381202191114425,293.2588195800781,297.1499938964844,293.1499938964844,0.0042799501679837,-337.7926940917969,296.9267883300781,0.5017994046211243,0.050000000745058,0.0487472377717494,293.1910705566406,297.1499938964844,293.1499938964844,0.2313910722732544,-3482.11279296875,304.1556091308594,0.9525247812271118,0.3169183135032654,0.2223025560379028,293.20123291015625,297.1499938964844,293.1499938964844,0.285184770822525,-5553.33056640625,304.1801147460937,0.9990000128746032,0.3893460631370544,0.3538472056388855,293.2734069824219,297.1499938964844,293.1499938964844,0.008128804154694,-2705.642822265625,300.8812255859375,0.5017994046211243,0.050000000745058,0.2312359064817428,291.1929016113281,291.1499938964844,261.6912841796875,260.0990295410156,280.3650207519531,293.2734680175781,291.1972045898437,1.0,0.254281610250473,0.686613917350769,0.686613917350769,1.0,1.0,-1.1932364702224731,0.4878681898117065,0.7053682208061218,0.201106384396553,0.0,0.0,0.5817777514457703,43.83808135986328,28.0,30.581228256225582,-13080.7939453125,185.4249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,308.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.98046875,18000.0,0.0,0.0,0.3008227944374084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028749942779541,0.6028813123703003,-6.299720553215593e-06,0.0,0.0003052968822885,0.0,0.0,42.38609313964844,0.0,0.0,0.0,0.4065585434436798,4.0,0.0,1.0
480120,293.1542358398437,297.1499938964844,293.1499938964844,0.0931405127048492,-2162.704345703125,304.1509094238281,0.7441107630729675,0.1522874534130096,0.1381202191114425,293.2588195800781,297.1499938964844,293.1499938964844,0.0042799501679837,-337.7926940917969,296.9267883300781,0.5017994046211243,0.050000000745058,0.0487472377717494,293.1910705566406,297.1499938964844,293.1499938964844,0.2313910722732544,-3482.11279296875,304.1556091308594,0.9525247812271118,0.3169183135032654,0.2223025560379028,293.20123291015625,297.1499938964844,293.1499938964844,0.285184770822525,-5553.33056640625,304.1801147460937,0.9990000128746032,0.3893460631370544,0.3538472056388855,293.2734069824219,297.1499938964844,293.1499938964844,0.008128804154694,-2705.642822265625,300.8812255859375,0.5017994046211243,0.050000000745058,0.2312359064817428,291.1929016113281,291.1499938964844,261.6912841796875,260.0990295410156,280.3650207519531,293.2734680175781,291.1972045898437,1.0,0.254281610250473,0.686613917350769,0.686613917350769,1.0,1.0,-1.1932364702224731,0.4878681898117065,0.7053682208061218,0.201106384396553,0.0,0.0,0.5817777514457703,43.83808135986328,28.0,30.581228256225582,-13080.7939453125,185.4249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,308.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.98046875,18000.0,0.0,0.0,0.3008227944374084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028749942779541,0.6028813123703003,-6.299720553215593e-06,0.0,0.0003052968822885,0.0,0.0,42.38609313964844,0.0,0.0,0.0,0.4065585434436798,4.0,0.0,1.0
480180,293.1527404785156,297.1499938964844,293.1499938964844,0.0929349213838577,-2158.379150390625,304.15093994140625,0.7546194791793823,0.152488112449646,0.1382065266370773,293.249267578125,297.1499938964844,293.1499938964844,0.0042538978159427,-335.4239196777344,296.9351806640625,0.5094181299209595,0.050000000745058,0.0486379377543926,293.1890563964844,297.1499938964844,293.1499938964844,0.2299929708242416,-3464.904541015625,304.1560363769531,0.9662493467330932,0.3162870407104492,0.2217790782451629,293.1682434082031,297.1499938964844,293.1499938964844,0.269843578338623,-5310.3515625,304.1950988769531,0.9990000128746032,0.394716203212738,0.338872879743576,293.2720642089844,297.1499938964844,293.1499938964844,0.0080393394455313,-2681.541015625,300.8511962890625,0.5094181299209595,0.050000000745058,0.2307174354791641,291.22802734375,291.1499938964844,261.7248229980469,260.1265869140625,280.39434814453125,293.2721862792969,291.2296142578125,1.0,0.248102068901062,0.6859077215194702,0.6859077215194702,1.0,1.0,-1.1739801168441772,0.4793952405452728,0.6945849061012268,0.1961798071861267,0.0,0.0,0.5686866641044617,40.79151916503906,31.0,33.44342803955078,-12843.78125,173.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,308.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.09765625,18000.0,0.0,0.0,0.298432320356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810517072677612,0.5810578465461731,-6.165918875922216e-06,0.0,0.0003028708451893,0.0,0.0,39.60166931152344,0.0,0.0,0.0,0.3987338244915008,4.0,0.0,1.0
480240,293.1527404785156,297.1499938964844,293.1499938964844,0.0929349213838577,-2158.379150390625,304.15093994140625,0.7546194791793823,0.152488112449646,0.1382065266370773,293.249267578125,297.1499938964844,293.1499938964844,0.0042538978159427,-335.4239196777344,296.9351806640625,0.5094181299209595,0.050000000745058,0.0486379377543926,293.1890563964844,297.1499938964844,293.1499938964844,0.2299929708242416,-3464.904541015625,304.1560363769531,0.9662493467330932,0.3162870407104492,0.2217790782451629,293.1682434082031,297.1499938964844,293.1499938964844,0.269843578338623,-5310.3515625,304.1950988769531,0.9990000128746032,0.394716203212738,0.338872879743576,293.2720642089844,297.1499938964844,293.1499938964844,0.0080393394455313,-2681.541015625,300.8511962890625,0.5094181299209595,0.050000000745058,0.2307174354791641,291.22802734375,291.1499938964844,261.7248229980469,260.1265869140625,280.39434814453125,293.2721862792969,291.2296142578125,1.0,0.248102068901062,0.6859077215194702,0.6859077215194702,1.0,1.0,-1.1739801168441772,0.4793952405452728,0.6945849061012268,0.1961798071861267,0.0,0.0,0.5686866641044617,40.79151916503906,31.0,33.44342803955078,-12843.78125,173.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,308.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.09765625,18000.0,0.0,0.0,0.298432320356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810517072677612,0.5810578465461731,-6.165918875922216e-06,0.0,0.0003028708451893,0.0,0.0,39.60166931152344,0.0,0.0,0.0,0.3987338244915008,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0929430127143859,-2158.496337890625,304.1507568359375,0.7585991621017456,0.1525860726833343,0.1382583379745483,293.2445983886719,297.1499938964844,293.1499938964844,0.0042455722577869,-334.7528991699219,296.93310546875,0.5123021006584167,0.050000000745058,0.0486004054546356,293.18804931640625,297.1499938964844,293.1499938964844,0.2295826077461242,-3460.030517578125,304.1556701660156,0.9709240198135376,0.3159911930561065,0.2215410321950912,293.15045166015625,297.1499938964844,293.1499938964844,0.264486700296402,-5226.302734375,304.19659423828125,0.9990000128746032,0.3979746997356415,0.3335760533809662,293.27117919921875,297.1499938964844,293.1499938964844,0.0080058285966515,-2673.37060546875,300.83367919921875,0.5123021006584167,0.050000000745058,0.23053939640522,291.23260498046875,291.1499938964844,261.7417907714844,260.1404724121094,280.4071655273437,293.27130126953125,291.2328796386719,1.0,0.2459207028150558,0.6855546236038208,0.6855546236038208,1.0,1.0,-1.1671385765075684,0.4763683080673218,0.6907702684402466,0.1943927109241485,0.0,0.0,0.562689483165741,39.742923736572266,31.0,20.54726219177246,-12738.833984375,169.1577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59820556640625,308.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.69921875,18000.0,0.0,0.0,0.2968625128269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690520405769348,0.5690581202507019,-6.083384505473077e-06,0.0,0.0003012777015101,0.0,0.0,38.07281112670898,0.0,0.0,0.0,0.3944077789783478,4.0,0.0,1.0
480360,293.1513977050781,297.1499938964844,293.1499938964844,0.0929972603917121,-2159.54541015625,304.1505126953125,0.7617636322975159,0.1526879221200943,0.1383211314678192,293.2399597167969,297.1499938964844,293.1499938964844,0.0042397612705826,-334.32647705078125,296.9289855957031,0.5145764350891113,0.050000000745058,0.0485721565783023,293.1870422363281,297.1499938964844,293.1499938964844,0.2292856723070144,-3456.59814453125,304.1551818847656,0.974387228488922,0.3157073855400085,0.2213186621665954,293.1337890625,297.1499938964844,293.1499938964844,0.2604002356529236,-5162.744140625,304.1955261230469,0.9990000128746032,0.4012473225593567,0.329532653093338,293.2701721191406,297.1499938964844,293.1499938964844,0.0079775787889957,-2666.88037109375,300.8154296875,0.5145764350891113,0.050000000745058,0.2304054051637649,291.2323303222656,291.1499938964844,261.7587585449219,260.15435791015625,280.4180908203125,293.2702941894531,291.2318115234375,1.0,0.2442665100097656,0.685329020023346,0.685329020023346,1.0,1.0,-1.1618976593017578,0.4740662276744842,0.6878314018249512,0.193022683262825,0.0,0.0,0.5572125315666199,38.95240020751953,49.0,8.31142520904541,-12651.099609375,166.03079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67840576171875,308.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18193.662109375,18000.0,0.0,0.0,0.2950834333896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558000922203064,0.5580069422721863,-6.0052957451262046e-06,0.0,0.00029947218718,0.0,0.0,36.68598175048828,0.0,0.0,0.0,0.3903994858264923,4.0,0.0,1.0
480420,293.1504211425781,297.1499938964844,293.1499938964844,0.0934002548456192,-2167.576416015625,304.149658203125,0.7557335495948792,0.152854174375534,0.1385406255722046,293.2310791015625,297.1499938964844,293.1499938964844,0.0042429328896105,-334.9223327636719,296.907958984375,0.5098038911819458,0.050000000745058,0.0486328452825546,293.1852722167969,297.1499938964844,293.1499938964844,0.229345828294754,-3458.101318359375,304.1533203125,0.9657428860664368,0.3151248097419739,0.2209622114896774,293.1160888671875,297.1499938964844,293.1499938964844,0.2683061063289642,-5297.16552734375,304.1664123535156,0.9990000128746032,0.4053075909614563,0.3381530940532684,293.2681579589844,297.1499938964844,293.1499938964844,0.0079573979601264,-2665.57080078125,300.7726745605469,0.5098038911819458,0.050000000745058,0.2306932806968689,291.2063903808594,291.1499938964844,261.7927551269531,260.1820678710937,280.4268493652344,293.2682800292969,291.2005615234375,1.0,0.2485047727823257,0.6848778128623962,0.6848778128623962,1.0,1.0,-1.172486424446106,0.4785662293434143,0.6939202547073364,0.1952213793992996,0.0,0.0,0.5507896542549133,40.633056640625,67.0,-41.60515213012695,-12628.603515625,172.5433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82177734375,308.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.056640625,18000.0,0.0,0.0,0.2912314236164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411598682403564,0.5411657691001892,-5.877813237020746e-06,0.0,0.0002955628733616,0.0,0.0,34.58951187133789,0.0,0.0,0.0,0.384287029504776,4.0,0.0,1.0
480480,293.1504211425781,297.1499938964844,293.1499938964844,0.0934002548456192,-2167.576416015625,304.149658203125,0.7557335495948792,0.152854174375534,0.1385406255722046,293.2310791015625,297.1499938964844,293.1499938964844,0.0042429328896105,-334.9223327636719,296.907958984375,0.5098038911819458,0.050000000745058,0.0486328452825546,293.1852722167969,297.1499938964844,293.1499938964844,0.229345828294754,-3458.101318359375,304.1533203125,0.9657428860664368,0.3151248097419739,0.2209622114896774,293.1160888671875,297.1499938964844,293.1499938964844,0.2683061063289642,-5297.16552734375,304.1664123535156,0.9990000128746032,0.4053075909614563,0.3381530940532684,293.2681579589844,297.1499938964844,293.1499938964844,0.0079573979601264,-2665.57080078125,300.7726745605469,0.5098038911819458,0.050000000745058,0.2306932806968689,291.2063903808594,291.1499938964844,261.7927551269531,260.1820678710937,280.4268493652344,293.2682800292969,291.2005615234375,1.0,0.2485047727823257,0.6848778128623962,0.6848778128623962,1.0,1.0,-1.172486424446106,0.4785662293434143,0.6939202547073364,0.1952213793992996,0.0,0.0,0.5507896542549133,40.633056640625,67.0,-41.60515213012695,-12628.603515625,172.5433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82177734375,308.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18126.056640625,18000.0,0.0,0.0,0.2912314236164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411598682403564,0.5411657691001892,-5.877813237020746e-06,0.0,0.0002955628733616,0.0,0.0,34.58951187133789,0.0,0.0,0.0,0.384287029504776,4.0,0.0,1.0
480540,293.1498718261719,297.1499938964844,293.1499938964844,0.0941758677363395,-2183.1611328125,304.1484680175781,0.7397729158401489,0.1529529243707656,0.1388163268566131,293.2225036621094,297.1499938964844,293.1499938964844,0.0042673898860812,-337.6133117675781,296.86578369140625,0.4977875053882599,0.050000000745058,0.0488113164901733,293.18389892578125,297.1499938964844,293.1499938964844,0.2303110510110855,-3471.097900390625,304.1506042480469,0.9415620565414428,0.3145113289356231,0.2206738591194152,293.1345520019531,297.1499938964844,293.1499938964844,0.2922670543193817,-5685.7216796875,304.1207580566406,0.9990000128746032,0.4025061130523681,0.3623264729976654,293.2671813964844,297.1499938964844,293.1499938964844,0.0079785455018281,-2678.401611328125,300.7167053222656,0.4977875053882599,0.050000000745058,0.2315398752689361,291.138916015625,291.1499938964844,261.8263854980469,260.2094421386719,280.4236755371094,293.2671813964844,291.13153076171875,1.0,0.2590768337249756,0.6844266057014465,0.6844266057014465,1.0,1.0,-1.2027102708816528,0.491545706987381,0.7111645340919495,0.2021610140800476,0.0,0.0,0.5565891265869141,45.58176803588867,70.0,-83.92250061035156,-12833.720703125,192.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683166503906,308.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.919921875,18000.0,0.0,0.0,0.2879407107830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436447262763977,0.5436505675315857,-5.856111329194391e-06,0.0,0.0002922232379205,0.0,0.0,34.69462585449219,0.0,0.0,0.0,0.3847622573375702,4.0,0.0,1.0
480600,293.1498718261719,297.1499938964844,293.1499938964844,0.0941758677363395,-2183.1611328125,304.1484680175781,0.7397729158401489,0.1529529243707656,0.1388163268566131,293.2225036621094,297.1499938964844,293.1499938964844,0.0042673898860812,-337.6133117675781,296.86578369140625,0.4977875053882599,0.050000000745058,0.0488113164901733,293.18389892578125,297.1499938964844,293.1499938964844,0.2303110510110855,-3471.097900390625,304.1506042480469,0.9415620565414428,0.3145113289356231,0.2206738591194152,293.1345520019531,297.1499938964844,293.1499938964844,0.2922670543193817,-5685.7216796875,304.1207580566406,0.9990000128746032,0.4025061130523681,0.3623264729976654,293.2671813964844,297.1499938964844,293.1499938964844,0.0079785455018281,-2678.401611328125,300.7167053222656,0.4977875053882599,0.050000000745058,0.2315398752689361,291.138916015625,291.1499938964844,261.8263854980469,260.2094421386719,280.4236755371094,293.2671813964844,291.13153076171875,1.0,0.2590768337249756,0.6844266057014465,0.6844266057014465,1.0,1.0,-1.2027102708816528,0.491545706987381,0.7111645340919495,0.2021610140800476,0.0,0.0,0.5565891265869141,45.58176803588867,70.0,-83.92250061035156,-12833.720703125,192.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683166503906,308.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.919921875,18000.0,0.0,0.0,0.2879407107830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436447262763977,0.5436505675315857,-5.856111329194391e-06,0.0,0.0002922232379205,0.0,0.0,34.69462585449219,0.0,0.0,0.0,0.3847622573375702,4.0,0.0,1.0
480660,293.14959716796875,297.1499938964844,293.1499938964844,0.0948347598314285,-2196.27783203125,304.1479187011719,0.7236720323562622,0.1530143171548843,0.1390769332647323,293.21417236328125,297.1499938964844,293.1499938964844,0.0042986245825886,-340.6424560546875,296.8319702148437,0.4857380092144012,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310436218976974,-3480.8095703125,304.1492614746094,0.9148991107940674,0.3138876557350158,0.2203958928585052,293.1784362792969,297.1499938964844,293.1499938964844,0.3067814111709595,-5913.83935546875,304.1088256835937,0.990927278995514,0.3940071165561676,0.3757151663303375,293.26763916015625,297.1499938964844,293.1499938964844,0.0079991891980171,-2690.016845703125,300.6595458984375,0.4857380092144012,0.050000000745058,0.2325724065303802,291.0822448730469,291.1499938964844,261.859375,260.23614501953125,280.43212890625,293.2676086425781,291.0807189941406,1.0,0.2682792842388153,0.6835054159164429,0.6835054159164429,1.0,1.0,-1.220011591911316,0.498766541481018,0.7212449908256531,0.2061170190572738,0.0,0.0,0.5700008869171143,51.34945297241211,73.0,-57.87726974487305,-13055.099609375,209.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,308.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.826171875,18000.0,0.0,0.0,0.286255419254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646024346351624,0.5646083950996399,-5.964593583485112e-06,0.0,0.0002905128640122,0.0,0.0,37.06369400024414,0.0,0.0,0.0,0.3918606042861938,4.0,0.0,1.0
480720,293.14959716796875,297.1499938964844,293.1499938964844,0.0948347598314285,-2196.27783203125,304.1479187011719,0.7236720323562622,0.1530143171548843,0.1390769332647323,293.21417236328125,297.1499938964844,293.1499938964844,0.0042986245825886,-340.6424560546875,296.8319702148437,0.4857380092144012,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310436218976974,-3480.8095703125,304.1492614746094,0.9148991107940674,0.3138876557350158,0.2203958928585052,293.1784362792969,297.1499938964844,293.1499938964844,0.3067814111709595,-5913.83935546875,304.1088256835937,0.990927278995514,0.3940071165561676,0.3757151663303375,293.26763916015625,297.1499938964844,293.1499938964844,0.0079991891980171,-2690.016845703125,300.6595458984375,0.4857380092144012,0.050000000745058,0.2325724065303802,291.0822448730469,291.1499938964844,261.859375,260.23614501953125,280.43212890625,293.2676086425781,291.0807189941406,1.0,0.2682792842388153,0.6835054159164429,0.6835054159164429,1.0,1.0,-1.220011591911316,0.498766541481018,0.7212449908256531,0.2061170190572738,0.0,0.0,0.5700008869171143,51.34945297241211,73.0,-57.87726974487305,-13055.099609375,209.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,308.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.826171875,18000.0,0.0,0.0,0.286255419254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646024346351624,0.5646083950996399,-5.964593583485112e-06,0.0,0.0002905128640122,0.0,0.0,37.06369400024414,0.0,0.0,0.0,0.3918606042861938,4.0,0.0,1.0
480780,293.14971923828125,297.1499938964844,293.1499938964844,0.0948260724544525,-2195.59814453125,304.14862060546875,0.7069535255432129,0.1530002504587173,0.1393321603536605,293.2066345214844,297.1499938964844,293.1499938964844,0.0043177432380616,-341.7352294921875,296.8456115722656,0.4726864695549011,0.050000000745058,0.0492815040051937,293.181884765625,297.1499938964844,293.1499938964844,0.230164349079132,-3469.5498046875,304.1509704589844,0.8911523222923279,0.313232272863388,0.2201371937990188,293.1993408203125,297.1499938964844,293.1499938964844,0.3016077876091003,-5824.60009765625,304.1307983398437,0.964971363544464,0.3889966607093811,0.3701256513595581,293.2689514160156,297.1499938964844,293.1499938964844,0.0079849520698189,-2685.729248046875,300.6221618652344,0.4726864695549011,0.050000000745058,0.2337702363729477,291.1089172363281,291.1499938964844,261.89129638671875,260.2618713378906,280.4549865722656,293.26885986328125,291.1114807128906,1.0,0.2757093608379364,0.682584285736084,0.682584285736084,1.0,1.0,-1.2153055667877195,0.4964966773986816,0.7188088893890381,0.2046039849519729,0.0,0.0,0.5741428136825562,57.67105102539063,76.0,14.246766090393066,-13068.37109375,221.1280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941467285156,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17900.189453125,18000.0,0.0,0.0,0.2858453392982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793699622154236,0.5793760418891907,-6.086469966248842e-06,0.0,0.0002900966792367,0.0,0.0,39.02873611450195,0.0,0.0,0.0,0.3973269760608673,4.0,0.0,1.0
480840,293.14971923828125,297.1499938964844,293.1499938964844,0.0948260724544525,-2195.59814453125,304.14862060546875,0.7069535255432129,0.1530002504587173,0.1393321603536605,293.2066345214844,297.1499938964844,293.1499938964844,0.0043177432380616,-341.7352294921875,296.8456115722656,0.4726864695549011,0.050000000745058,0.0492815040051937,293.181884765625,297.1499938964844,293.1499938964844,0.230164349079132,-3469.5498046875,304.1509704589844,0.8911523222923279,0.313232272863388,0.2201371937990188,293.1993408203125,297.1499938964844,293.1499938964844,0.3016077876091003,-5824.60009765625,304.1307983398437,0.964971363544464,0.3889966607093811,0.3701256513595581,293.2689514160156,297.1499938964844,293.1499938964844,0.0079849520698189,-2685.729248046875,300.6221618652344,0.4726864695549011,0.050000000745058,0.2337702363729477,291.1089172363281,291.1499938964844,261.89129638671875,260.2618713378906,280.4549865722656,293.26885986328125,291.1114807128906,1.0,0.2757093608379364,0.682584285736084,0.682584285736084,1.0,1.0,-1.2153055667877195,0.4964966773986816,0.7188088893890381,0.2046039849519729,0.0,0.0,0.5741428136825562,57.67105102539063,76.0,14.246766090393066,-13068.37109375,221.1280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941467285156,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17900.189453125,18000.0,0.0,0.0,0.2858453392982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793699622154236,0.5793760418891907,-6.086469966248842e-06,0.0,0.0002900966792367,0.0,0.0,39.02873611450195,0.0,0.0,0.0,0.3973269760608673,4.0,0.0,1.0
480900,293.14990234375,297.1499938964844,293.1499938964844,0.0948323458433151,-2195.5712890625,304.1488647460937,0.6999567151069641,0.1529670804738998,0.1394116878509521,293.2032775878906,297.1499938964844,293.1499938964844,0.0043248278088867,-342.1772155761719,296.849609375,0.4665896296501159,0.050000000745058,0.0493913330137729,293.1815795898437,297.1499938964844,293.1499938964844,0.229814127087593,-3465.1669921875,304.15142822265625,0.8822169303894043,0.3128873109817505,0.219983622431755,293.2034912109375,297.1499938964844,293.1499938964844,0.3001570999622345,-5800.06884765625,304.13690185546875,0.95394766330719,0.3875555992126465,0.3686186969280243,293.2696533203125,297.1499938964844,293.1499938964844,0.0079754702746868,-2683.566650390625,300.6018981933594,0.4665896296501159,0.050000000745058,0.234291210770607,291.11749267578125,291.1499938964844,261.9067687988281,260.2742919921875,280.46551513671875,293.2695617675781,291.11846923828125,1.0,0.2789815068244934,0.6821237206459045,0.6821237206459045,1.0,1.0,-1.2141644954681396,0.4958863258361816,0.718278169631958,0.204140767455101,0.0,0.0,0.5754058361053467,60.43372344970703,76.0,15.519338607788086,-13045.1884765625,226.43698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,308.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.40234375,18000.0,0.0,0.0,0.2858791947364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820209980010986,0.5820271372795105,-6.113355993875302e-06,0.0,0.0002901310508605,0.0,0.0,39.41426467895508,0.0,0.0,0.0,0.3984575569629669,4.0,0.0,1.0
