time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.15008544921875,297.1499938964844,293.1499938964844,0.0948582738637924,-2195.97607421875,304.1490173339844,0.6938197612762451,0.1529310047626495,0.1394770741462707,293.2001647949219,297.1499938964844,293.1499938964844,0.0043325778096914,-342.717041015625,296.8509826660156,0.4605101346969604,0.050000000745058,0.0494931563735008,293.1813659667969,297.1499938964844,293.1499938964844,0.2295199930667877,-3461.53955078125,304.1517028808594,0.8744533061981201,0.3125282526016235,0.2198139280080795,293.2056579589844,297.1499938964844,293.1499938964844,0.2991487383842468,-5783.04833984375,304.1410827636719,0.9440403580665588,0.3864519298076629,0.367529422044754,293.27032470703125,297.1499938964844,293.1499938964844,0.0079665323719382,-2681.855224609375,300.5804443359375,0.4605101346969604,0.050000000745058,0.2347742319107055,291.1215209960937,291.1499938964844,261.9218444824219,260.2863464355469,280.4753723144531,293.2702331542969,291.12225341796875,1.0,0.282016396522522,0.6816987991333008,0.6816987991333008,1.0,1.0,-1.2134336233139038,0.4954624772071838,0.7179710865020752,0.2037871330976486,0.0,0.0,0.5768938660621643,62.99993515014648,79.0,13.800357818603516,-13028.025390625,231.4769744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43182373046875,308.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.697265625,18000.0,0.0,0.0,0.2860252559185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584889829158783,0.5848959684371948,-6.1355608522717375e-06,0.0,0.000290279276669,0.0,0.0,39.797393798828125,0.0,0.0,0.0,0.3995609879493713,4.0,0.0,1.0
481020,293.1504211425781,297.1499938964844,293.1499938964844,0.0949024930596351,-2196.666259765625,304.1492614746094,0.6834622025489807,0.1528627872467041,0.1395907700061798,293.1945495605469,297.1499938964844,293.1499938964844,0.004346840083599,-343.7137451171875,296.8530578613281,0.4502769112586975,0.050000000745058,0.049678947776556,293.18115234375,297.1499938964844,293.1499938964844,0.2289009839296341,-3453.94580078125,304.15216064453125,0.8614658117294312,0.3117814660072326,0.2194379419088363,293.20703125,297.1499938964844,293.1499938964844,0.2976449131965637,-5757.962890625,304.146484375,0.926986813545227,0.3847576975822449,0.3659756779670715,293.2714233398437,297.1499938964844,293.1499938964844,0.0079459184780716,-2677.7490234375,300.5374450683594,0.4502769112586975,0.050000000745058,0.2356555312871933,291.1283874511719,291.1499938964844,261.9506225585937,260.30926513671875,280.4939880371094,293.2713623046875,291.12896728515625,1.0,0.2875101268291473,0.680849015712738,0.680849015712738,1.0,1.0,-1.2125343084335327,0.4948577284812927,0.71767657995224,0.203218325972557,0.0,0.0,0.5792993903160095,67.68842315673828,82.0,10.765769958496094,-12998.90625,240.8285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,308.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0703125,18000.0,0.0,0.0,0.2866055071353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901046395301819,0.5901107788085938,-6.175114776851842e-06,0.0,0.0002908681635744,0.0,0.0,40.49514389038086,0.0,0.0,0.0,0.4015155732631683,4.0,0.0,1.0
481080,293.1504211425781,297.1499938964844,293.1499938964844,0.0949024930596351,-2196.666259765625,304.1492614746094,0.6834622025489807,0.1528627872467041,0.1395907700061798,293.1945495605469,297.1499938964844,293.1499938964844,0.004346840083599,-343.7137451171875,296.8530578613281,0.4502769112586975,0.050000000745058,0.049678947776556,293.18115234375,297.1499938964844,293.1499938964844,0.2289009839296341,-3453.94580078125,304.15216064453125,0.8614658117294312,0.3117814660072326,0.2194379419088363,293.20703125,297.1499938964844,293.1499938964844,0.2976449131965637,-5757.962890625,304.146484375,0.926986813545227,0.3847576975822449,0.3659756779670715,293.2714233398437,297.1499938964844,293.1499938964844,0.0079459184780716,-2677.7490234375,300.5374450683594,0.4502769112586975,0.050000000745058,0.2356555312871933,291.1283874511719,291.1499938964844,261.9506225585937,260.30926513671875,280.4939880371094,293.2713623046875,291.12896728515625,1.0,0.2875101268291473,0.680849015712738,0.680849015712738,1.0,1.0,-1.2125343084335327,0.4948577284812927,0.71767657995224,0.203218325972557,0.0,0.0,0.5792993903160095,67.68842315673828,82.0,10.765769958496094,-12998.90625,240.8285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,308.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0703125,18000.0,0.0,0.0,0.2866055071353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901046395301819,0.5901107788085938,-6.175114776851842e-06,0.0,0.0002908681635744,0.0,0.0,40.49514389038086,0.0,0.0,0.0,0.4015155732631683,4.0,0.0,1.0
481140,293.1506652832031,297.1499938964844,293.1499938964844,0.0949557125568389,-2197.56787109375,304.1494140625,0.6749668121337891,0.1528043001890182,0.139695718884468,293.1896057128906,297.1499938964844,293.1499938964844,0.004359864629805,-344.64306640625,296.8539428710937,0.4422155022621155,0.050000000745058,0.0498471222817897,293.1810302734375,297.1499938964844,293.1499938964844,0.2282814234495163,-3446.402099609375,304.1524658203125,0.8508787155151367,0.3110129833221435,0.2190307229757309,293.2066955566406,297.1499938964844,293.1499938964844,0.2964619696140289,-5738.66064453125,304.1495666503906,0.9130709171295166,0.3833788633346557,0.3647915720939636,293.27227783203125,297.1499938964844,293.1499938964844,0.0079229306429624,-2673.1533203125,300.49420166015625,0.4422155022621155,0.050000000745058,0.2364532947540283,291.1330871582031,291.1499938964844,261.9773254394531,260.3303527832031,280.5115051269531,293.2722473144531,291.13348388671875,1.0,0.2924008965492248,0.6799992322921753,0.6799992322921753,1.0,1.0,-1.211909532546997,0.4943691790103912,0.7175403833389282,0.2027171105146408,0.0,0.0,0.5812175869941711,71.93507385253906,85.0,7.529973983764648,-12972.5888671875,249.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,307.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.015625,18000.0,0.0,0.0,0.2874568998813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941937565803528,0.5941999554634094,-6.206545549503062e-06,0.0,0.000291732198093,0.0,0.0,41.04957962036133,0.0,0.0,0.0,0.403060644865036,4.0,0.0,1.0
481200,293.1506652832031,297.1499938964844,293.1499938964844,0.0949557125568389,-2197.56787109375,304.1494140625,0.6749668121337891,0.1528043001890182,0.139695718884468,293.1896057128906,297.1499938964844,293.1499938964844,0.004359864629805,-344.64306640625,296.8539428710937,0.4422155022621155,0.050000000745058,0.0498471222817897,293.1810302734375,297.1499938964844,293.1499938964844,0.2282814234495163,-3446.402099609375,304.1524658203125,0.8508787155151367,0.3110129833221435,0.2190307229757309,293.2066955566406,297.1499938964844,293.1499938964844,0.2964619696140289,-5738.66064453125,304.1495666503906,0.9130709171295166,0.3833788633346557,0.3647915720939636,293.27227783203125,297.1499938964844,293.1499938964844,0.0079229306429624,-2673.1533203125,300.49420166015625,0.4422155022621155,0.050000000745058,0.2364532947540283,291.1330871582031,291.1499938964844,261.9773254394531,260.3303527832031,280.5115051269531,293.2722473144531,291.13348388671875,1.0,0.2924008965492248,0.6799992322921753,0.6799992322921753,1.0,1.0,-1.211909532546997,0.4943691790103912,0.7175403833389282,0.2027171105146408,0.0,0.0,0.5812175869941711,71.93507385253906,85.0,7.529973983764648,-12972.5888671875,249.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,307.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.015625,18000.0,0.0,0.0,0.2874568998813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941937565803528,0.5941999554634094,-6.206545549503062e-06,0.0,0.000291732198093,0.0,0.0,41.04957962036133,0.0,0.0,0.0,0.403060644865036,4.0,0.0,1.0
481260,293.1508178710937,297.1499938964844,293.1499938964844,0.0950099900364875,-2198.5048828125,304.1495361328125,0.6677826642990112,0.1527538746595382,0.1397967338562011,293.185302734375,297.1499938964844,293.1499938964844,0.0043719317764043,-345.5071716308594,296.8544006347656,0.4356366991996765,0.050000000745058,0.050002884119749,293.1810302734375,297.1499938964844,293.1499938964844,0.2276469767093658,-3438.699951171875,304.1527099609375,0.8419221043586731,0.3102303743362427,0.2186038047075271,293.2057800292969,297.1499938964844,293.1499938964844,0.2953802943229675,-5721.34619140625,304.1514892578125,0.9019288420677184,0.3821302354335785,0.3637483119964599,293.27294921875,297.1499938964844,293.1499938964844,0.0078978855162858,-2668.020751953125,300.4510803222656,0.4356366991996765,0.050000000745058,0.237192153930664,291.1370849609375,291.1499938964844,262.0015563964844,260.3492736816406,280.5272216796875,293.2729187011719,291.1374816894531,1.0,0.2968456447124481,0.6792486906051636,0.6792486906051636,1.0,1.0,-1.2113399505615234,0.4939302206039428,0.7174096703529358,0.2022596150636673,0.0,0.0,0.5826717615127563,75.8682632446289,73.0,6.1446309089660645,-12951.1513671875,257.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,307.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98046875,18000.0,0.0,0.0,0.2884537577629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974308252334595,0.5974370837211609,-6.231770839804085e-06,0.0,0.0002927438763435,0.0,0.0,41.493534088134766,0.0,0.0,0.0,0.4042858481407165,4.0,0.0,1.0
481320,293.1508178710937,297.1499938964844,293.1499938964844,0.0950099900364875,-2198.5048828125,304.1495361328125,0.6677826642990112,0.1527538746595382,0.1397967338562011,293.185302734375,297.1499938964844,293.1499938964844,0.0043719317764043,-345.5071716308594,296.8544006347656,0.4356366991996765,0.050000000745058,0.050002884119749,293.1810302734375,297.1499938964844,293.1499938964844,0.2276469767093658,-3438.699951171875,304.1527099609375,0.8419221043586731,0.3102303743362427,0.2186038047075271,293.2057800292969,297.1499938964844,293.1499938964844,0.2953802943229675,-5721.34619140625,304.1514892578125,0.9019288420677184,0.3821302354335785,0.3637483119964599,293.27294921875,297.1499938964844,293.1499938964844,0.0078978855162858,-2668.020751953125,300.4510803222656,0.4356366991996765,0.050000000745058,0.237192153930664,291.1370849609375,291.1499938964844,262.0015563964844,260.3492736816406,280.5272216796875,293.2729187011719,291.1374816894531,1.0,0.2968456447124481,0.6792486906051636,0.6792486906051636,1.0,1.0,-1.2113399505615234,0.4939302206039428,0.7174096703529358,0.2022596150636673,0.0,0.0,0.5826717615127563,75.8682632446289,73.0,6.1446309089660645,-12951.1513671875,257.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,307.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98046875,18000.0,0.0,0.0,0.2884537577629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974308252334595,0.5974370837211609,-6.231770839804085e-06,0.0,0.0002927438763435,0.0,0.0,41.493534088134766,0.0,0.0,0.0,0.4042858481407165,4.0,0.0,1.0
481380,293.1507568359375,297.1499938964844,293.1499938964844,0.0949317663908004,-2196.922607421875,304.1498107910156,0.6686158180236816,0.1527465134859085,0.1397557109594345,293.1815185546875,297.1499938964844,293.1499938964844,0.0043679219670593,-345.1327209472656,296.85595703125,0.4364306926727295,0.050000000745058,0.0499830730259418,293.1809387207031,297.1499938964844,293.1499938964844,0.2268166095018386,-3428.5615234375,304.1531982421875,0.8422739505767822,0.3094624280929565,0.218049019575119,293.2044982910156,297.1499938964844,293.1499938964844,0.2941391766071319,-5701.68359375,304.153076171875,0.902160942554474,0.3809743821620941,0.3626177906990051,293.2733459472656,297.1499938964844,293.1499938964844,0.0078377248719334,-2653.312744140625,300.40899658203125,0.4364306926727295,0.050000000745058,0.2370981723070144,291.1427917480469,291.1499938964844,262.02294921875,260.36578369140625,280.5426940917969,293.2733154296875,291.1435852050781,1.0,0.2955248355865478,0.6784981489181519,0.6784981489181519,1.0,1.0,-1.209132194519043,0.4927783906459808,0.716353714466095,0.2014247477054596,0.0,0.0,0.5833033323287964,75.33232116699219,61.0,8.808125495910645,-12922.4521484375,255.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,307.8680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4921875,18000.0,0.0,0.0,0.2894780933856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994364619255066,0.599442720413208,-6.249176749406615e-06,0.0,0.0002937834651675,0.0,0.0,41.77967834472656,0.0,0.0,0.0,0.4050569534301758,4.0,0.0,1.0
481440,293.1507568359375,297.1499938964844,293.1499938964844,0.0949317663908004,-2196.922607421875,304.1498107910156,0.6686158180236816,0.1527465134859085,0.1397557109594345,293.1815185546875,297.1499938964844,293.1499938964844,0.0043679219670593,-345.1327209472656,296.85595703125,0.4364306926727295,0.050000000745058,0.0499830730259418,293.1809387207031,297.1499938964844,293.1499938964844,0.2268166095018386,-3428.5615234375,304.1531982421875,0.8422739505767822,0.3094624280929565,0.218049019575119,293.2044982910156,297.1499938964844,293.1499938964844,0.2941391766071319,-5701.68359375,304.153076171875,0.902160942554474,0.3809743821620941,0.3626177906990051,293.2733459472656,297.1499938964844,293.1499938964844,0.0078377248719334,-2653.312744140625,300.40899658203125,0.4364306926727295,0.050000000745058,0.2370981723070144,291.1427917480469,291.1499938964844,262.02294921875,260.36578369140625,280.5426940917969,293.2733154296875,291.1435852050781,1.0,0.2955248355865478,0.6784981489181519,0.6784981489181519,1.0,1.0,-1.209132194519043,0.4927783906459808,0.716353714466095,0.2014247477054596,0.0,0.0,0.5833033323287964,75.33232116699219,61.0,8.808125495910645,-12922.4521484375,255.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,307.8680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4921875,18000.0,0.0,0.0,0.2894780933856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994364619255066,0.599442720413208,-6.249176749406615e-06,0.0,0.0002937834651675,0.0,0.0,41.77967834472656,0.0,0.0,0.0,0.4050569534301758,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948604494333267,-2195.5107421875,304.1499938964844,0.6715384125709534,0.1527755111455917,0.1397106200456619,293.17974853515625,297.1499938964844,293.1499938964844,0.00436069117859,-344.533447265625,296.8576354980469,0.4390966296195984,0.050000000745058,0.0499186515808105,293.1807861328125,297.1499938964844,293.1499938964844,0.2263364493846893,-3422.683349609375,304.1534729003906,0.8453165292739868,0.3090966939926147,0.2177426815032959,293.2037353515625,297.1499938964844,293.1499938964844,0.293456107378006,-5690.90771484375,304.1537475585937,0.9056757092475892,0.3804348111152649,0.3620339334011078,293.2734069824219,297.1499938964844,293.1499938964844,0.0077967885881662,-2642.882568359375,300.38873291015625,0.4390966296195984,0.050000000745058,0.2367925941944122,291.1470642089844,291.1499938964844,262.0325012207031,260.3730163574219,280.5502014160156,293.2734069824219,291.1479797363281,1.0,0.2933491766452789,0.678122878074646,0.678122878074646,1.0,1.0,-1.2075655460357666,0.4920024275779724,0.7155631184577942,0.20089653134346,0.0,0.0,0.5830683708190918,73.67727661132812,61.0,10.488834381103516,-12903.65625,251.32302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,307.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.2899518609046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995299220085144,0.5995361804962158,-6.25233906248468e-06,0.0,0.0002942642895504,0.0,0.0,41.80582046508789,0.0,0.0,0.0,0.4051142632961273,4.0,0.0,1.0
481560,293.1502685546875,297.1499938964844,293.1499938964844,0.0947823226451873,-2193.97216796875,304.1501159667969,0.6758728623390198,0.1528250873088836,0.1396592706441879,293.1781005859375,297.1499938964844,293.1499938964844,0.0043510277755558,-343.7485046386719,296.8594665527344,0.4430994987487793,0.050000000745058,0.0498276054859161,293.1806030273437,297.1499938964844,293.1499938964844,0.2258379608392715,-3416.58544921875,304.1537475585937,0.849973201751709,0.3087427318096161,0.217425063252449,293.202880859375,297.1499938964844,293.1499938964844,0.29276043176651,-5679.9697265625,304.1543273925781,0.9113073348999025,0.3799190819263458,0.3614464402198791,293.2733764648437,297.1499938964844,293.1499938964844,0.0077510769478976,-2631.100830078125,300.3687438964844,0.4430994987487793,0.050000000745058,0.2363607138395309,291.15155029296875,291.1499938964844,262.04119873046875,260.3795166015625,280.55743408203125,293.2733764648437,291.1524658203125,1.0,0.2903632223606109,0.6777554750442505,0.6777554750442505,1.0,1.0,-1.2057900428771973,0.4911379814147949,0.7146520018577576,0.2003220617771148,0.0,0.0,0.582513153553009,71.34507751464844,49.0,11.468774795532228,-12882.2060546875,245.87538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,307.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.2903749644756317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989493727684021,0.5989556312561035,-6.250734713830752e-06,0.0,0.0002946936583612,0.0,0.0,41.74148941040039,0.0,0.0,0.0,0.4049247801303863,4.0,0.0,1.0
481620,293.14947509765625,297.1499938964844,293.1499938964844,0.0946211367845535,-2190.81494140625,304.1503601074219,0.6886116862297058,0.1529784649610519,0.1395501345396042,293.17498779296875,297.1499938964844,293.1499938964844,0.004326379392296,-341.7782592773437,296.8633117675781,0.4552804827690124,0.050000000745058,0.0495848059654235,293.1801452636719,297.1499938964844,293.1499938964844,0.2248131185770034,-3404.069091796875,304.1542053222656,0.8640714883804321,0.3080649673938751,0.2167673856019973,293.2010498046875,297.1499938964844,293.1499938964844,0.2913635969161987,-5658.1044921875,304.1552124023437,0.9290332794189452,0.3789524435997009,0.3602741360664367,293.2730407714844,297.1499938964844,293.1499938964844,0.0076497537083923,-2604.6748046875,300.3295593261719,0.4552804827690124,0.050000000745058,0.235208973288536,291.1603698730469,291.1499938964844,262.055908203125,260.3902587890625,280.5709533691406,293.2730712890625,291.1612548828125,1.0,0.2824258208274841,0.6770206689834595,0.6770206689834595,1.0,1.0,-1.2017887830734253,0.4892139732837677,0.7125747799873352,0.1990712285041809,0.0,0.0,0.5805349349975586,65.13719177246094,37.0,11.99061679840088,-12833.771484375,231.70831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,307.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.544921875,18000.0,0.0,0.0,0.2910088002681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959979295730591,0.5960041880607605,-6.234177817532327e-06,0.0,0.0002953369403257,0.0,0.0,41.36999130249024,0.0,0.0,0.0,0.4038759171962738,4.0,0.0,1.0
481680,293.14947509765625,297.1499938964844,293.1499938964844,0.0946211367845535,-2190.81494140625,304.1503601074219,0.6886116862297058,0.1529784649610519,0.1395501345396042,293.17498779296875,297.1499938964844,293.1499938964844,0.004326379392296,-341.7782592773437,296.8633117675781,0.4552804827690124,0.050000000745058,0.0495848059654235,293.1801452636719,297.1499938964844,293.1499938964844,0.2248131185770034,-3404.069091796875,304.1542053222656,0.8640714883804321,0.3080649673938751,0.2167673856019973,293.2010498046875,297.1499938964844,293.1499938964844,0.2913635969161987,-5658.1044921875,304.1552124023437,0.9290332794189452,0.3789524435997009,0.3602741360664367,293.2730407714844,297.1499938964844,293.1499938964844,0.0076497537083923,-2604.6748046875,300.3295593261719,0.4552804827690124,0.050000000745058,0.235208973288536,291.1603698730469,291.1499938964844,262.055908203125,260.3902587890625,280.5709533691406,293.2730712890625,291.1612548828125,1.0,0.2824258208274841,0.6770206689834595,0.6770206689834595,1.0,1.0,-1.2017887830734253,0.4892139732837677,0.7125747799873352,0.1990712285041809,0.0,0.0,0.5805349349975586,65.13719177246094,37.0,11.99061679840088,-12833.771484375,231.70831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,307.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.544921875,18000.0,0.0,0.0,0.2910088002681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959979295730591,0.5960041880607605,-6.234177817532327e-06,0.0,0.0002953369403257,0.0,0.0,41.36999130249024,0.0,0.0,0.0,0.4038759171962738,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944682210683822,-2187.8349609375,304.1504821777344,0.7069551348686218,0.1531921923160553,0.1394440233707428,293.17218017578125,297.1499938964844,293.1499938964844,0.0042968764901161,-339.45037841796875,296.86700439453125,0.4725286066532135,0.050000000745058,0.0492845848202705,293.1795654296875,297.1499938964844,293.1499938964844,0.223777487874031,-3391.450927734375,304.154541015625,0.8852648735046387,0.3074172735214233,0.2160904705524444,293.1990661621094,297.1499938964844,293.1499938964844,0.2899925112724304,-5636.75,304.15576171875,0.954583466053009,0.3780613839626312,0.3591187298297882,293.2723999023437,297.1499938964844,293.1499938964844,0.0075404094532132,-2575.826171875,300.2911376953125,0.4725286066532135,0.050000000745058,0.2337848395109176,291.1683959960937,291.1499938964844,262.06671142578125,260.39764404296875,280.58306884765625,293.2724609375,291.16912841796875,1.0,0.2723969221115112,0.6762858629226685,0.6762858629226685,1.0,1.0,-1.197392225265503,0.4871180653572082,0.7102741003036499,0.1977343410253524,0.0,0.0,0.5775346159934998,57.47007751464844,25.0,11.026813507080078,-12779.7705078125,214.5233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,307.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.044921875,18000.0,0.0,0.0,0.2912845015525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590911328792572,0.5909175276756287,-6.201700216479367e-06,0.0,0.0002956167154479,0.0,0.0,40.713356018066406,0.0,0.0,0.0,0.4020313024520874,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944682210683822,-2187.8349609375,304.1504821777344,0.7069551348686218,0.1531921923160553,0.1394440233707428,293.17218017578125,297.1499938964844,293.1499938964844,0.0042968764901161,-339.45037841796875,296.86700439453125,0.4725286066532135,0.050000000745058,0.0492845848202705,293.1795654296875,297.1499938964844,293.1499938964844,0.223777487874031,-3391.450927734375,304.154541015625,0.8852648735046387,0.3074172735214233,0.2160904705524444,293.1990661621094,297.1499938964844,293.1499938964844,0.2899925112724304,-5636.75,304.15576171875,0.954583466053009,0.3780613839626312,0.3591187298297882,293.2723999023437,297.1499938964844,293.1499938964844,0.0075404094532132,-2575.826171875,300.2911376953125,0.4725286066532135,0.050000000745058,0.2337848395109176,291.1683959960937,291.1499938964844,262.06671142578125,260.39764404296875,280.58306884765625,293.2724609375,291.16912841796875,1.0,0.2723969221115112,0.6762858629226685,0.6762858629226685,1.0,1.0,-1.197392225265503,0.4871180653572082,0.7102741003036499,0.1977343410253524,0.0,0.0,0.5775346159934998,57.47007751464844,25.0,11.026813507080078,-12779.7705078125,214.5233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,307.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.044921875,18000.0,0.0,0.0,0.2912845015525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590911328792572,0.5909175276756287,-6.201700216479367e-06,0.0,0.0002956167154479,0.0,0.0,40.713356018066406,0.0,0.0,0.0,0.4020313024520874,4.0,0.0,1.0
481860,293.1473999023437,297.1499938964844,293.1499938964844,0.0943365097045898,-2185.283203125,304.1505432128906,0.7299560904502869,0.1534529030323028,0.1393483579158783,293.1696472167969,297.1499938964844,293.1499938964844,0.0042645302601158,-336.9259033203125,296.8699645996094,0.4900268018245697,0.050000000745058,0.0489478819072246,293.178955078125,297.1499938964844,293.1499938964844,0.2227592915296554,-3379.079833984375,304.1547241210937,0.9159848093986512,0.3067932426929474,0.2154035717248916,293.197021484375,297.1499938964844,293.1499938964844,0.2886784970760345,-5616.37744140625,304.156005859375,0.9849066734313964,0.3772295713424682,0.3579868972301483,293.27154541015625,297.1499938964844,293.1499938964844,0.0074275685474276,-2545.813232421875,300.253173828125,0.4900268018245697,0.050000000745058,0.2321876734495163,291.1748046875,291.1499938964844,262.0732727050781,260.40142822265625,280.5931701660156,293.2715759277344,291.1753234863281,1.0,0.2607207000255584,0.6755999326705933,0.6755999326705933,1.0,1.0,-1.1927731037139893,0.4849392473697662,0.7078338861465454,0.1963680237531662,0.0,0.0,0.5737823843955994,48.87649154663086,25.0,8.917536735534668,-12722.4140625,195.50802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,307.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.85546875,18000.0,0.0,0.0,0.2911449670791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841694474220276,0.5841755867004395,-6.156715699034976e-06,0.0,0.0002954751253128,0.0,0.0,39.84252166748047,0.0,0.0,0.0,0.3995744585990906,4.0,0.0,1.0
481920,293.1473999023437,297.1499938964844,293.1499938964844,0.0943365097045898,-2185.283203125,304.1505432128906,0.7299560904502869,0.1534529030323028,0.1393483579158783,293.1696472167969,297.1499938964844,293.1499938964844,0.0042645302601158,-336.9259033203125,296.8699645996094,0.4900268018245697,0.050000000745058,0.0489478819072246,293.178955078125,297.1499938964844,293.1499938964844,0.2227592915296554,-3379.079833984375,304.1547241210937,0.9159848093986512,0.3067932426929474,0.2154035717248916,293.197021484375,297.1499938964844,293.1499938964844,0.2886784970760345,-5616.37744140625,304.156005859375,0.9849066734313964,0.3772295713424682,0.3579868972301483,293.27154541015625,297.1499938964844,293.1499938964844,0.0074275685474276,-2545.813232421875,300.253173828125,0.4900268018245697,0.050000000745058,0.2321876734495163,291.1748046875,291.1499938964844,262.0732727050781,260.40142822265625,280.5931701660156,293.2715759277344,291.1753234863281,1.0,0.2607207000255584,0.6755999326705933,0.6755999326705933,1.0,1.0,-1.1927731037139893,0.4849392473697662,0.7078338861465454,0.1963680237531662,0.0,0.0,0.5737823843955994,48.87649154663086,25.0,8.917536735534668,-12722.4140625,195.50802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,307.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.85546875,18000.0,0.0,0.0,0.2911449670791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841694474220276,0.5841755867004395,-6.156715699034976e-06,0.0,0.0002954751253128,0.0,0.0,39.84252166748047,0.0,0.0,0.0,0.3995744585990906,4.0,0.0,1.0
481980,293.1463317871094,297.1499938964844,293.1499938964844,0.0943216755986213,-2184.947509765625,304.150390625,0.7481750249862671,0.1537348628044128,0.1393872648477554,293.1673583984375,297.1499938964844,293.1499938964844,0.0042434618808329,-335.2635498046875,296.8723449707031,0.5031885504722595,0.050000000745058,0.0487262122333049,293.1783752441406,297.1499938964844,293.1499938964844,0.2218696027994156,-3368.314208984375,304.1546325683594,0.9432803988456726,0.3061739504337311,0.2148089557886123,293.19293212890625,297.1499938964844,293.1499938964844,0.2819834351539612,-5509.20556640625,304.166259765625,0.9990000128746032,0.3768481016159057,0.3510074615478515,293.2704772949219,297.1499938964844,293.1499938964844,0.0073395506478846,-2522.40283203125,300.2156066894531,0.5031885504722595,0.050000000745058,0.2311361730098724,291.1799011230469,291.1499938964844,262.07525634765625,260.4012756347656,280.60516357421875,293.2705383300781,291.18133544921875,1.0,0.2520622909069061,0.6749140024185181,0.6749140024185181,1.0,1.0,-1.1822092533111572,0.4801796376705169,0.7020296454429626,0.1936799734830856,0.0,0.0,0.5694897770881653,43.1132926940918,25.0,12.887296676635742,-12629.8583984375,180.499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,307.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.169921875,18000.0,0.0,0.0,0.2905619740486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764071345329285,0.5764132738113403,-6.103890882513952e-06,0.0,0.0002948834735434,0.0,0.0,38.84846878051758,0.0,0.0,0.0,0.396740972995758,4.0,0.0,1.0
482040,293.1463317871094,297.1499938964844,293.1499938964844,0.0943216755986213,-2184.947509765625,304.150390625,0.7481750249862671,0.1537348628044128,0.1393872648477554,293.1673583984375,297.1499938964844,293.1499938964844,0.0042434618808329,-335.2635498046875,296.8723449707031,0.5031885504722595,0.050000000745058,0.0487262122333049,293.1783752441406,297.1499938964844,293.1499938964844,0.2218696027994156,-3368.314208984375,304.1546325683594,0.9432803988456726,0.3061739504337311,0.2148089557886123,293.19293212890625,297.1499938964844,293.1499938964844,0.2819834351539612,-5509.20556640625,304.166259765625,0.9990000128746032,0.3768481016159057,0.3510074615478515,293.2704772949219,297.1499938964844,293.1499938964844,0.0073395506478846,-2522.40283203125,300.2156066894531,0.5031885504722595,0.050000000745058,0.2311361730098724,291.1799011230469,291.1499938964844,262.07525634765625,260.4012756347656,280.60516357421875,293.2705383300781,291.18133544921875,1.0,0.2520622909069061,0.6749140024185181,0.6749140024185181,1.0,1.0,-1.1822092533111572,0.4801796376705169,0.7020296454429626,0.1936799734830856,0.0,0.0,0.5694897770881653,43.1132926940918,25.0,12.887296676635742,-12629.8583984375,180.499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,307.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.169921875,18000.0,0.0,0.0,0.2905619740486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764071345329285,0.5764132738113403,-6.103890882513952e-06,0.0,0.0002948834735434,0.0,0.0,38.84846878051758,0.0,0.0,0.0,0.396740972995758,4.0,0.0,1.0
482100,293.1459045410156,297.1499938964844,293.1499938964844,0.0942446663975715,-2183.268798828125,304.15045166015625,0.7544993758201599,0.153865247964859,0.1394502967596054,293.1663513183594,297.1499938964844,293.1499938964844,0.0042357468046247,-334.4841613769531,296.8803100585937,0.5077171325683594,0.050000000745058,0.0486610792577266,293.17822265625,297.1499938964844,293.1499938964844,0.2212116569280624,-3360.09912109375,304.1549987792969,0.9519190788269044,0.3058478236198425,0.2145419120788574,293.1829528808594,297.1499938964844,293.1499938964844,0.2731725871562958,-5367.97314453125,304.17926025390625,0.9990000128746032,0.3782592713832855,0.3420904278755188,293.2698669433594,297.1499938964844,293.1499938964844,0.0073003261350095,-2510.848876953125,300.20086669921875,0.5077171325683594,0.050000000745058,0.2308272123336792,291.19451904296875,291.1499938964844,262.07440185546875,260.399658203125,280.6141967773437,293.2699279785156,291.1986694335937,1.0,0.2483140677213668,0.6745710968971252,0.6745710968971252,1.0,1.0,-1.170809984207153,0.4751884937286377,0.6956214904785156,0.1908590942621231,0.0,0.0,0.5651274919509888,41.30177688598633,25.0,32.16237258911133,-12540.6455078125,173.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,307.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.845703125,18000.0,0.0,0.0,0.2899961769580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707880854606628,0.5707941651344299,-6.071008101571351e-06,0.0,0.0002943092549685,0.0,0.0,38.16596221923828,0.0,0.0,0.0,0.3946964740753174,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941401496529579,-2181.04052734375,304.15057373046875,0.7605093121528625,0.1539810299873352,0.1395058184862136,293.1654663085937,297.1499938964844,293.1499938964844,0.0042263460345566,-333.5495300292969,296.8903503417969,0.5120567083358765,0.050000000745058,0.0486035794019699,293.1781616210937,297.1499938964844,293.1499938964844,0.2204902321100235,-3351.080078125,304.1553955078125,0.9596413373947144,0.3054999113082886,0.2142649590969085,293.1683349609375,297.1499938964844,293.1499938964844,0.2650305926799774,-5237.61669921875,304.1886901855469,0.9990000128746032,0.3807086944580078,0.334019660949707,293.2691650390625,297.1499938964844,293.1499938964844,0.007260909769684,-2499.023193359375,300.187744140625,0.5120567083358765,0.050000000745058,0.2305544465780258,291.2133178710937,291.1499938964844,262.072265625,260.3969421386719,280.6215515136719,293.2692565917969,291.2165832519531,1.0,0.2449295073747635,0.6742907166481018,0.6742907166481018,1.0,1.0,-1.1604593992233276,0.4706730246543884,0.689786434173584,0.1883133947849273,0.0,0.0,0.5589975714683533,39.69975662231445,28.0,38.263633728027344,-12434.69921875,167.08346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,307.9760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.42578125,18000.0,0.0,0.0,0.2891784608364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614030957221985,0.5614091157913208,-6.018173280608608e-06,0.0,0.0002934793883468,0.0,0.0,37.0528564453125,0.0,0.0,0.0,0.3914149701595306,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0941198989748954,-2180.477294921875,304.150390625,0.7694545388221741,0.1541918069124221,0.1396263688802719,293.16412353515625,297.1499938964844,293.1499938964844,0.0042138299904763,-332.4328308105469,296.8976135253906,0.5185330510139465,0.050000000745058,0.0485256686806678,293.17828369140625,297.1499938964844,293.1499938964844,0.2194652706384658,-3338.555908203125,304.1552734375,0.9699609875679016,0.3047612309455871,0.2137030363082885,293.13482666015625,297.1499938964844,293.1499938964844,0.2536884546279907,-5057.53369140625,304.1943054199219,0.9990000128746032,0.3870395720005035,0.3227611482143402,293.2674560546875,297.1499938964844,293.1499938964844,0.0071994173340499,-2481.915771484375,300.1561889648437,0.5185330510139465,0.050000000745058,0.2301848828792572,291.2291259765625,291.1499938964844,262.06396484375,260.3880615234375,280.6304626464844,293.267578125,291.22918701171875,1.0,0.2403337508440017,0.6737300157546997,0.6737300157546997,1.0,1.0,-1.1458754539489746,0.4642850756645202,0.6815903782844543,0.1846641153097152,0.0,0.0,0.5470433235168457,37.522743225097656,46.0,17.80385971069336,-12242.3193359375,158.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,308.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18183.61328125,18000.0,0.0,0.0,0.2867292761802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391270518302917,0.5391329526901245,-5.877536750631407e-06,0.0,0.0002909937466029,0.0,0.0,34.415218353271484,0.0,0.0,0.0,0.3836274743080139,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0941198989748954,-2180.477294921875,304.150390625,0.7694545388221741,0.1541918069124221,0.1396263688802719,293.16412353515625,297.1499938964844,293.1499938964844,0.0042138299904763,-332.4328308105469,296.8976135253906,0.5185330510139465,0.050000000745058,0.0485256686806678,293.17828369140625,297.1499938964844,293.1499938964844,0.2194652706384658,-3338.555908203125,304.1552734375,0.9699609875679016,0.3047612309455871,0.2137030363082885,293.13482666015625,297.1499938964844,293.1499938964844,0.2536884546279907,-5057.53369140625,304.1943054199219,0.9990000128746032,0.3870395720005035,0.3227611482143402,293.2674560546875,297.1499938964844,293.1499938964844,0.0071994173340499,-2481.915771484375,300.1561889648437,0.5185330510139465,0.050000000745058,0.2301848828792572,291.2291259765625,291.1499938964844,262.06396484375,260.3880615234375,280.6304626464844,293.267578125,291.22918701171875,1.0,0.2403337508440017,0.6737300157546997,0.6737300157546997,1.0,1.0,-1.1458754539489746,0.4642850756645202,0.6815903782844543,0.1846641153097152,0.0,0.0,0.5470433235168457,37.522743225097656,46.0,17.80385971069336,-12242.3193359375,158.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,308.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18183.61328125,18000.0,0.0,0.0,0.2867292761802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391270518302917,0.5391329526901245,-5.877536750631407e-06,0.0,0.0002909937466029,0.0,0.0,34.415218353271484,0.0,0.0,0.0,0.3836274743080139,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944741666316986,-2187.5126953125,304.149658203125,0.7641723155975342,0.154349148273468,0.139831006526947,293.1632080078125,297.1499938964844,293.1499938964844,0.0042179077863693,-333.0323181152344,296.88348388671875,0.5143275856971741,0.050000000745058,0.0485752895474433,293.17877197265625,297.1499938964844,293.1499938964844,0.2192202061414718,-3336.200927734375,304.15386962890625,0.9620307087898254,0.3039461672306061,0.2131884545087814,293.115478515625,297.1499938964844,293.1499938964844,0.2601635158061981,-5168.9951171875,304.1679382324219,0.9990000128746032,0.3914074897766113,0.3299700617790222,293.2656555175781,297.1499938964844,293.1499938964844,0.0071761473082005,-2478.5029296875,300.11407470703125,0.5143275856971741,0.050000000745058,0.2304202616214752,291.20819091796875,291.1499938964844,262.04998779296875,260.3743896484375,280.6229248046875,293.2657775878906,291.20269775390625,1.0,0.2439563125371933,0.6731692552566528,0.6731692552566528,1.0,1.0,-1.1544859409332275,0.4678422808647156,0.686643660068512,0.1863724291324615,0.0,0.0,0.5400374531745911,38.89448165893555,64.0,-34.479400634765625,-12217.857421875,163.73812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021728515625,308.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.16796875,18000.0,0.0,0.0,0.2835532426834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219756960868835,0.521981418132782,-5.754805897595361e-06,0.0,0.0002877704973798,0.0,0.0,32.39456558227539,0.0,0.0,0.0,0.3775444030761719,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944741666316986,-2187.5126953125,304.149658203125,0.7641723155975342,0.154349148273468,0.139831006526947,293.1632080078125,297.1499938964844,293.1499938964844,0.0042179077863693,-333.0323181152344,296.88348388671875,0.5143275856971741,0.050000000745058,0.0485752895474433,293.17877197265625,297.1499938964844,293.1499938964844,0.2192202061414718,-3336.200927734375,304.15386962890625,0.9620307087898254,0.3039461672306061,0.2131884545087814,293.115478515625,297.1499938964844,293.1499938964844,0.2601635158061981,-5168.9951171875,304.1679382324219,0.9990000128746032,0.3914074897766113,0.3299700617790222,293.2656555175781,297.1499938964844,293.1499938964844,0.0071761473082005,-2478.5029296875,300.11407470703125,0.5143275856971741,0.050000000745058,0.2304202616214752,291.20819091796875,291.1499938964844,262.04998779296875,260.3743896484375,280.6229248046875,293.2657775878906,291.20269775390625,1.0,0.2439563125371933,0.6731692552566528,0.6731692552566528,1.0,1.0,-1.1544859409332275,0.4678422808647156,0.686643660068512,0.1863724291324615,0.0,0.0,0.5400374531745911,38.89448165893555,64.0,-34.479400634765625,-12217.857421875,163.73812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021728515625,308.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.16796875,18000.0,0.0,0.0,0.2835532426834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219756960868835,0.521981418132782,-5.754805897595361e-06,0.0,0.0002877704973798,0.0,0.0,32.39456558227539,0.0,0.0,0.0,0.3775444030761719,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0952154099941253,-2202.410888671875,304.1485290527344,0.7478881478309631,0.1544287949800491,0.1400806456804275,293.16259765625,297.1499938964844,293.1499938964844,0.0042414148338139,-335.6202087402344,296.8440246582031,0.5021246671676636,0.050000000745058,0.0487423986196517,293.1796569824219,297.1499938964844,293.1499938964844,0.2198333144187927,-3344.934814453125,304.15155029296875,0.9375200271606444,0.3030425310134887,0.2126995027065277,293.1318664550781,297.1499938964844,293.1499938964844,0.2830027639865875,-5541.7548828125,304.1236267089844,0.9990000128746032,0.3890418708324432,0.3531784117221832,293.2648010253906,297.1499938964844,293.1499938964844,0.0071891644038259,-2488.76123046875,300.0559997558594,0.5021246671676636,0.050000000745058,0.2312129437923431,291.1431579589844,291.1499938964844,262.0328369140625,260.3580322265625,280.60205078125,293.2648010253906,291.1357727050781,1.0,0.2540668249130249,0.6726107001304626,0.6726107001304626,1.0,1.0,-1.183200716972351,0.4800057411193847,0.7031949758529663,0.1928721964359283,0.0,0.0,0.5450671911239624,43.527740478515625,67.0,-80.47760772705078,-12420.572265625,181.64712524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685791015625,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9296875,18000.0,0.0,0.0,0.2806988060474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231912732124329,0.5231969952583313,-5.7269103308499325e-06,0.0,0.0002848736185114,0.0,0.0,32.36186218261719,0.0,0.0,0.0,0.3775773644447326,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0952154099941253,-2202.410888671875,304.1485290527344,0.7478881478309631,0.1544287949800491,0.1400806456804275,293.16259765625,297.1499938964844,293.1499938964844,0.0042414148338139,-335.6202087402344,296.8440246582031,0.5021246671676636,0.050000000745058,0.0487423986196517,293.1796569824219,297.1499938964844,293.1499938964844,0.2198333144187927,-3344.934814453125,304.15155029296875,0.9375200271606444,0.3030425310134887,0.2126995027065277,293.1318664550781,297.1499938964844,293.1499938964844,0.2830027639865875,-5541.7548828125,304.1236267089844,0.9990000128746032,0.3890418708324432,0.3531784117221832,293.2648010253906,297.1499938964844,293.1499938964844,0.0071891644038259,-2488.76123046875,300.0559997558594,0.5021246671676636,0.050000000745058,0.2312129437923431,291.1431579589844,291.1499938964844,262.0328369140625,260.3580322265625,280.60205078125,293.2648010253906,291.1357727050781,1.0,0.2540668249130249,0.6726107001304626,0.6726107001304626,1.0,1.0,-1.183200716972351,0.4800057411193847,0.7031949758529663,0.1928721964359283,0.0,0.0,0.5450671911239624,43.527740478515625,67.0,-80.47760772705078,-12420.572265625,181.64712524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685791015625,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9296875,18000.0,0.0,0.0,0.2806988060474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231912732124329,0.5231969952583313,-5.7269103308499325e-06,0.0,0.0002848736185114,0.0,0.0,32.36186218261719,0.0,0.0,0.0,0.3775773644447326,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958384945988655,-2214.804443359375,304.14801025390625,0.7308627367019653,0.1544662117958068,0.1403207927942276,293.1621398925781,297.1499938964844,293.1499938964844,0.0042710327543318,-338.49176025390625,296.8103332519531,0.489546924829483,0.050000000745058,0.0489567853510379,293.1806640625,297.1499938964844,293.1499938964844,0.2201755344867706,-3349.9111328125,304.1505432128906,0.9098278284072876,0.3020822405815124,0.2121950685977935,293.17205810546875,297.1499938964844,293.1499938964844,0.2947675585746765,-5724.35009765625,304.1151733398437,0.9882386922836304,0.3813420236110687,0.3634317219257355,293.26531982421875,297.1499938964844,293.1499938964844,0.0072044427506625,-2498.502685546875,299.9974060058594,0.489546924829483,0.050000000745058,0.2322299182415008,291.0888366699219,291.1499938964844,262.01519775390625,260.3412780761719,280.5911865234375,293.2652587890625,291.0885925292969,1.0,0.2628656327724457,0.6720521450042725,0.6720521450042725,1.0,1.0,-1.1970031261444092,0.4857141077518463,0.7112889885902405,0.1961272656917572,0.0,0.0,0.5575344562530518,49.15914535522461,70.0,-50.218936920166016,-12635.091796875,197.41262817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282043457031,308.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.279296875,18000.0,0.0,0.0,0.2792057991027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423876643180847,0.5423935055732727,-5.820108071930008e-06,0.0,0.0002833583857864,0.0,0.0,34.41049575805664,0.0,0.0,0.0,0.3839004933834076,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958384945988655,-2214.804443359375,304.14801025390625,0.7308627367019653,0.1544662117958068,0.1403207927942276,293.1621398925781,297.1499938964844,293.1499938964844,0.0042710327543318,-338.49176025390625,296.8103332519531,0.489546924829483,0.050000000745058,0.0489567853510379,293.1806640625,297.1499938964844,293.1499938964844,0.2201755344867706,-3349.9111328125,304.1505432128906,0.9098278284072876,0.3020822405815124,0.2121950685977935,293.17205810546875,297.1499938964844,293.1499938964844,0.2947675585746765,-5724.35009765625,304.1151733398437,0.9882386922836304,0.3813420236110687,0.3634317219257355,293.26531982421875,297.1499938964844,293.1499938964844,0.0072044427506625,-2498.502685546875,299.9974060058594,0.489546924829483,0.050000000745058,0.2322299182415008,291.0888366699219,291.1499938964844,262.01519775390625,260.3412780761719,280.5911865234375,293.2652587890625,291.0885925292969,1.0,0.2628656327724457,0.6720521450042725,0.6720521450042725,1.0,1.0,-1.1970031261444092,0.4857141077518463,0.7112889885902405,0.1961272656917572,0.0,0.0,0.5575344562530518,49.15914535522461,70.0,-50.218936920166016,-12635.091796875,197.41262817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282043457031,308.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.279296875,18000.0,0.0,0.0,0.2792057991027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423876643180847,0.5423935055732727,-5.820108071930008e-06,0.0,0.0002833583857864,0.0,0.0,34.41049575805664,0.0,0.0,0.0,0.3839004933834076,4.0,0.0,1.0
