time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958427414298057,-2214.64111328125,304.1483764648437,0.7221618890762329,0.1544552743434906,0.1404464244842529,293.1621398925781,297.1499938964844,293.1499938964844,0.0042804931290447,-339.0496826171875,296.8144836425781,0.4829714894294739,0.050000000745058,0.0490829423069953,293.18133544921875,297.1499938964844,293.1499938964844,0.2196183204650879,-3342.81298828125,304.1514587402344,0.8968936800956726,0.3015620112419128,0.2119414508342743,293.1834716796875,297.1499938964844,293.1499938964844,0.2918274700641632,-5676.6162109375,304.12677001953125,0.9746043682098388,0.3788146078586578,0.3605826795101166,293.26593017578125,297.1499938964844,293.1499938964844,0.0071992445737123,-2496.6640625,299.9791564941406,0.4829714894294739,0.050000000745058,0.2328283488750457,291.0998840332031,291.1499938964844,262.0061950683594,260.3327331542969,280.5923767089844,293.265869140625,291.10357666015625,1.0,0.2666032314300537,0.671772837638855,0.671772837638855,1.0,1.0,-1.1939821243286133,0.4843153953552246,0.7096667289733887,0.1953635662794113,0.0,0.0,0.5598818063735962,52.31087875366211,70.0,-4.969456672668457,-12662.84765625,202.8800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,308.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.431640625,18000.0,0.0,0.0,0.2789053320884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507765412330627,0.5507824420928955,-5.881584002054296e-06,0.0,0.0002830534649547,0.0,0.0,35.43311309814453,0.0,0.0,0.0,0.3868386447429657,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958018526434898,-2213.62646484375,304.14874267578125,0.7147032618522644,0.1544171273708343,0.1405312716960907,293.162353515625,297.1499938964844,293.1499938964844,0.0042851399630308,-339.2326965332031,296.8201599121094,0.4771541953086853,0.050000000745058,0.0491965487599372,293.1821594238281,297.1499938964844,293.1499938964844,0.2189847826957702,-3334.795166015625,304.15234375,0.8863288164138794,0.3010039627552032,0.2116495668888092,293.18994140625,297.1499938964844,293.1499938964844,0.2899303436279297,-5644.4580078125,304.1343688964844,0.962408185005188,0.3771197497844696,0.3587250411510467,293.2666931152344,297.1499938964844,293.1499938964844,0.0071887327358126,-2493.2978515625,299.9617614746094,0.4771541953086853,0.050000000745058,0.2333672493696212,291.11480712890625,291.1499938964844,261.9971008300781,260.3241577148437,280.59423828125,293.2666015625,291.1168212890625,1.0,0.2700514793395996,0.6712921857833862,0.6712921857833862,1.0,1.0,-1.1922863721847534,0.4834297895431518,0.7088565826416016,0.1948486715555191,0.0,0.0,0.5606870055198669,55.16366958618164,73.0,11.358272552490234,-12655.546875,208.10557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,308.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.716796875,18000.0,0.0,0.0,0.278778076171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542439818382263,0.5542499423027039,-5.91822345086257e-06,0.0,0.0002829243021551,0.0,0.0,35.91740417480469,0.0,0.0,0.0,0.3882511258125305,4.0,0.0,1.0
482820,293.1473693847656,297.1499938964844,293.1499938964844,0.0958238467574119,-2213.857666015625,304.14910888671875,0.7016258239746094,0.154312178492546,0.1406368017196655,293.163330078125,297.1499938964844,293.1499938964844,0.0042953533120453,-339.9090881347656,296.8184814453125,0.4661281108856201,0.050000000745058,0.0493994615972042,293.1839294433594,297.1499938964844,293.1499938964844,0.2179914563894271,-3322.492919921875,304.1531982421875,0.8692576289176941,0.2998344004154205,0.2109973430633545,293.1956481933594,297.1499938964844,293.1499938964844,0.2878866195678711,-5609.8095703125,304.142822265625,0.941489577293396,0.3749354183673858,0.3565360605716705,293.2682189941406,297.1499938964844,293.1499938964844,0.0071710161864757,-2489.05810546875,299.9200134277344,0.4661281108856201,0.050000000745058,0.2343297749757766,291.12432861328125,291.1499938964844,261.9786071777344,260.30670166015625,280.5976257324219,293.26812744140625,291.1249084472656,1.0,0.2762295007705688,0.6703309416770935,0.6703309416770935,1.0,1.0,-1.1904010772705078,0.4822885692119598,0.7081124782562256,0.1941931694746017,0.0,0.0,0.563330352306366,60.27642822265625,76.0,10.918426513671877,-12635.3388671875,217.82888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807067871094,307.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9296875,18000.0,0.0,0.0,0.2788456678390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559196412563324,0.5592023730278015,-5.958730980637483e-06,0.0,0.0002829928998835,0.0,0.0,36.55567932128906,0.0,0.0,0.0,0.3901885449886322,4.0,0.0,1.0
482880,293.1473693847656,297.1499938964844,293.1499938964844,0.0958238467574119,-2213.857666015625,304.14910888671875,0.7016258239746094,0.154312178492546,0.1406368017196655,293.163330078125,297.1499938964844,293.1499938964844,0.0042953533120453,-339.9090881347656,296.8184814453125,0.4661281108856201,0.050000000745058,0.0493994615972042,293.1839294433594,297.1499938964844,293.1499938964844,0.2179914563894271,-3322.492919921875,304.1531982421875,0.8692576289176941,0.2998344004154205,0.2109973430633545,293.1956481933594,297.1499938964844,293.1499938964844,0.2878866195678711,-5609.8095703125,304.142822265625,0.941489577293396,0.3749354183673858,0.3565360605716705,293.2682189941406,297.1499938964844,293.1499938964844,0.0071710161864757,-2489.05810546875,299.9200134277344,0.4661281108856201,0.050000000745058,0.2343297749757766,291.12432861328125,291.1499938964844,261.9786071777344,260.30670166015625,280.5976257324219,293.26812744140625,291.1249084472656,1.0,0.2762295007705688,0.6703309416770935,0.6703309416770935,1.0,1.0,-1.1904010772705078,0.4822885692119598,0.7081124782562256,0.1941931694746017,0.0,0.0,0.563330352306366,60.27642822265625,76.0,10.918426513671877,-12635.3388671875,217.82888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807067871094,307.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9296875,18000.0,0.0,0.0,0.2788456678390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559196412563324,0.5592023730278015,-5.958730980637483e-06,0.0,0.0002829928998835,0.0,0.0,36.55567932128906,0.0,0.0,0.0,0.3901885449886322,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.095839187502861,-2214.0478515625,304.1493225097656,0.6929013133049011,0.1542221009731292,0.140695109963417,293.16455078125,297.1499938964844,293.1499938964844,0.0043018851429224,-340.3576965332031,296.81402587890625,0.4574968218803406,0.050000000745058,0.0495452880859375,293.1854248046875,297.1499938964844,293.1499938964844,0.217183455824852,-3312.548828125,304.1537170410156,0.8582665920257568,0.2988486289978027,0.2104302197694778,293.1971740722656,297.1499938964844,293.1499938964844,0.2868202030658722,-5591.947265625,304.1466064453125,0.9274768233299256,0.3737024962902069,0.3554214835166931,293.26934814453125,297.1499938964844,293.1499938964844,0.0071549979038536,-2485.3203125,299.88555908203125,0.4574968218803406,0.050000000745058,0.2350215017795562,291.1288452148437,291.1499938964844,261.9635314941406,260.2925109863281,280.6000061035156,293.2692565917969,291.1293640136719,1.0,0.2806225121021271,0.6695619225502014,0.6695619225502014,1.0,1.0,-1.1894577741622925,0.4816106259822845,0.7078471183776855,0.1938216537237167,0.0,0.0,0.5652168393135071,63.957427978515625,76.0,9.15614128112793,-12624.4775390625,224.95465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,307.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.912109375,18000.0,0.0,0.0,0.2791649103164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631096959114075,0.5631157159805298,-5.9867352319997735e-06,0.0,0.0002833168837241,0.0,0.0,37.04428863525391,0.0,0.0,0.0,0.3916172385215759,4.0,0.0,1.0
483000,293.14825439453125,297.1499938964844,293.1499938964844,0.095842994749546,-2214.099365234375,304.1493835449219,0.6909213066101074,0.1541995704174041,0.1407078206539154,293.1648864746094,297.1499938964844,293.1499938964844,0.0043032183311879,-340.4499206542969,296.8126220703125,0.4555509090423584,0.050000000745058,0.0495799966156482,293.185791015625,297.1499938964844,293.1499938964844,0.2169763594865799,-3310.005615234375,304.1538391113281,0.8557894229888916,0.2985941171646118,0.2102816700935363,293.1973571777344,297.1499938964844,293.1499938964844,0.2865886092185974,-5588.109375,304.1473083496094,0.924304723739624,0.3734283447265625,0.3551835119724273,293.2696228027344,297.1499938964844,293.1499938964844,0.007150758523494,-2484.332275390625,299.8768920898437,0.4555509090423584,0.050000000745058,0.2351861596107483,291.1297912597656,291.1499938964844,261.959716796875,260.2889404296875,280.6005859375,293.26953125,291.1302490234375,1.0,0.2816581726074219,0.6693696975708008,0.6693696975708008,1.0,1.0,-1.1892483234405518,0.4814515709877014,0.7077967524528503,0.1937371343374252,0.0,0.0,0.5656417012214661,64.83390808105469,79.0,8.509331703186035,-12621.5419921875,226.655014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,307.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.634765625,18000.0,0.0,0.0,0.2792749404907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639775991439819,0.5639836192131042,-5.993062131892657e-06,0.0,0.0002834285842254,0.0,0.0,37.15376663208008,0.0,0.0,0.0,0.3919369280338287,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0958680063486099,-2214.498046875,304.1495361328125,0.6819871664047241,0.1540872752666473,0.1407636702060699,293.1669921875,297.1499938964844,293.1499938964844,0.0043084267526865,-340.8217468261719,296.8034362792969,0.4469865560531616,0.050000000745058,0.0497451089322567,293.1878356933594,297.1499938964844,293.1499938964844,0.2159203141927719,-3297.070068359375,304.154296875,0.8446502089500427,0.2972772121429443,0.2095001488924026,293.1976623535156,297.1499938964844,293.1499938964844,0.2855528891086578,-5571.16845703125,304.14990234375,0.9102988243103028,0.3721646964550018,0.3541182577610016,293.2708435058594,297.1499938964844,293.1499938964844,0.0071286163292825,-2479.233154296875,299.8330078125,0.4469865560531616,0.050000000745058,0.2359693795442581,291.1329040527344,291.1499938964844,261.94049072265625,260.2709350585937,280.601318359375,293.270751953125,291.1331481933594,1.0,0.2865220606327057,0.6686825752258301,0.6686825752258301,1.0,1.0,-1.188236951828003,0.4807522594928741,0.7074847221374512,0.1934169679880142,0.0,0.0,0.5676883459091187,69.00328063964844,67.0,5.126152038574219,-12609.2177734375,234.7296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,307.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8515625,18000.0,0.0,0.0,0.279965341091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680069923400879,0.568013072013855,-6.02192949372693e-06,0.0,0.0002841292298398,0.0,0.0,37.66196441650391,0.0,0.0,0.0,0.393419474363327,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0958680063486099,-2214.498046875,304.1495361328125,0.6819871664047241,0.1540872752666473,0.1407636702060699,293.1669921875,297.1499938964844,293.1499938964844,0.0043084267526865,-340.8217468261719,296.8034362792969,0.4469865560531616,0.050000000745058,0.0497451089322567,293.1878356933594,297.1499938964844,293.1499938964844,0.2159203141927719,-3297.070068359375,304.154296875,0.8446502089500427,0.2972772121429443,0.2095001488924026,293.1976623535156,297.1499938964844,293.1499938964844,0.2855528891086578,-5571.16845703125,304.14990234375,0.9102988243103028,0.3721646964550018,0.3541182577610016,293.2708435058594,297.1499938964844,293.1499938964844,0.0071286163292825,-2479.233154296875,299.8330078125,0.4469865560531616,0.050000000745058,0.2359693795442581,291.1329040527344,291.1499938964844,261.94049072265625,260.2709350585937,280.601318359375,293.270751953125,291.1331481933594,1.0,0.2865220606327057,0.6686825752258301,0.6686825752258301,1.0,1.0,-1.188236951828003,0.4807522594928741,0.7074847221374512,0.1934169679880142,0.0,0.0,0.5676883459091187,69.00328063964844,67.0,5.126152038574219,-12609.2177734375,234.7296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,307.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8515625,18000.0,0.0,0.0,0.279965341091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680069923400879,0.568013072013855,-6.02192949372693e-06,0.0,0.0002841292298398,0.0,0.0,37.66196441650391,0.0,0.0,0.0,0.393419474363327,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957636907696724,-2212.45263671875,304.1498718261719,0.6822497248649597,0.1540119498968124,0.1406744122505188,293.16949462890625,297.1499938964844,293.1499938964844,0.0042965388856828,-339.8861389160156,296.7928466796875,0.4473738670349121,0.050000000745058,0.0497371740639209,293.18975830078125,297.1499938964844,293.1499938964844,0.2146412134170532,-3281.3505859375,304.1549987792969,0.8438982963562012,0.2959239482879638,0.2085557729005813,293.1973571777344,297.1499938964844,293.1499938964844,0.2844060957431793,-5552.7197265625,304.1518249511719,0.9098166227340698,0.3710176944732666,0.3530048429965973,293.2718200683594,297.1499938964844,293.1499938964844,0.0070763668045401,-2465.365478515625,299.7896423339844,0.4473738670349121,0.050000000745058,0.2359317392110824,291.1368408203125,291.1499938964844,261.9209289550781,260.252685546875,280.6028137207031,293.27178955078125,291.13751220703125,1.0,0.2854776978492737,0.6679955124855042,0.6679955124855042,1.0,1.0,-1.1856061220169067,0.4793546497821808,0.7062514424324036,0.1927359253168106,0.0,0.0,0.5692291259765625,68.7684326171875,55.0,6.87624454498291,-12590.4072265625,233.3158569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,307.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.634765625,18000.0,0.0,0.0,0.2808077037334442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714635252952576,0.5714695453643799,-6.047375791240484e-06,0.0,0.0002849840966518,0.0,0.0,38.1047248840332,0.0,0.0,0.0,0.3946892023086548,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957636907696724,-2212.45263671875,304.1498718261719,0.6822497248649597,0.1540119498968124,0.1406744122505188,293.16949462890625,297.1499938964844,293.1499938964844,0.0042965388856828,-339.8861389160156,296.7928466796875,0.4473738670349121,0.050000000745058,0.0497371740639209,293.18975830078125,297.1499938964844,293.1499938964844,0.2146412134170532,-3281.3505859375,304.1549987792969,0.8438982963562012,0.2959239482879638,0.2085557729005813,293.1973571777344,297.1499938964844,293.1499938964844,0.2844060957431793,-5552.7197265625,304.1518249511719,0.9098166227340698,0.3710176944732666,0.3530048429965973,293.2718200683594,297.1499938964844,293.1499938964844,0.0070763668045401,-2465.365478515625,299.7896423339844,0.4473738670349121,0.050000000745058,0.2359317392110824,291.1368408203125,291.1499938964844,261.9209289550781,260.252685546875,280.6028137207031,293.27178955078125,291.13751220703125,1.0,0.2854776978492737,0.6679955124855042,0.6679955124855042,1.0,1.0,-1.1856061220169067,0.4793546497821808,0.7062514424324036,0.1927359253168106,0.0,0.0,0.5692291259765625,68.7684326171875,55.0,6.87624454498291,-12590.4072265625,233.3158569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,307.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.634765625,18000.0,0.0,0.0,0.2808077037334442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714635252952576,0.5714695453643799,-6.047375791240484e-06,0.0,0.0002849840966518,0.0,0.0,38.1047248840332,0.0,0.0,0.0,0.3946892023086548,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0956766530871391,-2210.7587890625,304.1500549316406,0.6852376461029053,0.1540044546127319,0.1406031399965286,293.1708679199219,297.1499938964844,293.1499938964844,0.0042848754674196,-338.96697998046875,296.7877502441406,0.4502914547920227,0.050000000745058,0.0496788620948791,293.1906433105469,297.1499938964844,293.1499938964844,0.2139201313257217,-3272.4658203125,304.1553955078125,0.8466755747795105,0.2952465116977691,0.2080414444208145,293.197021484375,297.1499938964844,293.1499938964844,0.283769279718399,-5542.5439453125,304.15264892578125,0.9136183857917786,0.3704833686351776,0.352431982755661,293.272216796875,297.1499938964844,293.1499938964844,0.007040724158287,-2455.528564453125,299.7687072753906,0.4502914547920227,0.050000000745058,0.235655128955841,291.1403503417969,291.1499938964844,261.9110412597656,260.24346923828125,280.603759765625,293.27215576171875,291.14111328125,1.0,0.2833827435970306,0.6676520109176636,0.6676520109176636,1.0,1.0,-1.1838138103485107,0.4784521162509918,0.7053616642951965,0.1922808587551117,0.0,0.0,0.5695209503173828,67.26809692382812,55.0,8.493742942810059,-12576.3671875,229.65577697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,307.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.11328125,18000.0,0.0,0.0,0.2812404036521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724740028381348,0.5724800229072571,-6.0563115766854025e-06,0.0,0.0002854232443496,0.0,0.0,38.24251174926758,0.0,0.0,0.0,0.3950757980346679,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0955805703997612,-2208.895263671875,304.15020751953125,0.689813494682312,0.1540157496929168,0.1405239403247833,293.1723022460937,297.1499938964844,293.1499938964844,0.0042704455554485,-337.8350830078125,296.782470703125,0.4547916054725647,0.050000000745058,0.0495938435196876,293.19146728515625,297.1499938964844,293.1499938964844,0.2131686061620712,-3263.205078125,304.1557922363281,0.8512226343154907,0.2945691645145416,0.2075072824954986,293.19659423828125,297.1499938964844,293.1499938964844,0.283115804195404,-5532.146484375,304.1533508300781,0.9197922945022584,0.3699716925621032,0.3518548309803009,293.2724914550781,297.1499938964844,293.1499938964844,0.0070007829926908,-2444.38671875,299.748046875,0.4547916054725647,0.050000000745058,0.2352518439292907,291.1441650390625,291.1499938964844,261.9010925292969,260.2342224121094,280.604736328125,293.2724609375,291.1449584960937,1.0,0.2804438769817352,0.6673125624656677,0.6673125624656677,1.0,1.0,-1.181798815727234,0.4774563014507293,0.7043425440788269,0.191772386431694,0.0,0.0,0.5695297718048096,65.08836364746094,43.0,9.592889785766602,-12559.5048828125,224.5621795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,307.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.521484375,18000.0,0.0,0.0,0.2816551625728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729162693023682,0.5729223489761353,-6.061515250621596e-06,0.0,0.0002858441730495,0.0,0.0,38.30962371826172,0.0,0.0,0.0,0.3952606618404388,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953753516077995,-2204.928466796875,304.1504821777344,0.7035022974014282,0.1540882736444473,0.1403540670871734,293.17529296875,297.1499938964844,293.1499938964844,0.0042352713644504,-335.08770751953125,296.77099609375,0.4682734906673431,0.050000000745058,0.0493621230125427,293.1929626464844,297.1499938964844,293.1499938964844,0.2116009443998336,-3243.89111328125,304.1564636230469,0.8656367659568787,0.2932151854038238,0.2063938081264495,293.1955261230469,297.1499938964844,293.1499938964844,0.2817844450473785,-5511.0712890625,304.1544494628906,0.938995897769928,0.369008868932724,0.3506984412670135,293.2728576660156,297.1499938964844,293.1499938964844,0.0069116819649934,-2419.2451171875,299.7073974609375,0.4682734906673431,0.050000000745058,0.2341526597738266,291.1520690917969,291.1499938964844,261.8809509277344,260.2156066894531,280.6067199707031,293.2728271484375,291.15289306640625,1.0,0.2724936604499817,0.6666336059570312,0.6666336059570312,1.0,1.0,-1.1772732734680176,0.4752574563026428,0.7020158767700195,0.1906264871358871,0.0,0.0,0.5687273740768433,59.159759521484375,31.0,10.773183822631836,-12519.62890625,211.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,307.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.2823642492294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722149610519409,0.572221040725708,-6.060834493837319e-06,0.0,0.0002865638234652,0.0,0.0,38.24250411987305,0.0,0.0,0.0,0.3950507044792175,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953753516077995,-2204.928466796875,304.1504821777344,0.7035022974014282,0.1540882736444473,0.1403540670871734,293.17529296875,297.1499938964844,293.1499938964844,0.0042352713644504,-335.08770751953125,296.77099609375,0.4682734906673431,0.050000000745058,0.0493621230125427,293.1929626464844,297.1499938964844,293.1499938964844,0.2116009443998336,-3243.89111328125,304.1564636230469,0.8656367659568787,0.2932151854038238,0.2063938081264495,293.1955261230469,297.1499938964844,293.1499938964844,0.2817844450473785,-5511.0712890625,304.1544494628906,0.938995897769928,0.369008868932724,0.3506984412670135,293.2728576660156,297.1499938964844,293.1499938964844,0.0069116819649934,-2419.2451171875,299.7073974609375,0.4682734906673431,0.050000000745058,0.2341526597738266,291.1520690917969,291.1499938964844,261.8809509277344,260.2156066894531,280.6067199707031,293.2728271484375,291.15289306640625,1.0,0.2724936604499817,0.6666336059570312,0.6666336059570312,1.0,1.0,-1.1772732734680176,0.4752574563026428,0.7020158767700195,0.1906264871358871,0.0,0.0,0.5687273740768433,59.159759521484375,31.0,10.773183822631836,-12519.62890625,211.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,307.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.2823642492294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722149610519409,0.572221040725708,-6.060834493837319e-06,0.0,0.0002865638234652,0.0,0.0,38.24250411987305,0.0,0.0,0.0,0.3950507044792175,4.0,0.0,1.0
483540,293.1487121582031,297.1499938964844,293.1499938964844,0.0951681211590766,-2200.93701171875,304.1506652832031,0.7225011587142944,0.1542170047760009,0.1401819437742233,293.1783447265625,297.1499938964844,293.1499938964844,0.0041941571980714,-331.8883361816406,296.7582702636719,0.4835450947284698,0.050000000745058,0.0490718819200992,293.1942749023437,297.1499938964844,293.1499938964844,0.2099804580211639,-3223.933349609375,304.1570129394531,0.8880869150161743,0.291863203048706,0.2052382528781891,293.1942443847656,297.1499938964844,293.1499938964844,0.2804515063762665,-5490.08349609375,304.1551818847656,0.9658944010734558,0.368116170167923,0.3495524823665619,293.2728881835937,297.1499938964844,293.1499938964844,0.0068148206919431,-2391.601806640625,299.6674194335937,0.4835450947284698,0.050000000745058,0.2327758818864822,291.1598815917969,291.1499938964844,261.860595703125,260.19683837890625,280.60858154296875,293.2728881835937,291.16064453125,1.0,0.2623303234577179,0.6659546494483948,0.6659546494483948,1.0,1.0,-1.172303318977356,0.4728783667087555,0.6994249224662781,0.1893500387668609,0.0,0.0,0.5668811202049255,51.74275588989258,25.0,10.719572067260742,-12473.1015625,194.6511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.775390625,18000.0,0.0,0.0,0.2828239500522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694652795791626,0.5694713592529297,-6.0457778090494685e-06,0.0,0.0002870303578674,0.0,0.0,37.91607284545898,0.0,0.0,0.0,0.3940927386283874,4.0,0.0,1.0
483600,293.1487121582031,297.1499938964844,293.1499938964844,0.0951681211590766,-2200.93701171875,304.1506652832031,0.7225011587142944,0.1542170047760009,0.1401819437742233,293.1783447265625,297.1499938964844,293.1499938964844,0.0041941571980714,-331.8883361816406,296.7582702636719,0.4835450947284698,0.050000000745058,0.0490718819200992,293.1942749023437,297.1499938964844,293.1499938964844,0.2099804580211639,-3223.933349609375,304.1570129394531,0.8880869150161743,0.291863203048706,0.2052382528781891,293.1942443847656,297.1499938964844,293.1499938964844,0.2804515063762665,-5490.08349609375,304.1551818847656,0.9658944010734558,0.368116170167923,0.3495524823665619,293.2728881835937,297.1499938964844,293.1499938964844,0.0068148206919431,-2391.601806640625,299.6674194335937,0.4835450947284698,0.050000000745058,0.2327758818864822,291.1598815917969,291.1499938964844,261.860595703125,260.19683837890625,280.60858154296875,293.2728881835937,291.16064453125,1.0,0.2623303234577179,0.6659546494483948,0.6659546494483948,1.0,1.0,-1.172303318977356,0.4728783667087555,0.6994249224662781,0.1893500387668609,0.0,0.0,0.5668811202049255,51.74275588989258,25.0,10.719572067260742,-12473.1015625,194.6511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.775390625,18000.0,0.0,0.0,0.2828239500522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694652795791626,0.5694713592529297,-6.0457778090494685e-06,0.0,0.0002870303578674,0.0,0.0,37.91607284545898,0.0,0.0,0.0,0.3940927386283874,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950179621577262,-2198.0498046875,304.15069580078125,0.7426666617393494,0.1543777287006378,0.1400650739669799,293.18133544921875,297.1499938964844,293.1499938964844,0.0041544842533767,-328.81402587890625,296.7437438964844,0.498379111289978,0.050000000745058,0.0488017760217189,293.1954345703125,297.1499938964844,293.1499938964844,0.2084013372659683,-3204.519775390625,304.15728759765625,0.9148016571998596,0.2905049920082092,0.2040958106517791,293.19287109375,297.1499938964844,293.1499938964844,0.2792157530784607,-5470.75146484375,304.155517578125,0.991267740726471,0.3672742545604706,0.3484802842140198,293.2727355957031,297.1499938964844,293.1499938964844,0.0067236595787107,-2365.5,299.6275329589844,0.498379111289978,0.050000000745058,0.2314946055412292,291.166259765625,291.1499938964844,261.8400573730469,260.1779479980469,280.6093139648437,293.27276611328125,291.166748046875,1.0,0.2526824474334717,0.6653309464454651,0.6653309464454651,1.0,1.0,-1.16764235496521,0.4706627130508423,0.6969796419143677,0.1881249099969864,0.0,0.0,0.564261794090271,44.839237213134766,25.0,8.546612739562988,-12425.5703125,179.4396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.71875,18000.0,0.0,0.0,0.2829610109329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650100708007812,0.5650160908699036,-6.018247859174153e-06,0.0,0.000287169474177,0.0,0.0,37.37469482421875,0.0,0.0,0.0,0.3925124406814575,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950179621577262,-2198.0498046875,304.15069580078125,0.7426666617393494,0.1543777287006378,0.1400650739669799,293.18133544921875,297.1499938964844,293.1499938964844,0.0041544842533767,-328.81402587890625,296.7437438964844,0.498379111289978,0.050000000745058,0.0488017760217189,293.1954345703125,297.1499938964844,293.1499938964844,0.2084013372659683,-3204.519775390625,304.15728759765625,0.9148016571998596,0.2905049920082092,0.2040958106517791,293.19287109375,297.1499938964844,293.1499938964844,0.2792157530784607,-5470.75146484375,304.155517578125,0.991267740726471,0.3672742545604706,0.3484802842140198,293.2727355957031,297.1499938964844,293.1499938964844,0.0067236595787107,-2365.5,299.6275329589844,0.498379111289978,0.050000000745058,0.2314946055412292,291.166259765625,291.1499938964844,261.8400573730469,260.1779479980469,280.6093139648437,293.27276611328125,291.166748046875,1.0,0.2526824474334717,0.6653309464454651,0.6653309464454651,1.0,1.0,-1.16764235496521,0.4706627130508423,0.6969796419143677,0.1881249099969864,0.0,0.0,0.564261794090271,44.839237213134766,25.0,8.546612739562988,-12425.5703125,179.4396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.71875,18000.0,0.0,0.0,0.2829610109329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650100708007812,0.5650160908699036,-6.018247859174153e-06,0.0,0.000287169474177,0.0,0.0,37.37469482421875,0.0,0.0,0.0,0.3925124406814575,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949319079518318,-2196.313232421875,304.1506042480469,0.7579091787338257,0.1545483767986297,0.1400615125894546,293.1842041015625,297.1499938964844,293.1499938964844,0.0041245836764574,-326.4366760253906,296.7300109863281,0.5094219446182251,0.050000000745058,0.0486380197107791,293.1965026855469,297.1499938964844,293.1499938964844,0.206844761967659,-3185.322265625,304.157470703125,0.9356452226638794,0.28913614153862,0.2030241787433624,293.1867980957031,297.1499938964844,293.1499938964844,0.2699878215789795,-5321.95556640625,304.1700744628906,0.9990000128746032,0.3673838078975677,0.3388667404651642,293.2723999023437,297.1499938964844,293.1499938964844,0.0066513968631625,-2344.46044921875,299.5890808105469,0.5094219446182251,0.050000000745058,0.2307178229093551,291.175048828125,291.1499938964844,261.8193054199219,260.1589660644531,280.61541748046875,293.2724304199219,291.177978515625,1.0,0.2452621161937713,0.6647072434425354,0.6647072434425354,1.0,1.0,-1.1536883115768433,0.4644838869571686,0.6892044544219971,0.1847445219755172,0.0,0.0,0.560533881187439,40.49959945678711,25.0,21.219745635986328,-12323.1552734375,166.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.583984375,18000.0,0.0,0.0,0.2826961278915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559300422668457,0.5593063831329346,-5.982426046102773e-06,0.0,0.0002869006129913,0.0,0.0,36.68497467041016,0.0,0.0,0.0,0.3904606699943542,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949319079518318,-2196.313232421875,304.1506042480469,0.7579091787338257,0.1545483767986297,0.1400615125894546,293.1842041015625,297.1499938964844,293.1499938964844,0.0041245836764574,-326.4366760253906,296.7300109863281,0.5094219446182251,0.050000000745058,0.0486380197107791,293.1965026855469,297.1499938964844,293.1499938964844,0.206844761967659,-3185.322265625,304.157470703125,0.9356452226638794,0.28913614153862,0.2030241787433624,293.1867980957031,297.1499938964844,293.1499938964844,0.2699878215789795,-5321.95556640625,304.1700744628906,0.9990000128746032,0.3673838078975677,0.3388667404651642,293.2723999023437,297.1499938964844,293.1499938964844,0.0066513968631625,-2344.46044921875,299.5890808105469,0.5094219446182251,0.050000000745058,0.2307178229093551,291.175048828125,291.1499938964844,261.8193054199219,260.1589660644531,280.61541748046875,293.2724304199219,291.177978515625,1.0,0.2452621161937713,0.6647072434425354,0.6647072434425354,1.0,1.0,-1.1536883115768433,0.4644838869571686,0.6892044544219971,0.1847445219755172,0.0,0.0,0.560533881187439,40.49959945678711,25.0,21.219745635986328,-12323.1552734375,166.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.583984375,18000.0,0.0,0.0,0.2826961278915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559300422668457,0.5593063831329346,-5.982426046102773e-06,0.0,0.0002869006129913,0.0,0.0,36.68497467041016,0.0,0.0,0.0,0.3904606699943542,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948018133640289,-2193.61279296875,304.1507263183594,0.7636165022850037,0.1546201407909393,0.1400819569826126,293.18560791015625,297.1499938964844,293.1499938964844,0.0041095726191997,-325.0887145996094,296.7303161621094,0.5135819315910339,0.050000000745058,0.0485844984650611,293.19708251953125,297.1499938964844,293.1499938964844,0.2058518677949905,-3172.844482421875,304.1579284667969,0.9428595304489136,0.288433313369751,0.2025022506713867,293.1760559082031,297.1499938964844,293.1499938964844,0.2624052166938782,-5199.73193359375,304.1801452636719,0.9990000128746032,0.3690246939659118,0.3312876522541046,293.2721252441406,297.1499938964844,293.1499938964844,0.0066159209236502,-2333.061767578125,299.57476806640625,0.5135819315910339,0.050000000745058,0.2304639518260955,291.1924743652344,291.1499938964844,261.80889892578125,260.1494445800781,280.6201477050781,293.27215576171875,291.1963806152344,1.0,0.2420340478420257,0.6643953919410706,0.6643953919410706,1.0,1.0,-1.1436213254928589,0.4601041078567505,0.6835172176361084,0.1822827607393264,0.0,0.0,0.5559778809547424,39.004371643066406,25.0,35.19615936279297,-12238.4072265625,160.79067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,307.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18093.134765625,18000.0,0.0,0.0,0.2822853624820709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534875392913818,0.5534934997558594,-5.952134415565524e-06,0.0,0.0002864837588276,0.0,0.0,36.02166748046875,0.0,0.0,0.0,0.3884234428405761,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946896895766258,-2191.296875,304.1508178710937,0.7690019607543945,0.1546844542026519,0.1400977373123169,293.1870422363281,297.1499938964844,293.1499938964844,0.0040943566709756,-323.7601318359375,296.7294006347656,0.5175472497940063,0.050000000745058,0.048537041991949,293.1976928710937,297.1499938964844,293.1499938964844,0.2048996835947036,-3160.9248046875,304.158203125,0.9493595361709596,0.2877189815044403,0.2019739896059036,293.1620788574219,297.1499938964844,293.1499938964844,0.2555013597011566,-5088.67041015625,304.1871643066406,0.9990000128746032,0.3714346885681152,0.3244189918041229,293.2717590332031,297.1499938964844,293.1499938964844,0.0065821930766105,-2322.379150390625,299.56024169921875,0.5175472497940063,0.050000000745058,0.2302388399839401,291.208251953125,291.1499938964844,261.7984313964844,260.1399230957031,280.6236267089844,293.2718200683594,291.2108154296875,1.0,0.2391088455915451,0.6641463041305542,0.6641463041305542,1.0,1.0,-1.1344338655471802,0.4561283886432647,0.6783055067062378,0.1800385564565658,0.0,0.0,0.550478458404541,37.67571640014648,25.0,35.315059661865234,-12141.0439453125,155.58717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.404296875,18000.0,0.0,0.0,0.2816326022148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446464419364929,0.5446523427963257,-5.903077635593945e-06,0.0,0.0002858212974388,0.0,0.0,35.011993408203125,0.0,0.0,0.0,0.3853984773159027,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0946055427193641,-2189.545654296875,304.1506652832031,0.7788577079772949,0.1548153012990951,0.1401379108428955,293.189697265625,297.1499938964844,293.1499938964844,0.0040683289989829,-321.6326599121094,296.7176818847656,0.5248854756355286,0.050000000745058,0.0484571680426597,293.19879150390625,297.1499938964844,293.1499938964844,0.2032889127731323,-3140.992431640625,304.1581420898437,0.9603858590126038,0.2862843573093414,0.200917363166809,293.13018798828125,297.1499938964844,293.1499938964844,0.2437037974596023,-4899.328125,304.1942443847656,0.9990000128746032,0.3775872886180877,0.3125168979167938,293.27056884765625,297.1499938964844,293.1499938964844,0.006524917203933,-2305.205078125,299.5267028808594,0.5248854756355286,0.050000000745058,0.2298599332571029,291.2229919433594,291.1499938964844,261.7774353027344,260.1208801269531,280.628173828125,293.2706604003906,291.2237854003906,1.0,0.2340422868728637,0.6636480689048767,0.6636480689048767,1.0,1.0,-1.1183758974075315,0.4491903781890869,0.6691855192184448,0.1760724186897277,0.0,0.0,0.5395836234092712,35.432804107666016,43.0,20.422513961791992,-11955.28125,146.8213653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,307.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.078125,18000.0,0.0,0.0,0.2795493900775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250364542007446,0.5250422358512878,-5.782036168966442e-06,0.0,0.0002837071078829,0.0,0.0,32.77524185180664,0.0,0.0,0.0,0.3786129355430603,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0946055427193641,-2189.545654296875,304.1506652832031,0.7788577079772949,0.1548153012990951,0.1401379108428955,293.189697265625,297.1499938964844,293.1499938964844,0.0040683289989829,-321.6326599121094,296.7176818847656,0.5248854756355286,0.050000000745058,0.0484571680426597,293.19879150390625,297.1499938964844,293.1499938964844,0.2032889127731323,-3140.992431640625,304.1581420898437,0.9603858590126038,0.2862843573093414,0.200917363166809,293.13018798828125,297.1499938964844,293.1499938964844,0.2437037974596023,-4899.328125,304.1942443847656,0.9990000128746032,0.3775872886180877,0.3125168979167938,293.27056884765625,297.1499938964844,293.1499938964844,0.006524917203933,-2305.205078125,299.5267028808594,0.5248854756355286,0.050000000745058,0.2298599332571029,291.2229919433594,291.1499938964844,261.7774353027344,260.1208801269531,280.628173828125,293.2706604003906,291.2237854003906,1.0,0.2340422868728637,0.6636480689048767,0.6636480689048767,1.0,1.0,-1.1183758974075315,0.4491903781890869,0.6691855192184448,0.1760724186897277,0.0,0.0,0.5395836234092712,35.432804107666016,43.0,20.422513961791992,-11955.28125,146.8213653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,307.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.078125,18000.0,0.0,0.0,0.2795493900775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250364542007446,0.5250422358512878,-5.782036168966442e-06,0.0,0.0002837071078829,0.0,0.0,32.77524185180664,0.0,0.0,0.0,0.3786129355430603,4.0,0.0,1.0
484140,293.1467590332031,297.1499938964844,293.1499938964844,0.094852827489376,-2194.48681640625,304.1499938964844,0.7737040519714355,0.1549077481031417,0.1402756571769714,293.1922302246094,297.1499938964844,293.1499938964844,0.0040560602210462,-320.9203186035156,296.6887512207031,0.5208103656768799,0.050000000745058,0.0485003851354122,293.199951171875,297.1499938964844,293.1499938964844,0.2023154199123382,-3129.484375,304.156982421875,0.9516942501068116,0.2848142981529236,0.19993457198143,293.1101989746094,297.1499938964844,293.1499938964844,0.2493428587913513,-4997.62548828125,304.16925048828125,0.9990000128746032,0.3822071552276611,0.3190049231052398,293.2691955566406,297.1499938964844,293.1499938964844,0.0064969430677592,-2299.1552734375,299.48370361328125,0.5208103656768799,0.050000000745058,0.2300649434328079,291.2086181640625,291.1499938964844,261.7563781738281,260.1018371582031,280.6183166503906,293.269287109375,291.2033386230469,1.0,0.2373127043247223,0.6631498336791992,0.6631498336791992,1.0,1.0,-1.125434160232544,0.4520824253559112,0.6733517050743103,0.1773458123207092,0.0,0.0,0.5320379137992859,36.617408752441406,61.0,-29.33294486999512,-11920.208984375,151.0296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,307.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.951171875,18000.0,0.0,0.0,0.2767066657543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080080032348633,0.5080136656761169,-5.667908681061817e-06,0.0,0.0002808221033774,0.0,0.0,30.86207389831543,0.0,0.0,0.0,0.3727076053619385,4.0,0.0,1.0
484200,293.1467590332031,297.1499938964844,293.1499938964844,0.094852827489376,-2194.48681640625,304.1499938964844,0.7737040519714355,0.1549077481031417,0.1402756571769714,293.1922302246094,297.1499938964844,293.1499938964844,0.0040560602210462,-320.9203186035156,296.6887512207031,0.5208103656768799,0.050000000745058,0.0485003851354122,293.199951171875,297.1499938964844,293.1499938964844,0.2023154199123382,-3129.484375,304.156982421875,0.9516942501068116,0.2848142981529236,0.19993457198143,293.1101989746094,297.1499938964844,293.1499938964844,0.2493428587913513,-4997.62548828125,304.16925048828125,0.9990000128746032,0.3822071552276611,0.3190049231052398,293.2691955566406,297.1499938964844,293.1499938964844,0.0064969430677592,-2299.1552734375,299.48370361328125,0.5208103656768799,0.050000000745058,0.2300649434328079,291.2086181640625,291.1499938964844,261.7563781738281,260.1018371582031,280.6183166503906,293.269287109375,291.2033386230469,1.0,0.2373127043247223,0.6631498336791992,0.6631498336791992,1.0,1.0,-1.125434160232544,0.4520824253559112,0.6733517050743103,0.1773458123207092,0.0,0.0,0.5320379137992859,36.617408752441406,61.0,-29.33294486999512,-11920.208984375,151.0296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,307.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.951171875,18000.0,0.0,0.0,0.2767066657543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080080032348633,0.5080136656761169,-5.667908681061817e-06,0.0,0.0002808221033774,0.0,0.0,30.86207389831543,0.0,0.0,0.0,0.3727076053619385,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.095536395907402,-2208.29248046875,304.1488647460937,0.7564423084259033,0.1549364477396011,0.1404688656330108,293.1942749023437,297.1499938964844,293.1499938964844,0.0040637603960931,-322.2870178222656,296.6316833496094,0.507830798625946,0.050000000745058,0.048659685999155,293.2011413574219,297.1499938964844,293.1499938964844,0.2022585868835449,-3130.055908203125,304.1547546386719,0.9252262115478516,0.2833119928836822,0.1990119069814682,293.1255798339844,297.1499938964844,293.1499938964844,0.2716349065303802,-5364.416015625,304.1253967285156,0.9990000128746032,0.3801755607128143,0.3418740928173065,293.2685852050781,297.1499938964844,293.1499938964844,0.0065020178444683,-2306.703125,299.421142578125,0.507830798625946,0.050000000745058,0.2308205962181091,291.1451416015625,291.1499938964844,261.7352294921875,260.08282470703125,280.5959167480469,293.2685546875,291.1376037597656,1.0,0.2471779733896255,0.6626551151275635,0.6626551151275635,1.0,1.0,-1.1530992984771729,0.4637102484703064,0.6893891096115112,0.1834633648395538,0.0,0.0,0.5366746187210083,41.02759552001953,64.0,-78.24629974365234,-12112.9150390625,167.52093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189270019531,307.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9921875,18000.0,0.0,0.0,0.2740858197212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085276365280151,0.5085332989692688,-5.637170488625998e-06,0.0,0.0002781622752081,0.0,0.0,30.76170921325684,0.0,0.0,0.0,0.3725124597549438,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.095536395907402,-2208.29248046875,304.1488647460937,0.7564423084259033,0.1549364477396011,0.1404688656330108,293.1942749023437,297.1499938964844,293.1499938964844,0.0040637603960931,-322.2870178222656,296.6316833496094,0.507830798625946,0.050000000745058,0.048659685999155,293.2011413574219,297.1499938964844,293.1499938964844,0.2022585868835449,-3130.055908203125,304.1547546386719,0.9252262115478516,0.2833119928836822,0.1990119069814682,293.1255798339844,297.1499938964844,293.1499938964844,0.2716349065303802,-5364.416015625,304.1253967285156,0.9990000128746032,0.3801755607128143,0.3418740928173065,293.2685852050781,297.1499938964844,293.1499938964844,0.0065020178444683,-2306.703125,299.421142578125,0.507830798625946,0.050000000745058,0.2308205962181091,291.1451416015625,291.1499938964844,261.7352294921875,260.08282470703125,280.5959167480469,293.2685546875,291.1376037597656,1.0,0.2471779733896255,0.6626551151275635,0.6626551151275635,1.0,1.0,-1.1530992984771729,0.4637102484703064,0.6893891096115112,0.1834633648395538,0.0,0.0,0.5366746187210083,41.02759552001953,64.0,-78.24629974365234,-12112.9150390625,167.52093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189270019531,307.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9921875,18000.0,0.0,0.0,0.2740858197212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085276365280151,0.5085332989692688,-5.637170488625998e-06,0.0,0.0002781622752081,0.0,0.0,30.76170921325684,0.0,0.0,0.0,0.3725124597549438,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961400792002677,-2220.385986328125,304.14825439453125,0.7389857769012451,0.1549316197633743,0.1406516581773758,293.1957092285156,297.1499938964844,293.1499938964844,0.0040778648108243,-324.0260314941406,296.5791931152344,0.4950345754623413,0.050000000745058,0.048858106136322,293.2020874023437,297.1499938964844,293.1499938964844,0.2020743191242218,-3128.7158203125,304.1535339355469,0.898589015007019,0.2818186283111572,0.1981103420257568,293.1671447753906,297.1499938964844,293.1499938964844,0.285608559846878,-5587.984375,304.1126403808594,0.9909088611602784,0.3723775744438171,0.3550573885440826,293.2693176269531,297.1499938964844,293.1499938964844,0.0065092118456959,-2314.15771484375,299.3569641113281,0.4950345754623413,0.050000000745058,0.2317618280649185,291.08795166015625,291.1499938964844,261.71405029296875,260.0639038085937,280.58111572265625,293.26922607421875,291.08599853515625,1.0,0.2559214830398559,0.662160336971283,0.662160336971283,1.0,1.0,-1.169153332710266,0.4703668355941772,0.6987864971160889,0.1870980858802795,0.0,0.0,0.5492986440658569,46.27902603149414,67.0,-58.02309036254883,-12339.6279296875,182.8168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697937011719,307.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.671875,18000.0,0.0,0.0,0.2727566659450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270293354988098,0.5270350575447083,-5.722233709093416e-06,0.0,0.0002768133417703,0.0,0.0,32.65409469604492,0.0,0.0,0.0,0.3785004019737243,4.0,0.0,1.0
