time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961400792002677,-2220.385986328125,304.14825439453125,0.7389857769012451,0.1549316197633743,0.1406516581773758,293.1957092285156,297.1499938964844,293.1499938964844,0.0040778648108243,-324.0260314941406,296.5791931152344,0.4950345754623413,0.050000000745058,0.048858106136322,293.2020874023437,297.1499938964844,293.1499938964844,0.2020743191242218,-3128.7158203125,304.1535339355469,0.898589015007019,0.2818186283111572,0.1981103420257568,293.1671447753906,297.1499938964844,293.1499938964844,0.285608559846878,-5587.984375,304.1126403808594,0.9909088611602784,0.3723775744438171,0.3550573885440826,293.2693176269531,297.1499938964844,293.1499938964844,0.0065092118456959,-2314.15771484375,299.3569641113281,0.4950345754623413,0.050000000745058,0.2317618280649185,291.08795166015625,291.1499938964844,261.71405029296875,260.0639038085937,280.58111572265625,293.26922607421875,291.08599853515625,1.0,0.2559214830398559,0.662160336971283,0.662160336971283,1.0,1.0,-1.169153332710266,0.4703668355941772,0.6987864971160889,0.1870980858802795,0.0,0.0,0.5492986440658569,46.27902603149414,67.0,-58.02309036254883,-12339.6279296875,182.8168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697937011719,307.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.671875,18000.0,0.0,0.0,0.2727566659450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270293354988098,0.5270350575447083,-5.722233709093416e-06,0.0,0.0002768133417703,0.0,0.0,32.65409469604492,0.0,0.0,0.0,0.3785004019737243,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961615294218063,-2220.606689453125,304.1485595703125,0.7298244833946228,0.1549072265625,0.1407612115144729,293.1962890625,297.1499938964844,293.1499938964844,0.0040823868475854,-324.2702941894531,296.5733947753906,0.4882751405239105,0.050000000745058,0.0489808730781078,293.2025756835937,297.1499938964844,293.1499938964844,0.2013828009366989,-3119.9521484375,304.1541748046875,0.8853442072868347,0.2810641527175903,0.1976843029260635,293.1800842285156,297.1499938964844,293.1499938964844,0.2830128073692322,-5541.79052734375,304.1241455078125,0.976892352104187,0.369611918926239,0.3519331812858581,293.27001953125,297.1499938964844,293.1499938964844,0.0065046451054513,-2312.59033203125,299.3365783691406,0.4882751405239105,0.050000000745058,0.232344165444374,291.0943908691406,291.1499938964844,261.7034912109375,260.054443359375,280.58087158203125,293.2699279785156,291.0982666015625,1.0,0.2596665918827057,0.6619129776954651,0.6619129776954651,1.0,1.0,-1.1661615371704102,0.4690330922603607,0.6971284747123718,0.1862390339374542,0.0,0.0,0.5525273084640503,49.34349060058594,67.0,-9.126553535461426,-12377.97265625,187.92153930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124206542969,307.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17851.6796875,18000.0,0.0,0.0,0.2725466787815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363945364952087,0.536400318145752,-5.784688255516812e-06,0.0,0.0002766002435237,0.0,0.0,33.732078552246094,0.0,0.0,0.0,0.3817035853862762,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0960868969559669,-2218.919677734375,304.1489562988281,0.7220901250839233,0.1548560112714767,0.1408335715532302,293.1969299316406,297.1499938964844,293.1499938964844,0.004081021528691,-323.9757385253906,296.57373046875,0.4824501276016235,0.050000000745058,0.0490933321416378,293.2031555175781,297.1499938964844,293.1499938964844,0.2005227357149124,-3108.984375,304.15496826171875,0.874214231967926,0.2802882492542267,0.1972343623638153,293.1873779296875,297.1499938964844,293.1499938964844,0.2809229493141174,-5506.171875,304.1325988769531,0.964118480682373,0.3677934110164642,0.3499051928520202,293.2709045410156,297.1499938964844,293.1499938964844,0.0064926408231258,-2308.245361328125,299.31982421875,0.4824501276016235,0.050000000745058,0.232877641916275,291.11181640625,291.1499938964844,261.6929016113281,260.0450439453125,280.581787109375,293.2707824707031,291.1145935058594,1.0,0.2631204724311828,0.6614572405815125,0.6614572405815125,1.0,1.0,-1.164048671722412,0.4680074155330658,0.6960412263870239,0.185526356101036,0.0,0.0,0.5533045530319214,52.15959167480469,70.0,13.367219924926758,-12375.3359375,192.8334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,307.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.681640625,18000.0,0.0,0.0,0.2725127637386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405288934707642,0.5405347347259521,-5.825426796945976e-06,0.0,0.0002765658136922,0.0,0.0,34.27910614013672,0.0,0.0,0.0,0.3833119869232178,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0960598886013031,-2218.18994140625,304.1493225097656,0.7089295983314514,0.1547273844480514,0.1409148126840591,293.1981811523437,297.1499938964844,293.1499938964844,0.004079517442733,-323.73797607421875,296.56158447265625,0.472022145986557,0.050000000745058,0.0492942482233047,293.2042236328125,297.1499938964844,293.1499938964844,0.1991238892078399,-3091.449951171875,304.1556091308594,0.8564590215682983,0.2787249982357025,0.1962956488132476,293.1937561035156,297.1499938964844,293.1499938964844,0.2787216901779175,-5468.59033203125,304.1418762207031,0.9422272443771362,0.365539014339447,0.347598522901535,293.2725830078125,297.1499938964844,293.1499938964844,0.0064715202897787,-2302.1025390625,299.2779846191406,0.472022145986557,0.050000000745058,0.2338306903839111,291.125,291.1499938964844,261.6717834472656,260.0263366699219,280.58319091796875,293.2724914550781,291.1257019042969,1.0,0.2693318724632263,0.6605456471443176,0.6605456471443176,1.0,1.0,-1.161635160446167,0.4667135179042816,0.694921612739563,0.1845307797193527,0.0,0.0,0.5555335283279419,57.20989227294922,73.0,13.431617736816406,-12351.3994140625,202.0456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,307.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.859375,18000.0,0.0,0.0,0.2727341949939728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448700785636902,0.5448759198188782,-5.86394935453427e-06,0.0,0.000276790553471,0.0,0.0,34.83794021606445,0.0,0.0,0.0,0.38505619764328,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0960598886013031,-2218.18994140625,304.1493225097656,0.7089295983314514,0.1547273844480514,0.1409148126840591,293.1981811523437,297.1499938964844,293.1499938964844,0.004079517442733,-323.73797607421875,296.56158447265625,0.472022145986557,0.050000000745058,0.0492942482233047,293.2042236328125,297.1499938964844,293.1499938964844,0.1991238892078399,-3091.449951171875,304.1556091308594,0.8564590215682983,0.2787249982357025,0.1962956488132476,293.1937561035156,297.1499938964844,293.1499938964844,0.2787216901779175,-5468.59033203125,304.1418762207031,0.9422272443771362,0.365539014339447,0.347598522901535,293.2725830078125,297.1499938964844,293.1499938964844,0.0064715202897787,-2302.1025390625,299.2779846191406,0.472022145986557,0.050000000745058,0.2338306903839111,291.125,291.1499938964844,261.6717834472656,260.0263366699219,280.58319091796875,293.2724914550781,291.1257019042969,1.0,0.2693318724632263,0.6605456471443176,0.6605456471443176,1.0,1.0,-1.161635160446167,0.4667135179042816,0.694921612739563,0.1845307797193527,0.0,0.0,0.5555335283279419,57.20989227294922,73.0,13.431617736816406,-12351.3994140625,202.0456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,307.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.859375,18000.0,0.0,0.0,0.2727341949939728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448700785636902,0.5448759198188782,-5.86394935453427e-06,0.0,0.000276790553471,0.0,0.0,34.83794021606445,0.0,0.0,0.0,0.38505619764328,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0960578098893165,-2218.02978515625,304.1495666503906,0.6976667046546936,0.1546013206243515,0.1409697085618972,293.19921875,297.1499938964844,293.1499938964844,0.0040781591087579,-323.57977294921875,296.5456237792969,0.4617159962654114,0.050000000745058,0.0494733192026615,293.2050476074219,297.1499938964844,293.1499938964844,0.1978159695863723,-3075.154541015625,304.1559143066406,0.8426273465156555,0.2771833837032318,0.1953498870134353,293.1955871582031,297.1499938964844,293.1499938964844,0.277430385351181,-5446.77197265625,304.14666748046875,0.9242965579032898,0.3640554249286651,0.3462517857551574,293.2740478515625,297.1499938964844,293.1499938964844,0.0064495229162275,-2296.10302734375,299.2337341308594,0.4617159962654114,0.050000000745058,0.2346801161766052,291.1313171386719,291.1499938964844,261.65069580078125,260.0077819824219,280.5840759277344,293.2739562988281,291.1318664550781,1.0,0.27481409907341,0.6596341133117676,0.6596341133117676,1.0,1.0,-1.1601835489273071,0.4658212959766388,0.6943622827529907,0.1837782859802246,0.0,0.0,0.5575883388519287,61.72114562988281,61.0,10.120896339416504,-12336.91796875,210.47662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,307.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.865234375,18000.0,0.0,0.0,0.2732565999031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491024255752563,0.5491082668304443,-5.893814432056388e-06,0.0,0.0002773207088466,0.0,0.0,35.349552154541016,0.0,0.0,0.0,0.3865876793861389,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0960578098893165,-2218.02978515625,304.1495666503906,0.6976667046546936,0.1546013206243515,0.1409697085618972,293.19921875,297.1499938964844,293.1499938964844,0.0040781591087579,-323.57977294921875,296.5456237792969,0.4617159962654114,0.050000000745058,0.0494733192026615,293.2050476074219,297.1499938964844,293.1499938964844,0.1978159695863723,-3075.154541015625,304.1559143066406,0.8426273465156555,0.2771833837032318,0.1953498870134353,293.1955871582031,297.1499938964844,293.1499938964844,0.277430385351181,-5446.77197265625,304.14666748046875,0.9242965579032898,0.3640554249286651,0.3462517857551574,293.2740478515625,297.1499938964844,293.1499938964844,0.0064495229162275,-2296.10302734375,299.2337341308594,0.4617159962654114,0.050000000745058,0.2346801161766052,291.1313171386719,291.1499938964844,261.65069580078125,260.0077819824219,280.5840759277344,293.2739562988281,291.1318664550781,1.0,0.27481409907341,0.6596341133117676,0.6596341133117676,1.0,1.0,-1.1601835489273071,0.4658212959766388,0.6943622827529907,0.1837782859802246,0.0,0.0,0.5575883388519287,61.72114562988281,61.0,10.120896339416504,-12336.91796875,210.47662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,307.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.865234375,18000.0,0.0,0.0,0.2732565999031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491024255752563,0.5491082668304443,-5.893814432056388e-06,0.0,0.0002773207088466,0.0,0.0,35.349552154541016,0.0,0.0,0.0,0.3865876793861389,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959549620747566,-2216.001953125,304.1498718261719,0.6970826983451843,0.1545244455337524,0.1408906430006027,293.19989013671875,297.1499938964844,293.1499938964844,0.004063076339662,-322.3836364746094,296.5295715332031,0.4612742960453033,0.050000000745058,0.049480702728033,293.2054748535156,297.1499938964844,293.1499938964844,0.1964164525270462,-3057.705078125,304.1562805175781,0.8407285213470459,0.2757015526294708,0.1943095326423645,293.1957092285156,297.1499938964844,293.1499938964844,0.2762720882892608,-5427.64892578125,304.149658203125,0.9224421381950378,0.3628723621368408,0.3450875878334045,293.275146484375,297.1499938964844,293.1499938964844,0.0064026550389826,-2282.556884765625,299.18951416015625,0.4612742960453033,0.050000000745058,0.2347151488065719,291.13623046875,291.1499938964844,261.6297302246094,259.9894104003906,280.5833740234375,293.27508544921875,291.1368408203125,1.0,0.2742094397544861,0.6590078473091125,0.6590078473091125,1.0,1.0,-1.157494306564331,0.4644874632358551,0.6930068135261536,0.1828570216894149,0.0,0.0,0.5590991377830505,61.868682861328125,49.0,8.357292175292969,-12314.8974609375,209.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.232421875,18000.0,0.0,0.0,0.273974061012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552323043346405,0.5523290038108826,-5.917210728512146e-06,0.0,0.0002780488575808,0.0,0.0,35.74519729614258,0.0,0.0,0.0,0.3877635598182678,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959549620747566,-2216.001953125,304.1498718261719,0.6970826983451843,0.1545244455337524,0.1408906430006027,293.19989013671875,297.1499938964844,293.1499938964844,0.004063076339662,-322.3836364746094,296.5295715332031,0.4612742960453033,0.050000000745058,0.049480702728033,293.2054748535156,297.1499938964844,293.1499938964844,0.1964164525270462,-3057.705078125,304.1562805175781,0.8407285213470459,0.2757015526294708,0.1943095326423645,293.1957092285156,297.1499938964844,293.1499938964844,0.2762720882892608,-5427.64892578125,304.149658203125,0.9224421381950378,0.3628723621368408,0.3450875878334045,293.275146484375,297.1499938964844,293.1499938964844,0.0064026550389826,-2282.556884765625,299.18951416015625,0.4612742960453033,0.050000000745058,0.2347151488065719,291.13623046875,291.1499938964844,261.6297302246094,259.9894104003906,280.5833740234375,293.27508544921875,291.1368408203125,1.0,0.2742094397544861,0.6590078473091125,0.6590078473091125,1.0,1.0,-1.157494306564331,0.4644874632358551,0.6930068135261536,0.1828570216894149,0.0,0.0,0.5590991377830505,61.868682861328125,49.0,8.357292175292969,-12314.8974609375,209.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.232421875,18000.0,0.0,0.0,0.273974061012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552323043346405,0.5523290038108826,-5.917210728512146e-06,0.0,0.0002780488575808,0.0,0.0,35.74519729614258,0.0,0.0,0.0,0.3877635598182678,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0957970395684242,-2212.932861328125,304.1501770019531,0.7048772573471069,0.1545401513576507,0.1407616436481475,293.2001342773437,297.1499938964844,293.1499938964844,0.0040371157228946,-320.3337097167969,296.515380859375,0.4688470661640167,0.050000000745058,0.0493520982563495,293.2053527832031,297.1499938964844,293.1499938964844,0.1949470341205597,-3039.34619140625,304.1566467285156,0.8479165434837341,0.2743160724639892,0.193232849240303,293.1949768066406,297.1499938964844,293.1499938964844,0.2750802934169769,-5408.3037109375,304.1517333984375,0.932949960231781,0.3618624806404114,0.343972772359848,293.2757873535156,297.1499938964844,293.1499938964844,0.0063361786305904,-2262.772705078125,299.14678955078125,0.4688470661640167,0.050000000745058,0.2341050952672958,291.1426086425781,291.1499938964844,261.60888671875,259.97125244140625,280.5830383300781,293.2757873535156,291.1433410644531,1.0,0.2694415152072906,0.6583816409111023,0.6583816409111023,1.0,1.0,-1.153822660446167,0.4627352952957153,0.6910874247550964,0.1817259043455124,0.0,0.0,0.5596668124198914,58.55963134765625,37.0,9.06737232208252,-12284.9033203125,202.1522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,307.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.2747448980808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540742874145508,0.5540802478790283,-5.932010935794096e-06,0.0,0.0002788311394397,0.0,0.0,35.971866607666016,0.0,0.0,0.0,0.3884235918521881,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0957970395684242,-2212.932861328125,304.1501770019531,0.7048772573471069,0.1545401513576507,0.1407616436481475,293.2001342773437,297.1499938964844,293.1499938964844,0.0040371157228946,-320.3337097167969,296.515380859375,0.4688470661640167,0.050000000745058,0.0493520982563495,293.2053527832031,297.1499938964844,293.1499938964844,0.1949470341205597,-3039.34619140625,304.1566467285156,0.8479165434837341,0.2743160724639892,0.193232849240303,293.1949768066406,297.1499938964844,293.1499938964844,0.2750802934169769,-5408.3037109375,304.1517333984375,0.932949960231781,0.3618624806404114,0.343972772359848,293.2757873535156,297.1499938964844,293.1499938964844,0.0063361786305904,-2262.772705078125,299.14678955078125,0.4688470661640167,0.050000000745058,0.2341050952672958,291.1426086425781,291.1499938964844,261.60888671875,259.97125244140625,280.5830383300781,293.2757873535156,291.1433410644531,1.0,0.2694415152072906,0.6583816409111023,0.6583816409111023,1.0,1.0,-1.153822660446167,0.4627352952957153,0.6910874247550964,0.1817259043455124,0.0,0.0,0.5596668124198914,58.55963134765625,37.0,9.06737232208252,-12284.9033203125,202.1522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,307.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.2747448980808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540742874145508,0.5540802478790283,-5.932010935794096e-06,0.0,0.0002788311394397,0.0,0.0,35.971866607666016,0.0,0.0,0.0,0.3884235918521881,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957119241356849,-2211.284423828125,304.1502990722656,0.7113571763038635,0.1545799076557159,0.1406925469636917,293.2000732421875,297.1499938964844,293.1499938964844,0.0040214429609477,-319.0984802246094,296.5089111328125,0.474294900894165,0.050000000745058,0.0492516681551933,293.20513916015625,297.1499938964844,293.1499938964844,0.1942061185836792,-3030.082763671875,304.1567687988281,0.8545117974281311,0.2736580669879913,0.1926925480365753,293.19439697265625,297.1499938964844,293.1499938964844,0.2744784951210022,-5398.62451171875,304.15252685546875,0.942039430141449,0.361404150724411,0.3434272706508636,293.2759704589844,297.1499938964844,293.1499938964844,0.0062981587834656,-2251.330810546875,299.1258850097656,0.474294900894165,0.050000000745058,0.2336287051439285,291.14605712890625,291.1499938964844,261.5985107421875,259.9622802734375,280.5830383300781,293.27593994140625,291.1467590332031,1.0,0.2658451497554779,0.6580685377120972,0.6580685377120972,1.0,1.0,-1.1517441272735596,0.4617543816566467,0.6899898052215576,0.1811113804578781,0.0,0.0,0.559587299823761,55.987213134765625,37.0,9.366650581359863,-12267.146484375,196.43397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611877441406,307.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.275108277797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542718768119812,0.5542778372764587,-5.935063200013246e-06,0.0,0.0002791999140754,0.0,0.0,36.00444030761719,0.0,0.0,0.0,0.3885141611099243,4.0,0.0,1.0
485160,293.1495666503906,297.1499938964844,293.1499938964844,0.0956263989210128,-2209.63037109375,304.150390625,0.7191015481948853,0.1546387374401092,0.1406238228082656,293.19989013671875,297.1499938964844,293.1499938964844,0.0040044942870736,-317.7637634277344,296.50274658203125,0.480437159538269,0.050000000745058,0.0491328425705432,293.204833984375,297.1499938964844,293.1499938964844,0.1934666484594345,-3020.833984375,304.1568908691406,0.8632232546806335,0.2730216681957245,0.1921540945768356,293.1937561035156,297.1499938964844,293.1499938964844,0.2738765478134155,-5388.98681640625,304.1531677246094,0.9533542990684508,0.360971599817276,0.3428892791271209,293.2760009765625,297.1499938964844,293.1499938964844,0.0062578632496297,-2239.135009765625,299.10528564453125,0.480437159538269,0.050000000745058,0.23306505382061,291.1495361328125,291.1499938964844,261.5881652832031,259.953369140625,280.5830383300781,293.2760009765625,291.1502685546875,1.0,0.261583924293518,0.6577655076980591,0.6577655076980591,1.0,1.0,-1.1495505571365356,0.460726797580719,0.6888237595558167,0.1804782748222351,0.0,0.0,0.5592695474624634,52.94761276245117,25.0,9.56265640258789,-12248.0,189.7854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04754638671875,307.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.2754367291927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540237426757812,0.5540297031402588,-5.93512640989502e-06,0.0,0.0002795332693494,0.0,0.0,35.98310470581055,0.0,0.0,0.0,0.3884446620941162,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954619497060775,-2206.454345703125,304.1505432128906,0.739109992980957,0.1548067331314087,0.1404942721128463,293.19921875,297.1499938964844,293.1499938964844,0.0039679971523582,-314.892822265625,296.4914245605469,0.4953097701072693,0.050000000745058,0.0488535240292549,293.2039489746094,297.1499938964844,293.1499938964844,0.1920042484998703,-3002.537353515625,304.1570129394531,0.8880319595336914,0.2718077301979065,0.1910889148712158,293.19219970703125,297.1499938964844,293.1499938964844,0.2726848721504211,-5370.01318359375,304.1540832519531,0.9809203743934632,0.3601734936237335,0.3418380618095398,293.2758483886719,297.1499938964844,293.1499938964844,0.0061726798303425,-2213.171875,299.0647888183594,0.4953097701072693,0.050000000745058,0.2317400872707367,291.1564025878906,291.1499938964844,261.5676574707031,259.93572998046875,280.5831604003906,293.27587890625,291.1571044921875,1.0,0.2513859868049621,0.6571594476699829,0.6571594476699829,1.0,1.0,-1.1449291706085205,0.4585699439048767,0.6863592267036438,0.1791722923517227,0.0,0.0,0.5579529404640198,45.8105583190918,25.0,9.503904342651367,-12206.1298828125,174.4306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.2759396731853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522251725196838,0.5522310733795166,-5.92644164498779e-06,0.0,0.000280043692328,0.0,0.0,35.78289794921875,0.0,0.0,0.0,0.3878379762172699,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954619497060775,-2206.454345703125,304.1505432128906,0.739109992980957,0.1548067331314087,0.1404942721128463,293.19921875,297.1499938964844,293.1499938964844,0.0039679971523582,-314.892822265625,296.4914245605469,0.4953097701072693,0.050000000745058,0.0488535240292549,293.2039489746094,297.1499938964844,293.1499938964844,0.1920042484998703,-3002.537353515625,304.1570129394531,0.8880319595336914,0.2718077301979065,0.1910889148712158,293.19219970703125,297.1499938964844,293.1499938964844,0.2726848721504211,-5370.01318359375,304.1540832519531,0.9809203743934632,0.3601734936237335,0.3418380618095398,293.2758483886719,297.1499938964844,293.1499938964844,0.0061726798303425,-2213.171875,299.0647888183594,0.4953097701072693,0.050000000745058,0.2317400872707367,291.1564025878906,291.1499938964844,261.5676574707031,259.93572998046875,280.5831604003906,293.27587890625,291.1571044921875,1.0,0.2513859868049621,0.6571594476699829,0.6571594476699829,1.0,1.0,-1.1449291706085205,0.4585699439048767,0.6863592267036438,0.1791722923517227,0.0,0.0,0.5579529404640198,45.8105583190918,25.0,9.503904342651367,-12206.1298828125,174.4306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.2759396731853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522251725196838,0.5522310733795166,-5.92644164498779e-06,0.0,0.000280043692328,0.0,0.0,35.78289794921875,0.0,0.0,0.0,0.3878379762172699,4.0,0.0,1.0
485340,293.14794921875,297.1499938964844,293.1499938964844,0.0954024791717529,-2205.28271484375,304.15045166015625,0.7574401497840881,0.1550086885690689,0.140478253364563,293.1981506347656,297.1499938964844,293.1499938964844,0.003939134068787,-312.62322998046875,296.48046875,0.5085440874099731,0.050000000745058,0.0486499704420566,293.20294189453125,297.1499938964844,293.1499938964844,0.1906866729259491,-2986.09130859375,304.1568603515625,0.9105591177940368,0.270645409822464,0.1901224106550216,293.1904296875,297.1499938964844,293.1499938964844,0.2709162831306457,-5341.32568359375,304.1558532714844,0.9990000128746032,0.3594639897346496,0.340072363615036,293.2754211425781,297.1499938964844,293.1499938964844,0.0061006150208413,-2191.216796875,299.0245056152344,0.5085440874099731,0.050000000745058,0.2307745218276977,291.1618347167969,291.1499938964844,261.5473327636719,259.9184265136719,280.5834045410156,293.27545166015625,291.16229248046875,1.0,0.2438804805278778,0.6565533876419067,0.6565533876419067,1.0,1.0,-1.140280842781067,0.456388384103775,0.6838924884796143,0.1779101639986038,0.0,0.0,0.5559759140014648,40.59300231933594,25.0,7.469372272491455,-12161.7763671875,162.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0571594238281,307.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.625,18000.0,0.0,0.0,0.2761838138103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489494204521179,0.5489553809165955,-5.907215381739661e-06,0.0,0.0002802914532367,0.0,0.0,35.403038024902344,0.0,0.0,0.0,0.3867002129554748,4.0,0.0,1.0
485400,293.14794921875,297.1499938964844,293.1499938964844,0.0954024791717529,-2205.28271484375,304.15045166015625,0.7574401497840881,0.1550086885690689,0.140478253364563,293.1981506347656,297.1499938964844,293.1499938964844,0.003939134068787,-312.62322998046875,296.48046875,0.5085440874099731,0.050000000745058,0.0486499704420566,293.20294189453125,297.1499938964844,293.1499938964844,0.1906866729259491,-2986.09130859375,304.1568603515625,0.9105591177940368,0.270645409822464,0.1901224106550216,293.1904296875,297.1499938964844,293.1499938964844,0.2709162831306457,-5341.32568359375,304.1558532714844,0.9990000128746032,0.3594639897346496,0.340072363615036,293.2754211425781,297.1499938964844,293.1499938964844,0.0061006150208413,-2191.216796875,299.0245056152344,0.5085440874099731,0.050000000745058,0.2307745218276977,291.1618347167969,291.1499938964844,261.5473327636719,259.9184265136719,280.5834045410156,293.27545166015625,291.16229248046875,1.0,0.2438804805278778,0.6565533876419067,0.6565533876419067,1.0,1.0,-1.140280842781067,0.456388384103775,0.6838924884796143,0.1779101639986038,0.0,0.0,0.5559759140014648,40.59300231933594,25.0,7.469372272491455,-12161.7763671875,162.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0571594238281,307.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.625,18000.0,0.0,0.0,0.2761838138103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489494204521179,0.5489553809165955,-5.907215381739661e-06,0.0,0.0002802914532367,0.0,0.0,35.403038024902344,0.0,0.0,0.0,0.3867002129554748,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952823087573051,-2202.69140625,304.1505126953125,0.7689318656921387,0.1552145481109619,0.1405666321516037,293.19677734375,297.1499938964844,293.1499938964844,0.0039181378670036,-310.74884033203125,296.4806213378906,0.5168560743331909,0.050000000745058,0.0485451854765415,293.2019348144531,297.1499938964844,293.1499938964844,0.1891941428184509,-2967.124755859375,304.1571044921875,0.9246917963027954,0.2695102095603943,0.1892535239458084,293.1756896972656,297.1499938964844,293.1499938964844,0.2574371695518493,-5118.17236328125,304.176025390625,0.9990000128746032,0.3613834381103515,0.3255933225154876,293.2746887207031,297.1499938964844,293.1499938964844,0.0060402960516512,-2171.4091796875,298.9918518066406,0.5168560743331909,0.050000000745058,0.2302774637937545,291.1838684082031,291.1499938964844,261.5272827148437,259.9014587402344,280.5916442871094,293.2747497558594,291.1875,1.0,0.237716257572174,0.655987560749054,0.655987560749054,1.0,1.0,-1.12210214138031,0.4485515058040619,0.6735506057739258,0.1734170913696289,0.0,0.0,0.5504110455513,37.68948745727539,25.0,32.567813873291016,-12025.669921875,152.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,307.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.732421875,18000.0,0.0,0.0,0.2759428322315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421536564826965,0.5421594977378845,-5.872271685802843e-06,0.0,0.0002800468937493,0.0,0.0,34.64699935913086,0.0,0.0,0.0,0.3843319416046142,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952823087573051,-2202.69140625,304.1505126953125,0.7689318656921387,0.1552145481109619,0.1405666321516037,293.19677734375,297.1499938964844,293.1499938964844,0.0039181378670036,-310.74884033203125,296.4806213378906,0.5168560743331909,0.050000000745058,0.0485451854765415,293.2019348144531,297.1499938964844,293.1499938964844,0.1891941428184509,-2967.124755859375,304.1571044921875,0.9246917963027954,0.2695102095603943,0.1892535239458084,293.1756896972656,297.1499938964844,293.1499938964844,0.2574371695518493,-5118.17236328125,304.176025390625,0.9990000128746032,0.3613834381103515,0.3255933225154876,293.2746887207031,297.1499938964844,293.1499938964844,0.0060402960516512,-2171.4091796875,298.9918518066406,0.5168560743331909,0.050000000745058,0.2302774637937545,291.1838684082031,291.1499938964844,261.5272827148437,259.9014587402344,280.5916442871094,293.2747497558594,291.1875,1.0,0.237716257572174,0.655987560749054,0.655987560749054,1.0,1.0,-1.12210214138031,0.4485515058040619,0.6735506057739258,0.1734170913696289,0.0,0.0,0.5504110455513,37.68948745727539,25.0,32.567813873291016,-12025.669921875,152.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,307.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.732421875,18000.0,0.0,0.0,0.2759428322315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421536564826965,0.5421594977378845,-5.872271685802843e-06,0.0,0.0002800468937493,0.0,0.0,34.64699935913086,0.0,0.0,0.0,0.3843319416046142,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951662883162498,-2200.1875,304.1505432128906,0.7787235975265503,0.1554061472415924,0.1406632214784622,293.1953430175781,297.1499938964844,293.1499938964844,0.0038975104689598,-308.90447998046875,296.4830017089844,0.5240355134010315,0.050000000745058,0.0484660454094409,293.2010498046875,297.1499938964844,293.1499938964844,0.1877207905054092,-2948.4013671875,304.1571655273437,0.9363510012626648,0.268373429775238,0.1884016841650009,293.14825439453125,297.1499938964844,293.1499938964844,0.2450570911169052,-4923.1708984375,304.1875915527344,0.9990000128746032,0.3662832379341125,0.3138470947742462,293.2735290527344,297.1499938964844,293.1499938964844,0.0059839226305484,-2152.749267578125,298.9617919921875,0.5240355134010315,0.050000000745058,0.2299020439386367,291.2084350585937,291.1499938964844,261.5074768066406,259.8848571777344,280.598388671875,293.27362060546875,291.2099609375,1.0,0.2326221466064453,0.6554217338562012,0.6554217338562012,1.0,1.0,-1.105641484260559,0.4414112269878387,0.6642302870750427,0.1695108413696289,0.0,0.0,0.540757417678833,35.46573638916016,25.0,27.856698989868164,-11848.716796875,143.43702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,307.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.701171875,18000.0,0.0,0.0,0.2748507559299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262554287910461,0.5262612104415894,-5.783354026789311e-06,0.0,0.0002789385616779,0.0,0.0,32.882118225097656,0.0,0.0,0.0,0.3789422214031219,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951662883162498,-2200.1875,304.1505432128906,0.7787235975265503,0.1554061472415924,0.1406632214784622,293.1953430175781,297.1499938964844,293.1499938964844,0.0038975104689598,-308.90447998046875,296.4830017089844,0.5240355134010315,0.050000000745058,0.0484660454094409,293.2010498046875,297.1499938964844,293.1499938964844,0.1877207905054092,-2948.4013671875,304.1571655273437,0.9363510012626648,0.268373429775238,0.1884016841650009,293.14825439453125,297.1499938964844,293.1499938964844,0.2450570911169052,-4923.1708984375,304.1875915527344,0.9990000128746032,0.3662832379341125,0.3138470947742462,293.2735290527344,297.1499938964844,293.1499938964844,0.0059839226305484,-2152.749267578125,298.9617919921875,0.5240355134010315,0.050000000745058,0.2299020439386367,291.2084350585937,291.1499938964844,261.5074768066406,259.8848571777344,280.598388671875,293.27362060546875,291.2099609375,1.0,0.2326221466064453,0.6554217338562012,0.6554217338562012,1.0,1.0,-1.105641484260559,0.4414112269878387,0.6642302870750427,0.1695108413696289,0.0,0.0,0.540757417678833,35.46573638916016,25.0,27.856698989868164,-11848.716796875,143.43702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,307.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.701171875,18000.0,0.0,0.0,0.2748507559299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262554287910461,0.5262612104415894,-5.783354026789311e-06,0.0,0.0002789385616779,0.0,0.0,32.882118225097656,0.0,0.0,0.0,0.3789422214031219,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.095167264342308,-2200.138916015625,304.1504211425781,0.7832821607589722,0.1555084437131881,0.1407199949026107,293.1945495605469,297.1499938964844,293.1499938964844,0.0038891737349331,-308.20660400390625,296.4806823730469,0.5274036526679993,0.050000000745058,0.0484319403767585,293.2005920410156,297.1499938964844,293.1499938964844,0.1871009171009063,-2940.60986328125,304.156982421875,0.9415698051452636,0.267814964056015,0.187984898686409,293.1330871582031,297.1499938964844,293.1499938964844,0.2399251461029052,-4840.4853515625,304.1900634765625,0.9990000128746032,0.3692831993103027,0.3086475133895874,293.2727355957031,297.1499938964844,293.1499938964844,0.0059593021869659,-2144.97021484375,298.9449157714844,0.5274036526679993,0.050000000745058,0.2297402769327163,291.214111328125,291.1499938964844,261.4976806640625,259.876708984375,280.60089111328125,293.2728271484375,291.21502685546875,1.0,0.2304251194000244,0.6551387906074524,0.6551387906074524,1.0,1.0,-1.098732829093933,0.438416451215744,0.6603164076805115,0.1678278446197509,0.0,0.0,0.5358932614326477,34.51011657714844,25.0,20.76962661743164,-11767.625,139.80494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,307.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18140.63671875,18000.0,0.0,0.0,0.2739474475383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176111459732056,0.517616868019104,-5.7304991969431285e-06,0.0,0.0002780218492262,0.0,0.0,31.9243392944336,0.0,0.0,0.0,0.3759715557098388,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951946526765823,-2200.619140625,304.1502990722656,0.787574827671051,0.1556179225444793,0.1407858580350875,293.1936950683594,297.1499938964844,293.1499938964844,0.0038818432949483,-307.61181640625,296.4772644042969,0.5305822491645813,0.050000000745058,0.0484013073146343,293.2001342773437,297.1499938964844,293.1499938964844,0.1865300834178924,-2933.46630859375,304.1567687988281,0.946319818496704,0.267265647649765,0.187576562166214,293.1179504394531,297.1499938964844,293.1499938964844,0.2352583855390548,-4765.328125,304.1912536621094,0.9990000128746032,0.3724737167358398,0.3039013147354126,293.2717590332031,297.1499938964844,293.1499938964844,0.0059365378692746,-2137.91650390625,298.9276123046875,0.5305822491645813,0.050000000745058,0.2295949608087539,291.2174377441406,291.1499938964844,261.48797607421875,259.86865234375,280.6020812988281,293.2719116210937,291.2178649902344,1.0,0.2284230142831802,0.6549661159515381,0.6549661159515381,1.0,1.0,-1.0924134254455566,0.4357064664363861,0.6567069292068481,0.1663208901882171,0.0,0.0,0.5310533046722412,33.65081787109375,28.0,13.88681983947754,-11692.0224609375,136.5454864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628234863281,307.87646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.421875,18000.0,0.0,0.0,0.2728261947631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090091228485107,0.5090147852897644,-5.677527042280417e-06,0.0,0.0002768838894553,0.0,0.0,30.9860954284668,0.0,0.0,0.0,0.3730162680149078,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.095360442996025,-2203.800537109375,304.1499328613281,0.7928885221481323,0.1558501124382019,0.1409571170806884,293.1917724609375,297.1499938964844,293.1499938964844,0.0038713025860488,-306.8460388183594,296.46588134765625,0.5344163775444031,0.050000000745058,0.0483661852777004,293.1991882324219,297.1499938964844,293.1499938964844,0.1855886578559875,-2921.8408203125,304.15606689453125,0.951314389705658,0.2661868631839752,0.1867949217557907,293.0910339355469,297.1499938964844,293.1499938964844,0.2297319769859314,-4677.93310546875,304.1864929199219,0.9990000128746032,0.3787583410739898,0.2983653247356415,293.26959228515625,297.1499938964844,293.1499938964844,0.0058984984643757,-2126.8154296875,298.8905639648437,0.5344163775444031,0.050000000745058,0.2294283509254455,291.2148742675781,291.1499938964844,261.46881103515625,259.8528747558594,280.6011657714844,293.2697448730469,291.2135925292969,1.0,0.226185068488121,0.6546208262443542,0.6546208262443542,1.0,1.0,-1.0847911834716797,0.4323995411396026,0.6523916721343994,0.164462611079216,0.0,0.0,0.5223928093910217,32.66103744506836,46.0,-4.350376605987549,-11577.3447265625,132.74485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.09765625,18000.0,0.0,0.0,0.2700294852256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929104149341583,0.4929159879684448,-5.577549018198624e-06,0.0,0.0002740455965977,0.0,0.0,29.27056312561035,0.0,0.0,0.0,0.3675203025341034,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.095360442996025,-2203.800537109375,304.1499328613281,0.7928885221481323,0.1558501124382019,0.1409571170806884,293.1917724609375,297.1499938964844,293.1499938964844,0.0038713025860488,-306.8460388183594,296.46588134765625,0.5344163775444031,0.050000000745058,0.0483661852777004,293.1991882324219,297.1499938964844,293.1499938964844,0.1855886578559875,-2921.8408203125,304.15606689453125,0.951314389705658,0.2661868631839752,0.1867949217557907,293.0910339355469,297.1499938964844,293.1499938964844,0.2297319769859314,-4677.93310546875,304.1864929199219,0.9990000128746032,0.3787583410739898,0.2983653247356415,293.26959228515625,297.1499938964844,293.1499938964844,0.0058984984643757,-2126.8154296875,298.8905639648437,0.5344163775444031,0.050000000745058,0.2294283509254455,291.2148742675781,291.1499938964844,261.46881103515625,259.8528747558594,280.6011657714844,293.2697448730469,291.2135925292969,1.0,0.226185068488121,0.6546208262443542,0.6546208262443542,1.0,1.0,-1.0847911834716797,0.4323995411396026,0.6523916721343994,0.164462611079216,0.0,0.0,0.5223928093910217,32.66103744506836,46.0,-4.350376605987549,-11577.3447265625,132.74485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.09765625,18000.0,0.0,0.0,0.2700294852256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929104149341583,0.4929159879684448,-5.577549018198624e-06,0.0,0.0002740455965977,0.0,0.0,29.27056312561035,0.0,0.0,0.0,0.3675203025341034,4.0,0.0,1.0
485940,293.1449279785156,297.1499938964844,293.1499938964844,0.0958453640341758,-2213.403076171875,304.14910888671875,0.7826583981513977,0.1560488790273666,0.1412221044301986,293.18975830078125,297.1499938964844,293.1499938964844,0.0038738653529435,-307.4210205078125,296.4389343261719,0.5262085795402527,0.050000000745058,0.0484438873827457,293.1984558105469,297.1499938964844,293.1499938964844,0.185222789645195,-2917.945556640625,304.15460205078125,0.9358073472976683,0.2650912702083587,0.1860953420400619,293.0825500488281,297.1499938964844,293.1499938964844,0.2408946603536605,-4867.9326171875,304.155029296875,0.9990000128746032,0.3820367455482483,0.3104716539382934,293.2676086425781,297.1499938964844,293.1499938964844,0.0058829872868955,-2125.009521484375,298.8423156738281,0.5262085795402527,0.050000000745058,0.2297969460487365,291.1844787597656,291.1499938964844,261.45001220703125,259.8375549316406,280.58795166015625,293.2677001953125,291.1779479980469,1.0,0.2317827045917511,0.6542754769325256,0.6542754769325256,1.0,1.0,-1.0993247032165527,0.4383785426616668,0.6609461307525635,0.1676397025585174,0.0,0.0,0.5192410349845886,34.81889724731445,64.0,-49.54411315917969,-11623.77734375,140.54103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65692138671875,307.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.25,18000.0,0.0,0.0,0.2669224143028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830386042594909,0.4830441176891327,-5.505793978954898e-06,0.0,0.000270892312983,0.0,0.0,28.201107025146484,0.0,0.0,0.0,0.3640906512737274,4.0,0.0,1.0
486000,293.1449279785156,297.1499938964844,293.1499938964844,0.0958453640341758,-2213.403076171875,304.14910888671875,0.7826583981513977,0.1560488790273666,0.1412221044301986,293.18975830078125,297.1499938964844,293.1499938964844,0.0038738653529435,-307.4210205078125,296.4389343261719,0.5262085795402527,0.050000000745058,0.0484438873827457,293.1984558105469,297.1499938964844,293.1499938964844,0.185222789645195,-2917.945556640625,304.15460205078125,0.9358073472976683,0.2650912702083587,0.1860953420400619,293.0825500488281,297.1499938964844,293.1499938964844,0.2408946603536605,-4867.9326171875,304.155029296875,0.9990000128746032,0.3820367455482483,0.3104716539382934,293.2676086425781,297.1499938964844,293.1499938964844,0.0058829872868955,-2125.009521484375,298.8423156738281,0.5262085795402527,0.050000000745058,0.2297969460487365,291.1844787597656,291.1499938964844,261.45001220703125,259.8375549316406,280.58795166015625,293.2677001953125,291.1779479980469,1.0,0.2317827045917511,0.6542754769325256,0.6542754769325256,1.0,1.0,-1.0993247032165527,0.4383785426616668,0.6609461307525635,0.1676397025585174,0.0,0.0,0.5192410349845886,34.81889724731445,64.0,-49.54411315917969,-11623.77734375,140.54103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65692138671875,307.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.25,18000.0,0.0,0.0,0.2669224143028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830386042594909,0.4830441176891327,-5.505793978954898e-06,0.0,0.000270892312983,0.0,0.0,28.201107025146484,0.0,0.0,0.0,0.3640906512737274,4.0,0.0,1.0
486060,293.1449279785156,297.1499938964844,293.1499938964844,0.0966846123337745,-2230.171630859375,304.14801025390625,0.7612426280975342,0.1561775952577591,0.1415336728096008,293.1875915527344,297.1499938964844,293.1499938964844,0.0038939423393458,-309.7718811035156,296.3896179199219,0.5099487900733948,0.050000000745058,0.0486312173306942,293.197998046875,297.1499938964844,293.1499938964844,0.1855402588844299,-2923.20849609375,304.1525573730469,0.9049267768859864,0.2639570832252502,0.1854515075683593,293.1105041503906,297.1499938964844,293.1499938964844,0.2675996124744415,-5307.587890625,304.108642578125,0.9990000128746032,0.3781610429286957,0.3378855586051941,293.266845703125,297.1499938964844,293.1499938964844,0.0058912332169711,-2133.55712890625,298.77490234375,0.5099487900733948,0.050000000745058,0.2306855618953704,291.1147155761719,291.1499938964844,261.4316711425781,259.8228759765625,280.5656433105469,293.266845703125,291.1067810058594,1.0,0.2435998320579528,0.6537297964096069,0.6537297964096069,1.0,1.0,-1.1331151723861694,0.452385663986206,0.6807294487953186,0.1752680391073227,0.0,0.0,0.5284338593482971,40.01819610595703,67.0,-88.01042175292969,-11891.06640625,159.73651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802673339844,307.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.943359375,18000.0,0.0,0.0,0.2645662128925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913634955883026,0.4913690388202667,-5.520464128494496e-06,0.0,0.000268501084065,0.0,0.0,28.89727210998535,0.0,0.0,0.0,0.3664886951446533,4.0,0.0,1.0
486120,293.1449279785156,297.1499938964844,293.1499938964844,0.0966846123337745,-2230.171630859375,304.14801025390625,0.7612426280975342,0.1561775952577591,0.1415336728096008,293.1875915527344,297.1499938964844,293.1499938964844,0.0038939423393458,-309.7718811035156,296.3896179199219,0.5099487900733948,0.050000000745058,0.0486312173306942,293.197998046875,297.1499938964844,293.1499938964844,0.1855402588844299,-2923.20849609375,304.1525573730469,0.9049267768859864,0.2639570832252502,0.1854515075683593,293.1105041503906,297.1499938964844,293.1499938964844,0.2675996124744415,-5307.587890625,304.108642578125,0.9990000128746032,0.3781610429286957,0.3378855586051941,293.266845703125,297.1499938964844,293.1499938964844,0.0058912332169711,-2133.55712890625,298.77490234375,0.5099487900733948,0.050000000745058,0.2306855618953704,291.1147155761719,291.1499938964844,261.4316711425781,259.8228759765625,280.5656433105469,293.266845703125,291.1067810058594,1.0,0.2435998320579528,0.6537297964096069,0.6537297964096069,1.0,1.0,-1.1331151723861694,0.452385663986206,0.6807294487953186,0.1752680391073227,0.0,0.0,0.5284338593482971,40.01819610595703,67.0,-88.01042175292969,-11891.06640625,159.73651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802673339844,307.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.943359375,18000.0,0.0,0.0,0.2645662128925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913634955883026,0.4913690388202667,-5.520464128494496e-06,0.0,0.000268501084065,0.0,0.0,28.89727210998535,0.0,0.0,0.0,0.3664886951446533,4.0,0.0,1.0
