time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451110839844,297.1499938964844,293.1499938964844,0.0973914489150047,-2244.13818359375,304.14752197265625,0.7403592467308044,0.1562681645154953,0.1418365389108657,293.18511962890625,297.1499938964844,293.1499938964844,0.0039203623309731,-312.4277038574219,296.3493347167969,0.4946328997611999,0.050000000745058,0.0488652139902114,293.1976013183594,297.1499938964844,293.1499938964844,0.1856322288513183,-2925.2099609375,304.151611328125,0.8767726421356201,0.2628178000450134,0.1848248243331909,293.1622009277344,297.1499938964844,293.1499938964844,0.2824128866195678,-5544.30419921875,304.1005249023437,0.987860918045044,0.3686740398406982,0.3518628478050232,293.26776123046875,297.1499938964844,293.1499938964844,0.0059002535417675,-2141.17724609375,298.7080383300781,0.4946328997611999,0.050000000745058,0.231795534491539,291.0577087402344,291.1499938964844,261.4139099121094,259.8089294433594,280.553955078125,293.2676696777344,291.05682373046875,1.0,0.2538651525974273,0.6531841158866882,0.6531841158866882,1.0,1.0,-1.1507596969604492,0.4596075117588043,0.6911521553993225,0.179268941283226,0.0,0.0,0.5451939702033997,46.19012069702149,70.0,-53.79904556274414,-12159.8408203125,176.99522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,307.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17784.50390625,18000.0,0.0,0.0,0.2639870047569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171682238578796,0.5171738862991333,-5.647199031955097e-06,0.0,0.0002679132448974,0.0,0.0,31.497913360595703,0.0,0.0,0.0,0.3748928308486938,4.0,0.0,1.0
486240,293.1451110839844,297.1499938964844,293.1499938964844,0.0973914489150047,-2244.13818359375,304.14752197265625,0.7403592467308044,0.1562681645154953,0.1418365389108657,293.18511962890625,297.1499938964844,293.1499938964844,0.0039203623309731,-312.4277038574219,296.3493347167969,0.4946328997611999,0.050000000745058,0.0488652139902114,293.1976013183594,297.1499938964844,293.1499938964844,0.1856322288513183,-2925.2099609375,304.151611328125,0.8767726421356201,0.2628178000450134,0.1848248243331909,293.1622009277344,297.1499938964844,293.1499938964844,0.2824128866195678,-5544.30419921875,304.1005249023437,0.987860918045044,0.3686740398406982,0.3518628478050232,293.26776123046875,297.1499938964844,293.1499938964844,0.0059002535417675,-2141.17724609375,298.7080383300781,0.4946328997611999,0.050000000745058,0.231795534491539,291.0577087402344,291.1499938964844,261.4139099121094,259.8089294433594,280.553955078125,293.2676696777344,291.05682373046875,1.0,0.2538651525974273,0.6531841158866882,0.6531841158866882,1.0,1.0,-1.1507596969604492,0.4596075117588043,0.6911521553993225,0.179268941283226,0.0,0.0,0.5451939702033997,46.19012069702149,70.0,-53.79904556274414,-12159.8408203125,176.99522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,307.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17784.50390625,18000.0,0.0,0.0,0.2639870047569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171682238578796,0.5171738862991333,-5.647199031955097e-06,0.0,0.0002679132448974,0.0,0.0,31.497913360595703,0.0,0.0,0.0,0.3748928308486938,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974040776491165,-2244.072998046875,304.14794921875,0.7300413846969604,0.1562861055135727,0.1420027315616607,293.1839904785156,297.1499938964844,293.1499938964844,0.0039302827790379,-313.00982666015625,296.35418701171875,0.4869875609874725,0.050000000745058,0.0490054823458194,293.1975402832031,297.1499938964844,293.1499938964844,0.1850184053182602,-2917.140380859375,304.1524353027344,0.8627389669418335,0.262229859828949,0.1845304369926452,293.1774597167969,297.1499938964844,293.1499938964844,0.2794458866119385,-5490.16357421875,304.1148986816406,0.9713055491447448,0.3655142486095428,0.3482789695262909,293.2685852050781,297.1499938964844,293.1499938964844,0.0058962730690836,-2139.099853515625,298.69073486328125,0.4869875609874725,0.050000000745058,0.2324609160423278,291.0708923339844,291.1499938964844,261.4052124023437,259.8022155761719,280.5557556152344,293.2684936523437,291.0760803222656,1.0,0.258198618888855,0.6529112458229065,0.6529112458229065,1.0,1.0,-1.1476465463638306,0.4581470787525177,0.6894994378089905,0.178606629371643,0.0,0.0,0.5493173003196716,49.70210266113281,70.0,1.1990889310836792,-12202.9130859375,182.85040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45050048828125,307.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17807.876953125,18000.0,0.0,0.0,0.2642625272274017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291013121604919,0.5291070342063904,-5.727807092625881e-06,0.0,0.0002681928453966,0.0,0.0,32.85126876831055,0.0,0.0,0.0,0.3789857625961303,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0973356068134307,-2242.421875,304.1484680175781,0.7215211987495422,0.1562774628400802,0.1421273350715637,293.1830139160156,297.1499938964844,293.1499938964844,0.003933941014111,-313.0504455566406,296.36407470703125,0.4804412424564361,0.050000000745058,0.0491327866911888,293.1976013183594,297.1499938964844,293.1499938964844,0.1842778772115707,-2907.405517578125,304.1533508300781,0.8513709306716919,0.2616162300109863,0.1842058002948761,293.1860046386719,297.1499938964844,293.1499938964844,0.2770813405513763,-5449.35791015625,304.1255187988281,0.9564490914344788,0.3634815514087677,0.3459854423999786,293.26953125,297.1499938964844,293.1499938964844,0.0058850487694144,-2134.3857421875,298.6767883300781,0.4804412424564361,0.050000000745058,0.2330647855997085,291.09307861328125,291.1499938964844,261.3966369628906,259.795654296875,280.5587463378906,293.2694091796875,291.0966796875,1.0,0.2621572315692901,0.6524552702903748,0.6524552702903748,1.0,1.0,-1.1455302238464355,0.4570892751216888,0.6884409785270691,0.1779782474040985,0.0,0.0,0.5508536100387573,52.8964729309082,73.0,23.95000267028809,-12199.205078125,188.42385864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,307.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.81640625,18000.0,0.0,0.0,0.2647499442100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348517298698425,0.5348575115203857,-5.781281288363971e-06,0.0,0.0002686875232029,0.0,0.0,33.58642578125,0.0,0.0,0.0,0.3812022507190704,4.0,0.0,1.0
486420,293.1464233398437,297.1499938964844,293.1499938964844,0.0973521247506141,-2242.411376953125,304.14892578125,0.7072686553001404,0.1562403440475464,0.1423108577728271,293.1814270019531,297.1499938964844,293.1499938964844,0.0039428533054888,-313.54742431640625,296.3681030273437,0.4685622155666351,0.050000000745058,0.0493572391569614,293.19781494140625,297.1499938964844,293.1499938964844,0.183133989572525,-2892.66748046875,304.15411376953125,0.8338531851768494,0.260367751121521,0.1835053712129593,293.1933288574219,297.1499938964844,293.1499938964844,0.2746775150299072,-5407.52734375,304.137451171875,0.9319511651992798,0.3610692322254181,0.343477725982666,293.2713317871094,297.1499938964844,293.1499938964844,0.005865866318345,-2127.864501953125,298.6380615234375,0.4685622155666351,0.050000000745058,0.2341294884681701,291.1116027832031,291.1499938964844,261.3798522949219,259.78302001953125,280.5640563964844,293.2712097167969,291.11279296875,1.0,0.2691699564456939,0.6515433192253113,0.6515433192253113,1.0,1.0,-1.143446445465088,0.455867737531662,0.6875786781311035,0.1772233992815017,0.0,0.0,0.5544817447662354,58.55185317993164,61.0,21.408126831054688,-12176.1494140625,198.7743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763610839844,307.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.3046875,18000.0,0.0,0.0,0.2660586237907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419661998748779,0.5419720411300659,-5.839509412908228e-06,0.0,0.0002700156765058,0.0,0.0,34.470069885253906,0.0,0.0,0.0,0.3839554488658905,4.0,0.0,1.0
486480,293.1464233398437,297.1499938964844,293.1499938964844,0.0973521247506141,-2242.411376953125,304.14892578125,0.7072686553001404,0.1562403440475464,0.1423108577728271,293.1814270019531,297.1499938964844,293.1499938964844,0.0039428533054888,-313.54742431640625,296.3681030273437,0.4685622155666351,0.050000000745058,0.0493572391569614,293.19781494140625,297.1499938964844,293.1499938964844,0.183133989572525,-2892.66748046875,304.15411376953125,0.8338531851768494,0.260367751121521,0.1835053712129593,293.1933288574219,297.1499938964844,293.1499938964844,0.2746775150299072,-5407.52734375,304.137451171875,0.9319511651992798,0.3610692322254181,0.343477725982666,293.2713317871094,297.1499938964844,293.1499938964844,0.005865866318345,-2127.864501953125,298.6380615234375,0.4685622155666351,0.050000000745058,0.2341294884681701,291.1116027832031,291.1499938964844,261.3798522949219,259.78302001953125,280.5640563964844,293.2712097167969,291.11279296875,1.0,0.2691699564456939,0.6515433192253113,0.6515433192253113,1.0,1.0,-1.143446445465088,0.455867737531662,0.6875786781311035,0.1772233992815017,0.0,0.0,0.5544817447662354,58.55185317993164,61.0,21.408126831054688,-12176.1494140625,198.7743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763610839844,307.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.3046875,18000.0,0.0,0.0,0.2660586237907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419661998748779,0.5419720411300659,-5.839509412908228e-06,0.0,0.0002700156765058,0.0,0.0,34.470069885253906,0.0,0.0,0.0,0.3839554488658905,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0972876697778701,-2240.978759765625,304.1493835449219,0.7046884298324585,0.1562526524066925,0.1423428207635879,293.1799621582031,297.1499938964844,293.1499938964844,0.0039391443133354,-313.1325988769531,296.3682861328125,0.4661932289600372,0.050000000745058,0.0493986718356609,293.1977844238281,297.1499938964844,293.1499938964844,0.1819304525852203,-2877.25,304.1547546386719,0.8299420475959778,0.259159117937088,0.1826825737953186,293.195068359375,297.1499938964844,293.1499938964844,0.2731854617595672,-5381.81005859375,304.1440124511719,0.9265296459197998,0.3596126139163971,0.3419811129570007,293.27264404296875,297.1499938964844,293.1499938964844,0.0058252178132534,-2114.79443359375,298.59722900390625,0.4661932289600372,0.050000000745058,0.2343260198831558,291.1233215332031,291.1499938964844,261.36346435546875,259.7709655761719,280.56964111328125,293.2725830078125,291.1246032714844,1.0,0.2696696519851684,0.6506313681602478,0.6506313681602478,1.0,1.0,-1.1409870386123655,0.4544819295406341,0.686505138874054,0.1763961464166641,0.0,0.0,0.5572810173034668,59.5684700012207,49.0,18.759775161743164,-12154.9501953125,199.9566192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,307.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.296875,18000.0,0.0,0.0,0.2676575481891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481271743774414,0.5481330752372742,-5.884034635528224e-06,0.0,0.0002716383896768,0.0,0.0,35.21687316894531,0.0,0.0,0.0,0.386190265417099,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0972876697778701,-2240.978759765625,304.1493835449219,0.7046884298324585,0.1562526524066925,0.1423428207635879,293.1799621582031,297.1499938964844,293.1499938964844,0.0039391443133354,-313.1325988769531,296.3682861328125,0.4661932289600372,0.050000000745058,0.0493986718356609,293.1977844238281,297.1499938964844,293.1499938964844,0.1819304525852203,-2877.25,304.1547546386719,0.8299420475959778,0.259159117937088,0.1826825737953186,293.195068359375,297.1499938964844,293.1499938964844,0.2731854617595672,-5381.81005859375,304.1440124511719,0.9265296459197998,0.3596126139163971,0.3419811129570007,293.27264404296875,297.1499938964844,293.1499938964844,0.0058252178132534,-2114.79443359375,298.59722900390625,0.4661932289600372,0.050000000745058,0.2343260198831558,291.1233215332031,291.1499938964844,261.36346435546875,259.7709655761719,280.56964111328125,293.2725830078125,291.1246032714844,1.0,0.2696696519851684,0.6506313681602478,0.6506313681602478,1.0,1.0,-1.1409870386123655,0.4544819295406341,0.686505138874054,0.1763961464166641,0.0,0.0,0.5572810173034668,59.5684700012207,49.0,18.759775161743164,-12154.9501953125,199.9566192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,307.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.296875,18000.0,0.0,0.0,0.2676575481891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481271743774414,0.5481330752372742,-5.884034635528224e-06,0.0,0.0002716383896768,0.0,0.0,35.21687316894531,0.0,0.0,0.0,0.386190265417099,4.0,0.0,1.0
486660,293.1466369628906,297.1499938964844,293.1499938964844,0.0971879810094833,-2238.925048828125,304.1497497558594,0.7112942337989807,0.1563667953014373,0.1423238813877105,293.1783752441406,297.1499938964844,293.1499938964844,0.0039242333732545,-311.86639404296875,296.36871337890625,0.4719740748405456,0.050000000745058,0.0492952950298786,293.1973571777344,297.1499938964844,293.1499938964844,0.1806817501783371,-2861.284423828125,304.1552429199219,0.835685133934021,0.258037805557251,0.1818094849586486,293.19464111328125,297.1499938964844,293.1499938964844,0.2719245254993438,-5360.59033203125,304.1480712890625,0.9350295066833496,0.3585515916347503,0.3408046066761017,293.2734069824219,297.1499938964844,293.1499938964844,0.0057670720852911,-2096.076171875,298.5571594238281,0.4719740748405456,0.050000000745058,0.2338356524705886,291.134033203125,291.1499938964844,261.3474426269531,259.7594299316406,280.572509765625,293.2733764648437,291.1350402832031,1.0,0.2656946182250976,0.650050163269043,0.650050163269043,1.0,1.0,-1.137791872024536,0.4529014527797699,0.6848903894424438,0.1755133271217346,0.0,0.0,0.5586603879928589,56.9084587097168,37.0,15.4202880859375,-12124.642578125,193.77716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,307.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.990234375,18000.0,0.0,0.0,0.2693371474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515799522399902,0.551585853099823,-5.911955668125302e-06,0.0,0.0002733429428189,0.0,0.0,35.654396057128906,0.0,0.0,0.0,0.3874870836734772,4.0,0.0,1.0
486720,293.1466369628906,297.1499938964844,293.1499938964844,0.0971879810094833,-2238.925048828125,304.1497497558594,0.7112942337989807,0.1563667953014373,0.1423238813877105,293.1783752441406,297.1499938964844,293.1499938964844,0.0039242333732545,-311.86639404296875,296.36871337890625,0.4719740748405456,0.050000000745058,0.0492952950298786,293.1973571777344,297.1499938964844,293.1499938964844,0.1806817501783371,-2861.284423828125,304.1552429199219,0.835685133934021,0.258037805557251,0.1818094849586486,293.19464111328125,297.1499938964844,293.1499938964844,0.2719245254993438,-5360.59033203125,304.1480712890625,0.9350295066833496,0.3585515916347503,0.3408046066761017,293.2734069824219,297.1499938964844,293.1499938964844,0.0057670720852911,-2096.076171875,298.5571594238281,0.4719740748405456,0.050000000745058,0.2338356524705886,291.134033203125,291.1499938964844,261.3474426269531,259.7594299316406,280.572509765625,293.2733764648437,291.1350402832031,1.0,0.2656946182250976,0.650050163269043,0.650050163269043,1.0,1.0,-1.137791872024536,0.4529014527797699,0.6848903894424438,0.1755133271217346,0.0,0.0,0.5586603879928589,56.9084587097168,37.0,15.4202880859375,-12124.642578125,193.77716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,307.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.990234375,18000.0,0.0,0.0,0.2693371474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515799522399902,0.551585853099823,-5.911955668125302e-06,0.0,0.0002733429428189,0.0,0.0,35.654396057128906,0.0,0.0,0.0,0.3874870836734772,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0970907509326934,-2236.9501953125,304.1499938964844,0.7243545055389404,0.1565732657909393,0.1422983258962631,293.1766052246094,297.1499938964844,293.1499938964844,0.0039025943260639,-310.0934143066406,296.36944580078125,0.4824006855487823,0.050000000745058,0.0490944981575012,293.196533203125,297.1499938964844,293.1499938964844,0.1794362366199493,-2845.38037109375,304.15557861328125,0.8495599031448364,0.2570014297962188,0.1809247732162475,293.1932983398437,297.1499938964844,293.1499938964844,0.270753800868988,-5341.29541015625,304.150634765625,0.9541179537773132,0.3576953709125519,0.3397563993930816,293.2736511230469,297.1499938964844,293.1499938964844,0.0056982026435434,-2073.84228515625,298.5177917480469,0.4824006855487823,0.050000000745058,0.2328831702470779,291.1434326171875,291.1499938964844,261.3317565917969,259.74835205078125,280.5753479003906,293.2736511230469,291.1444396972656,1.0,0.2584100663661957,0.6494690179824829,0.6494690179824829,1.0,1.0,-1.1340570449829102,0.4510978162288666,0.682959258556366,0.1745126247406005,0.0,0.0,0.5589101910591125,51.77449035644531,25.0,13.85757827758789,-12091.181640625,182.68911743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,307.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.2709068357944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529147982597351,0.5529207587242126,-5.9250974118185695e-06,0.0,0.0002749359991867,0.0,0.0,35.836158752441406,0.0,0.0,0.0,0.388013482093811,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0970907509326934,-2236.9501953125,304.1499938964844,0.7243545055389404,0.1565732657909393,0.1422983258962631,293.1766052246094,297.1499938964844,293.1499938964844,0.0039025943260639,-310.0934143066406,296.36944580078125,0.4824006855487823,0.050000000745058,0.0490944981575012,293.196533203125,297.1499938964844,293.1499938964844,0.1794362366199493,-2845.38037109375,304.15557861328125,0.8495599031448364,0.2570014297962188,0.1809247732162475,293.1932983398437,297.1499938964844,293.1499938964844,0.270753800868988,-5341.29541015625,304.150634765625,0.9541179537773132,0.3576953709125519,0.3397563993930816,293.2736511230469,297.1499938964844,293.1499938964844,0.0056982026435434,-2073.84228515625,298.5177917480469,0.4824006855487823,0.050000000745058,0.2328831702470779,291.1434326171875,291.1499938964844,261.3317565917969,259.74835205078125,280.5753479003906,293.2736511230469,291.1444396972656,1.0,0.2584100663661957,0.6494690179824829,0.6494690179824829,1.0,1.0,-1.1340570449829102,0.4510978162288666,0.682959258556366,0.1745126247406005,0.0,0.0,0.5589101910591125,51.77449035644531,25.0,13.85757827758789,-12091.181640625,182.68911743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,307.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.2709068357944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529147982597351,0.5529207587242126,-5.9250974118185695e-06,0.0,0.0002749359991867,0.0,0.0,35.836158752441406,0.0,0.0,0.0,0.388013482093811,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970441773533821,-2236.004638671875,304.15008544921875,0.7332239151000977,0.1567064374685287,0.1422888189554214,293.1756286621094,297.1499938964844,293.1499938964844,0.0038900021463632,-309.0694274902344,296.37030029296875,0.4889797866344452,0.050000000745058,0.0489678271114826,293.196044921875,297.1499938964844,293.1499938964844,0.1788146197795868,-2837.44189453125,304.1556701660156,0.8598729968070984,0.2565118372440338,0.1804837137460708,293.1924133300781,297.1499938964844,293.1499938964844,0.2701800167560577,-5331.9482421875,304.15155029296875,0.9668192267417908,0.357319563627243,0.3392608165740967,293.2735900878906,297.1499938964844,293.1499938964844,0.0056610708124935,-2061.7900390625,298.49853515625,0.4889797866344452,0.050000000745058,0.232282280921936,291.1481628417969,291.1499938964844,261.3240051269531,259.74298095703125,280.57684326171875,293.2735900878906,291.149169921875,1.0,0.2537842094898224,0.6491784453392029,0.6491784453392029,1.0,1.0,-1.13204824924469,0.450136661529541,0.6819115281105042,0.1739808171987533,0.0,0.0,0.5585578083992004,48.54033660888672,25.0,13.486340522766112,-12072.9736328125,175.84388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632507324219,307.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.271603375673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527119636535645,0.552717924118042,-5.925992809352465e-06,0.0,0.0002756429021246,0.0,0.0,35.822998046875,0.0,0.0,0.0,0.3879660665988922,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970016419887542,-2235.13916015625,304.150146484375,0.744147002696991,0.1568569988012313,0.1422833055257797,293.1745910644531,297.1499938964844,293.1499938964844,0.0038766132201999,-307.9849548339844,296.3713684082031,0.4968101382255554,0.050000000745058,0.0488280653953552,293.1954650878906,297.1499938964844,293.1499938964844,0.1781982183456421,-2829.570556640625,304.15576171875,0.8729047775268555,0.2560393810272217,0.1800453811883926,293.1914367675781,297.1499938964844,293.1499938964844,0.2696160972118377,-5322.81787109375,304.1522827148437,0.9809339046478271,0.3569715321063995,0.3387803733348846,293.2734375,297.1499938964844,293.1499938964844,0.005622733850032,-2049.313720703125,298.47955322265625,0.4968101382255554,0.050000000745058,0.2316193282604217,291.1527709960937,291.1499938964844,261.3163146972656,259.7377014160156,280.5782470703125,293.2734680175781,291.1537475585937,1.0,0.2486077696084976,0.6488990187644958,0.6488990187644958,1.0,1.0,-1.1299753189086914,0.4491525292396545,0.6808227896690369,0.1734388917684555,0.0,0.0,0.5579090118408203,44.97404098510742,25.0,13.076383590698242,-12053.83984375,168.36492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85943603515625,307.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.408203125,18000.0,0.0,0.0,0.2722196877002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519351363182068,0.5519410371780396,-5.92302012591972e-06,0.0,0.000276268372545,0.0,0.0,35.74056625366211,0.0,0.0,0.0,0.387713223695755,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.097019575536251,-2235.371826171875,304.1500549316406,0.762650728225708,0.1571796983480453,0.1423819959163665,293.17242431640625,297.1499938964844,293.1499938964844,0.0038575222715735,-306.4271240234375,296.37353515625,0.5098790526390076,0.050000000745058,0.0486321337521076,293.1943054199219,297.1499938964844,293.1499938964844,0.1770938485860824,-2815.506103515625,304.1556701660156,0.8942759037017822,0.2551217675209045,0.1792560815811157,293.1893310546875,297.1499938964844,293.1499938964844,0.2681236863136291,-5298.49755859375,304.1541442871094,0.9990000128746032,0.3563486039638519,0.3373621702194214,293.2729797363281,297.1499938964844,293.1499938964844,0.005558222066611,-2028.3443603515625,298.4414978027344,0.5098790526390076,0.050000000745058,0.2306898981332779,291.1604919433594,291.1499938964844,261.3011169433594,259.7274475097656,280.5807800292969,293.27301025390625,291.1611328125,1.0,0.2414020597934723,0.6483402848243713,0.6483402848243713,1.0,1.0,-1.1261217594146729,0.447300910949707,0.6788208484649658,0.1724481433629989,0.0,0.0,0.5559592843055725,39.962528228759766,25.0,10.516646385192873,-12015.990234375,157.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,307.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8671875,18000.0,0.0,0.0,0.273173451423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489180684089661,0.5489240288734436,-5.90660965826828e-06,0.0,0.0002772363368421,0.0,0.0,35.397315979003906,0.0,0.0,0.0,0.38668093085289,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.097019575536251,-2235.371826171875,304.1500549316406,0.762650728225708,0.1571796983480453,0.1423819959163665,293.17242431640625,297.1499938964844,293.1499938964844,0.0038575222715735,-306.4271240234375,296.37353515625,0.5098790526390076,0.050000000745058,0.0486321337521076,293.1943054199219,297.1499938964844,293.1499938964844,0.1770938485860824,-2815.506103515625,304.1556701660156,0.8942759037017822,0.2551217675209045,0.1792560815811157,293.1893310546875,297.1499938964844,293.1499938964844,0.2681236863136291,-5298.49755859375,304.1541442871094,0.9990000128746032,0.3563486039638519,0.3373621702194214,293.2729797363281,297.1499938964844,293.1499938964844,0.005558222066611,-2028.3443603515625,298.4414978027344,0.5098790526390076,0.050000000745058,0.2306898981332779,291.1604919433594,291.1499938964844,261.3011169433594,259.7274475097656,280.5807800292969,293.27301025390625,291.1611328125,1.0,0.2414020597934723,0.6483402848243713,0.6483402848243713,1.0,1.0,-1.1261217594146729,0.447300910949707,0.6788208484649658,0.1724481433629989,0.0,0.0,0.5559592843055725,39.962528228759766,25.0,10.516646385192873,-12015.990234375,157.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,307.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8671875,18000.0,0.0,0.0,0.273173451423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489180684089661,0.5489240288734436,-5.90660965826828e-06,0.0,0.0002772363368421,0.0,0.0,35.397315979003906,0.0,0.0,0.0,0.38668093085289,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969895794987678,-2234.44873046875,304.1501159667969,0.7740358114242554,0.1575122624635696,0.1425875723361969,293.1700134277344,297.1499938964844,293.1499938964844,0.0038463689852505,-305.2949523925781,296.38592529296875,0.5178840160369873,0.050000000745058,0.0485333278775215,293.1932067871094,297.1499938964844,293.1499938964844,0.1758505254983902,-2799.387939453125,304.1558837890625,0.9063909649848938,0.254226803779602,0.1785585880279541,293.1750183105469,297.1499938964844,293.1499938964844,0.2547520399093628,-5082.8779296875,304.1748962402344,0.9990000128746032,0.3582109212875366,0.3238517940044403,293.27215576171875,297.1499938964844,293.1499938964844,0.0055048530921339,-2009.726318359375,298.4111633300781,0.5178840160369873,0.050000000745058,0.2302212119102478,291.18310546875,291.1499938964844,261.2861022949219,259.7174987792969,280.5920104980469,293.272216796875,291.18707275390625,1.0,0.235476478934288,0.647781491279602,0.647781491279602,1.0,1.0,-1.1083216667175293,0.4396098554134369,0.66871178150177,0.1682629287242889,0.0,0.0,0.5504425764083862,37.22245407104492,25.0,34.77231979370117,-11885.0556640625,147.51095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,307.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.453125,18000.0,0.0,0.0,0.2735349535942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542188823223114,0.5421947240829468,-5.872213023394579e-06,0.0,0.000277603190625,0.0,0.0,34.64971160888672,0.0,0.0,0.0,0.3843408524990082,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969895794987678,-2234.44873046875,304.1501159667969,0.7740358114242554,0.1575122624635696,0.1425875723361969,293.1700134277344,297.1499938964844,293.1499938964844,0.0038463689852505,-305.2949523925781,296.38592529296875,0.5178840160369873,0.050000000745058,0.0485333278775215,293.1932067871094,297.1499938964844,293.1499938964844,0.1758505254983902,-2799.387939453125,304.1558837890625,0.9063909649848938,0.254226803779602,0.1785585880279541,293.1750183105469,297.1499938964844,293.1499938964844,0.2547520399093628,-5082.8779296875,304.1748962402344,0.9990000128746032,0.3582109212875366,0.3238517940044403,293.27215576171875,297.1499938964844,293.1499938964844,0.0055048530921339,-2009.726318359375,298.4111633300781,0.5178840160369873,0.050000000745058,0.2302212119102478,291.18310546875,291.1499938964844,261.2861022949219,259.7174987792969,280.5920104980469,293.272216796875,291.18707275390625,1.0,0.235476478934288,0.647781491279602,0.647781491279602,1.0,1.0,-1.1083216667175293,0.4396098554134369,0.66871178150177,0.1682629287242889,0.0,0.0,0.5504425764083862,37.22245407104492,25.0,34.77231979370117,-11885.0556640625,147.51095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,307.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.453125,18000.0,0.0,0.0,0.2735349535942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542188823223114,0.5421947240829468,-5.872213023394579e-06,0.0,0.000277603190625,0.0,0.0,34.64971160888672,0.0,0.0,0.0,0.3843408524990082,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969510972499847,-2233.3564453125,304.1501159667969,0.7841801643371582,0.1578308194875717,0.1427993029356002,293.1676940917969,297.1499938964844,293.1499938964844,0.0038346308283507,-304.1051330566406,296.4013977050781,0.5251153111457825,0.050000000745058,0.0484549701213836,293.1922607421875,297.1499938964844,293.1499938964844,0.1745975613594055,-2783.130615234375,304.156005859375,0.9175935387611388,0.2533228099346161,0.1778708398342132,293.14813232421875,297.1499938964844,293.1499938964844,0.2432847470045089,-4895.54833984375,304.1854858398437,0.9990000128746032,0.3630158305168152,0.312160462141037,293.2709045410156,297.1499938964844,293.1499938964844,0.0054533574730157,-1991.578369140625,298.3841552734375,0.5251153111457825,0.050000000745058,0.2298495173454284,291.2096862792969,291.1499938964844,261.2712097167969,259.70782470703125,280.6000061035156,293.2710266113281,291.2113952636719,1.0,0.2306021898984909,0.6473311185836792,0.6473311185836792,1.0,1.0,-1.093464493751526,0.4332249164581299,0.6602396368980408,0.1647609621286392,0.0,0.0,0.5404698848724365,35.04144287109375,25.0,30.023775100708008,-11721.654296875,139.40855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614013671875,307.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.97265625,18000.0,0.0,0.0,0.2729350626468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259416699409485,0.5259474515914917,-5.782100743090268e-06,0.0,0.0002769943966995,0.0,0.0,32.85023498535156,0.0,0.0,0.0,0.3788389563560486,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969510972499847,-2233.3564453125,304.1501159667969,0.7841801643371582,0.1578308194875717,0.1427993029356002,293.1676940917969,297.1499938964844,293.1499938964844,0.0038346308283507,-304.1051330566406,296.4013977050781,0.5251153111457825,0.050000000745058,0.0484549701213836,293.1922607421875,297.1499938964844,293.1499938964844,0.1745975613594055,-2783.130615234375,304.156005859375,0.9175935387611388,0.2533228099346161,0.1778708398342132,293.14813232421875,297.1499938964844,293.1499938964844,0.2432847470045089,-4895.54833984375,304.1854858398437,0.9990000128746032,0.3630158305168152,0.312160462141037,293.2709045410156,297.1499938964844,293.1499938964844,0.0054533574730157,-1991.578369140625,298.3841552734375,0.5251153111457825,0.050000000745058,0.2298495173454284,291.2096862792969,291.1499938964844,261.2712097167969,259.70782470703125,280.6000061035156,293.2710266113281,291.2113952636719,1.0,0.2306021898984909,0.6473311185836792,0.6473311185836792,1.0,1.0,-1.093464493751526,0.4332249164581299,0.6602396368980408,0.1647609621286392,0.0,0.0,0.5404698848724365,35.04144287109375,25.0,30.023775100708008,-11721.654296875,139.40855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614013671875,307.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.97265625,18000.0,0.0,0.0,0.2729350626468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259416699409485,0.5259474515914917,-5.782100743090268e-06,0.0,0.0002769943966995,0.0,0.0,32.85023498535156,0.0,0.0,0.0,0.3788389563560486,4.0,0.0,1.0
487380,293.1417541503906,297.1499938964844,293.1499938964844,0.0970651805400848,-2235.35693359375,304.14990234375,0.7931134700775146,0.158171147108078,0.1430394798517227,293.1651916503906,297.1499938964844,293.1499938964844,0.0038281721062958,-303.49615478515625,296.40838623046875,0.5315243005752563,0.050000000745058,0.0483925491571426,293.1913146972656,297.1499938964844,293.1499938964844,0.1736127883195877,-2770.540771484375,304.1556396484375,0.9274783730506896,0.2524430453777313,0.1772069931030273,293.11822509765625,297.1499938964844,293.1499938964844,0.2337850928306579,-4742.1455078125,304.1893615722656,0.9990000128746032,0.3691288232803345,0.3025230169296264,293.26910400390625,297.1499938964844,293.1499938964844,0.0054103736765682,-1977.23486328125,298.3520812988281,0.5315243005752563,0.050000000745058,0.2295534163713455,291.2201232910156,291.1499938964844,261.25640869140625,259.6983642578125,280.6060791015625,293.26922607421875,291.2207336425781,1.0,0.2265719920396804,0.6468808054924011,0.6468808054924011,1.0,1.0,-1.080957293510437,0.4278331100940704,0.6531240940093994,0.1618229150772094,0.0,0.0,0.5303162336349487,33.29753875732422,28.0,15.884248733520508,-11571.48046875,132.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,307.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18147.14453125,18000.0,0.0,0.0,0.271288514137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080180764198303,0.5080237984657288,-5.67276310903253e-06,0.0,0.0002753233420662,0.0,0.0,30.88522720336914,0.0,0.0,0.0,0.3726908564567566,4.0,0.0,1.0
487440,293.1417541503906,297.1499938964844,293.1499938964844,0.0970651805400848,-2235.35693359375,304.14990234375,0.7931134700775146,0.158171147108078,0.1430394798517227,293.1651916503906,297.1499938964844,293.1499938964844,0.0038281721062958,-303.49615478515625,296.40838623046875,0.5315243005752563,0.050000000745058,0.0483925491571426,293.1913146972656,297.1499938964844,293.1499938964844,0.1736127883195877,-2770.540771484375,304.1556396484375,0.9274783730506896,0.2524430453777313,0.1772069931030273,293.11822509765625,297.1499938964844,293.1499938964844,0.2337850928306579,-4742.1455078125,304.1893615722656,0.9990000128746032,0.3691288232803345,0.3025230169296264,293.26910400390625,297.1499938964844,293.1499938964844,0.0054103736765682,-1977.23486328125,298.3520812988281,0.5315243005752563,0.050000000745058,0.2295534163713455,291.2201232910156,291.1499938964844,261.25640869140625,259.6983642578125,280.6060791015625,293.26922607421875,291.2207336425781,1.0,0.2265719920396804,0.6468808054924011,0.6468808054924011,1.0,1.0,-1.080957293510437,0.4278331100940704,0.6531240940093994,0.1618229150772094,0.0,0.0,0.5303162336349487,33.29753875732422,28.0,15.884248733520508,-11571.48046875,132.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,307.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18147.14453125,18000.0,0.0,0.0,0.271288514137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080180764198303,0.5080237984657288,-5.67276310903253e-06,0.0,0.0002753233420662,0.0,0.0,30.88522720336914,0.0,0.0,0.0,0.3726908564567566,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971689596772193,-2237.2861328125,304.14971923828125,0.7962855696678162,0.1583493798971176,0.143178328871727,293.16387939453125,297.1499938964844,293.1499938964844,0.003826742991805,-303.3719177246094,296.4101867675781,0.5337485671043396,0.050000000745058,0.0483722165226936,293.1908264160156,297.1499938964844,293.1499938964844,0.173196479678154,-2765.27197265625,304.1553649902344,0.930688738822937,0.2520124912261963,0.1768903583288192,293.1039733886719,297.1499938964844,293.1499938964844,0.2305743992328643,-4690.8818359375,304.18798828125,0.9990000128746032,0.3723314702510834,0.2993158400058746,293.2680053710937,297.1499938964844,293.1499938964844,0.005391826853156,-1971.2684326171875,298.33514404296875,0.5337485671043396,0.050000000745058,0.2294569611549377,291.2216796875,291.1499938964844,261.2489929199219,259.6936950683594,280.6077575683594,293.2681579589844,291.2215270996094,1.0,0.2253118753433227,0.6466556191444397,0.6466556191444397,1.0,1.0,-1.0767524242401123,0.4259968101978302,0.6507556438446045,0.1608129739761352,0.0,0.0,0.5253660678863525,32.728084564208984,28.0,7.699438095092773,-11510.244140625,130.82431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,307.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.794921875,18000.0,0.0,0.0,0.2701123058795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991752505302429,0.4991808831691742,-5.618771865556482e-06,0.0,0.0002741296775639,0.0,0.0,29.941818237304688,0.0,0.0,0.0,0.3696749210357666,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.097317948937416,-2240.125,304.1495056152344,0.7984779477119446,0.1585316956043243,0.1433276534080505,293.1625366210937,297.1499938964844,293.1499938964844,0.0038267525378614,-303.406982421875,296.4098205566406,0.5352149605751038,0.050000000745058,0.0483591482043266,293.1903686523437,297.1499938964844,293.1499938964844,0.172857329249382,-2761.054931640625,304.1549987792969,0.9325831532478333,0.2515874803066253,0.1765826493501663,293.09149169921875,297.1499938964844,293.1499938964844,0.2284918278455734,-4658.27294921875,304.18487548828125,0.9990000128746032,0.3753672838211059,0.2972367703914642,293.266845703125,297.1499938964844,293.1499938964844,0.0053755696862936,-1966.3466796875,298.31671142578125,0.5352149605751038,0.050000000745058,0.2293949872255325,291.2190246582031,291.1499938964844,261.2416076660156,259.6890563964844,280.6081237792969,293.2669982910156,291.21783447265625,1.0,0.2244796603918075,0.6464799642562866,0.6464799642562866,1.0,1.0,-1.073975920677185,0.4247692823410034,0.6492066383361816,0.160152330994606,0.0,0.0,0.5210089087486267,32.36166763305664,31.0,-2.6186981201171875,-11460.8994140625,129.4536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41436767578125,307.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.052734375,18000.0,0.0,0.0,0.2687460482120514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909520149230957,0.4909575879573822,-5.567824700847268e-06,0.0,0.0002727430837694,0.0,0.0,29.076629638671875,0.0,0.0,0.0,0.3668813407421112,4.0,0.0,1.0
487620,293.1402893066406,297.1499938964844,293.1499938964844,0.0977164581418037,-2247.806884765625,304.1490173339844,0.8003746271133423,0.15890534222126,0.1436524093151092,293.1596374511719,297.1499938964844,293.1499938964844,0.0038310554809868,-303.90887451171875,296.4044494628906,0.5361992120742798,0.050000000745058,0.0483505278825759,293.189453125,297.1499938964844,293.1499938964844,0.1723503470420837,-2754.932861328125,304.1541748046875,0.9330543279647828,0.2507525086402893,0.1759913563728332,293.07305908203125,297.1499938964844,293.1499938964844,0.2270975559949875,-4638.8037109375,304.1755065917969,0.9990000128746032,0.3805992007255554,0.2958563864231109,293.26446533203125,297.1499938964844,293.1499938964844,0.005348484031856,-1958.89599609375,298.2761535644531,0.5361992120742798,0.050000000745058,0.2293540835380554,291.2039794921875,291.1499938964844,261.2268371582031,259.67987060546875,280.6065673828125,293.2646179199219,291.20184326171875,1.0,0.2239602655172348,0.6461286544799805,0.6461286544799805,1.0,1.0,-1.071938157081604,0.4237760603427887,0.6481620669364929,0.1596349477767944,0.0,0.0,0.5147284865379333,32.11819839477539,34.0,-18.87746810913086,-11404.734375,128.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58514404296875,307.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.943359375,18000.0,0.0,0.0,0.2656284272670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783657789230346,0.478371262550354,-5.486198006110499e-06,0.0,0.0002695790608413,0.0,0.0,27.765254974365234,0.0,0.0,0.0,0.3625718057155609,4.0,0.0,1.0
487680,293.1402893066406,297.1499938964844,293.1499938964844,0.0977164581418037,-2247.806884765625,304.1490173339844,0.8003746271133423,0.15890534222126,0.1436524093151092,293.1596374511719,297.1499938964844,293.1499938964844,0.0038310554809868,-303.90887451171875,296.4044494628906,0.5361992120742798,0.050000000745058,0.0483505278825759,293.189453125,297.1499938964844,293.1499938964844,0.1723503470420837,-2754.932861328125,304.1541748046875,0.9330543279647828,0.2507525086402893,0.1759913563728332,293.07305908203125,297.1499938964844,293.1499938964844,0.2270975559949875,-4638.8037109375,304.1755065917969,0.9990000128746032,0.3805992007255554,0.2958563864231109,293.26446533203125,297.1499938964844,293.1499938964844,0.005348484031856,-1958.89599609375,298.2761535644531,0.5361992120742798,0.050000000745058,0.2293540835380554,291.2039794921875,291.1499938964844,261.2268371582031,259.67987060546875,280.6065673828125,293.2646179199219,291.20184326171875,1.0,0.2239602655172348,0.6461286544799805,0.6461286544799805,1.0,1.0,-1.071938157081604,0.4237760603427887,0.6481620669364929,0.1596349477767944,0.0,0.0,0.5147284865379333,32.11819839477539,34.0,-18.87746810913086,-11404.734375,128.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58514404296875,307.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.943359375,18000.0,0.0,0.0,0.2656284272670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783657789230346,0.478371262550354,-5.486198006110499e-06,0.0,0.0002695790608413,0.0,0.0,27.765254974365234,0.0,0.0,0.0,0.3625718057155609,4.0,0.0,1.0
487740,293.1396484375,297.1499938964844,293.1499938964844,0.0981796830892562,-2256.749755859375,304.1485595703125,0.7993758916854858,0.1592802256345749,0.1440001726150512,293.1565856933594,297.1499938964844,293.1499938964844,0.0038391721900552,-304.7603454589844,296.3973693847656,0.5349187850952148,0.050000000745058,0.0483617782592773,293.1885681152344,297.1499938964844,293.1499938964844,0.1719538867473602,-2750.263427734375,304.1534423828125,0.9296907782554626,0.2499289661645889,0.1754245311021804,293.0639343261719,297.1499938964844,293.1499938964844,0.2288092970848083,-4670.29052734375,304.16412353515625,0.9990000128746032,0.3844201862812042,0.2976545393466949,293.2622985839844,297.1499938964844,293.1499938964844,0.005325365345925,-1953.07373046875,298.2332763671875,0.5349187850952148,0.050000000745058,0.2294074594974517,291.1836242675781,291.1499938964844,261.2120056152344,259.6707458496094,280.602783203125,293.262451171875,291.18115234375,1.0,0.2247475981712341,0.6457774043083191,0.6457774043083191,1.0,1.0,-1.0739096403121948,0.4244459867477417,0.6494637131690979,0.1600287705659866,0.0,0.0,0.5115730166435242,32.430145263671875,37.0,-27.33433532714844,-11398.54296875,129.5626678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7122497558594,307.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.056640625,18000.0,0.0,0.0,0.2623447179794311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471187561750412,0.4711929857730865,-5.435982984636212e-06,0.0,0.0002662465558387,0.0,0.0,27.017475128173828,0.0,0.0,0.0,0.3600691854953766,4.0,0.0,1.0
487800,293.1396484375,297.1499938964844,293.1499938964844,0.0981796830892562,-2256.749755859375,304.1485595703125,0.7993758916854858,0.1592802256345749,0.1440001726150512,293.1565856933594,297.1499938964844,293.1499938964844,0.0038391721900552,-304.7603454589844,296.3973693847656,0.5349187850952148,0.050000000745058,0.0483617782592773,293.1885681152344,297.1499938964844,293.1499938964844,0.1719538867473602,-2750.263427734375,304.1534423828125,0.9296907782554626,0.2499289661645889,0.1754245311021804,293.0639343261719,297.1499938964844,293.1499938964844,0.2288092970848083,-4670.29052734375,304.16412353515625,0.9990000128746032,0.3844201862812042,0.2976545393466949,293.2622985839844,297.1499938964844,293.1499938964844,0.005325365345925,-1953.07373046875,298.2332763671875,0.5349187850952148,0.050000000745058,0.2294074594974517,291.1836242675781,291.1499938964844,261.2120056152344,259.6707458496094,280.602783203125,293.262451171875,291.18115234375,1.0,0.2247475981712341,0.6457774043083191,0.6457774043083191,1.0,1.0,-1.0739096403121948,0.4244459867477417,0.6494637131690979,0.1600287705659866,0.0,0.0,0.5115730166435242,32.430145263671875,37.0,-27.33433532714844,-11398.54296875,129.5626678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7122497558594,307.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.056640625,18000.0,0.0,0.0,0.2623447179794311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471187561750412,0.4711929857730865,-5.435982984636212e-06,0.0,0.0002662465558387,0.0,0.0,27.017475128173828,0.0,0.0,0.0,0.3600691854953766,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986674651503562,-2266.15234375,304.1482238769531,0.796017050743103,0.1596437096595764,0.1443562507629394,293.1534729003906,297.1499938964844,293.1499938964844,0.0038500286173075,-305.841796875,296.3904724121094,0.5318323373794556,0.050000000745058,0.0483897179365158,293.18780517578125,297.1499938964844,293.1499938964844,0.1716049760580063,-2746.1904296875,304.15289306640625,0.923233449459076,0.2491067200899124,0.1748725324869156,293.0636291503906,297.1499938964844,293.1499938964844,0.2330908775329589,-4743.4453125,304.1522827148437,0.9990000128746032,0.3866793811321258,0.3020749688148498,293.2606506347656,297.1499938964844,293.1499938964844,0.0053041325882077,-1947.974365234375,298.1888427734375,0.5318323373794556,0.050000000745058,0.2295399904251098,291.16143798828125,291.1499938964844,261.1970520019531,259.6616516113281,280.59869384765625,293.2607421875,291.1589660644531,1.0,0.2266139537096023,0.6452816724777222,0.6452816724777222,1.0,1.0,-1.0791717767715454,0.4264315366744995,0.6527401804924011,0.1611181944608688,0.0,0.0,0.5115256905555725,33.207733154296875,40.0,-30.335834503173828,-11433.1318359375,132.3192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77734375,307.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.2592940032482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692653119564056,0.4692707359790802,-5.415854957391275e-06,0.0,0.000263150432147,0.0,0.0,26.790821075439453,0.0,0.0,0.0,0.3593111336231231,4.0,0.0,1.0
