time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986674651503562,-2266.15234375,304.1482238769531,0.796017050743103,0.1596437096595764,0.1443562507629394,293.1534729003906,297.1499938964844,293.1499938964844,0.0038500286173075,-305.841796875,296.3904724121094,0.5318323373794556,0.050000000745058,0.0483897179365158,293.18780517578125,297.1499938964844,293.1499938964844,0.1716049760580063,-2746.1904296875,304.15289306640625,0.923233449459076,0.2491067200899124,0.1748725324869156,293.0636291503906,297.1499938964844,293.1499938964844,0.2330908775329589,-4743.4453125,304.1522827148437,0.9990000128746032,0.3866793811321258,0.3020749688148498,293.2606506347656,297.1499938964844,293.1499938964844,0.0053041325882077,-1947.974365234375,298.1888427734375,0.5318323373794556,0.050000000745058,0.2295399904251098,291.16143798828125,291.1499938964844,261.1970520019531,259.6616516113281,280.59869384765625,293.2607421875,291.1589660644531,1.0,0.2266139537096023,0.6452816724777222,0.6452816724777222,1.0,1.0,-1.0791717767715454,0.4264315366744995,0.6527401804924011,0.1611181944608688,0.0,0.0,0.5115256905555725,33.207733154296875,40.0,-30.335834503173828,-11433.1318359375,132.3192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77734375,307.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.2592940032482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692653119564056,0.4692707359790802,-5.415854957391275e-06,0.0,0.000263150432147,0.0,0.0,26.790821075439453,0.0,0.0,0.0,0.3593111336231231,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.09915192425251,-2275.464111328125,304.14801025390625,0.7908247113227844,0.1599866300821304,0.1447092443704605,293.1503601074219,297.1499938964844,293.1499938964844,0.0038628354668617,-307.0687561035156,296.3848876953125,0.5274072885513306,0.050000000745058,0.0484319888055324,293.1871643066406,297.1499938964844,293.1499938964844,0.1712618321180343,-2742.15185546875,304.1524963378906,0.9145208597183228,0.2482794225215912,0.1743284165859222,293.0712890625,297.1499938964844,293.1499938964844,0.2394991517066955,-4850.443359375,304.140869140625,0.9990000128746032,0.387328565120697,0.3086423575878143,293.2596435546875,297.1499938964844,293.1499938964844,0.0052833948284387,-1942.9971923828125,298.1432189941406,0.5274072885513306,0.050000000745058,0.2297405004501342,291.1396789550781,291.1499938964844,261.18194580078125,259.6524963378906,280.5933532714844,293.2597045898437,291.1372985839844,1.0,0.2293693274259567,0.64478600025177,0.64478600025177,1.0,1.0,-1.0871155261993408,0.4295312464237213,0.6575842499732971,0.1628123670816421,0.0,0.0,0.5143699049949646,34.383750915527344,43.0,-30.234270095825195,-11501.1728515625,136.53028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771728515625,307.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.79296875,18000.0,0.0,0.0,0.2568301856517792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722717106342315,0.4722771346569061,-5.423904440249316e-06,0.0,0.0002606499765533,0.0,0.0,27.045482635498047,0.0,0.0,0.0,0.3601870238780975,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.09915192425251,-2275.464111328125,304.14801025390625,0.7908247113227844,0.1599866300821304,0.1447092443704605,293.1503601074219,297.1499938964844,293.1499938964844,0.0038628354668617,-307.0687561035156,296.3848876953125,0.5274072885513306,0.050000000745058,0.0484319888055324,293.1871643066406,297.1499938964844,293.1499938964844,0.1712618321180343,-2742.15185546875,304.1524963378906,0.9145208597183228,0.2482794225215912,0.1743284165859222,293.0712890625,297.1499938964844,293.1499938964844,0.2394991517066955,-4850.443359375,304.140869140625,0.9990000128746032,0.387328565120697,0.3086423575878143,293.2596435546875,297.1499938964844,293.1499938964844,0.0052833948284387,-1942.9971923828125,298.1432189941406,0.5274072885513306,0.050000000745058,0.2297405004501342,291.1396789550781,291.1499938964844,261.18194580078125,259.6524963378906,280.5933532714844,293.2597045898437,291.1372985839844,1.0,0.2293693274259567,0.64478600025177,0.64478600025177,1.0,1.0,-1.0871155261993408,0.4295312464237213,0.6575842499732971,0.1628123670816421,0.0,0.0,0.5143699049949646,34.383750915527344,43.0,-30.234270095825195,-11501.1728515625,136.53028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771728515625,307.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.79296875,18000.0,0.0,0.0,0.2568301856517792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722717106342315,0.4722771346569061,-5.423904440249316e-06,0.0,0.0002606499765533,0.0,0.0,27.045482635498047,0.0,0.0,0.0,0.3601870238780975,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993884727358818,-2280.00048828125,304.14794921875,0.7877016067504883,0.1601487100124359,0.1448822170495987,293.1488342285156,297.1499938964844,293.1499938964844,0.0038698418065905,-307.7239074707031,296.3826904296875,0.5248348116874695,0.050000000745058,0.0484578758478164,293.1868896484375,297.1499938964844,293.1499938964844,0.1710865348577499,-2740.068603515625,304.1523742675781,0.9096425175666808,0.2478630989789962,0.1740581095218658,293.0777893066406,297.1499938964844,293.1499938964844,0.2433812618255615,-4914.505859375,304.1354675292969,0.9990000128746032,0.3870494663715362,0.3125968873500824,293.2594299316406,297.1499938964844,293.1499938964844,0.0052729458548128,-1940.4493408203125,298.1199645996094,0.5248348116874695,0.050000000745058,0.2298633009195327,291.12921142578125,291.1499938964844,261.17431640625,259.6478881835937,280.5902404785156,293.25946044921875,291.1269226074219,1.0,0.2310274243354797,0.644538164138794,0.644538164138794,1.0,1.0,-1.0919232368469238,0.4314302504062652,0.660493016242981,0.1638483554124832,0.0,0.0,0.5168099403381348,35.10350036621094,43.0,-29.493896484375,-11545.8359375,139.12051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421875,307.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.1875,18000.0,0.0,0.0,0.2559100687503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755278825759887,0.4755333364009857,-5.438035714178113e-06,0.0,0.0002597161801531,0.0,0.0,27.346176147460938,0.0,0.0,0.0,0.361209899187088,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996188074350357,-2284.40966796875,304.1478881835937,0.7843105792999268,0.1603041887283325,0.1450520306825637,293.1473083496094,297.1499938964844,293.1499938964844,0.0038771762046962,-308.39892578125,296.3809814453125,0.5220939517021179,0.050000000745058,0.0484866313636302,293.1866455078125,297.1499938964844,293.1499938964844,0.170905202627182,-2737.89501953125,304.1522521972656,0.9046303033828736,0.2474449723958969,0.1737886071205139,293.0858764648437,297.1499938964844,293.1499938964844,0.247652530670166,-4984.4990234375,304.13037109375,0.9990000128746032,0.3863738477230072,0.3169308602809906,293.2593688964844,297.1499938964844,293.1499938964844,0.0052623627707362,-1937.8209228515625,298.09649658203125,0.5220939517021179,0.050000000745058,0.2299997061491012,291.11920166015625,291.1499938964844,261.1666259765625,259.64324951171875,280.58746337890625,293.2593688964844,291.1170959472656,1.0,0.2328457981348037,0.6442244052886963,0.6442244052886963,1.0,1.0,-1.0972033739089966,0.4335046708583832,0.6636987328529358,0.1649683713912964,0.0,0.0,0.5198656320571899,35.90227127075195,46.0,-28.28336906433105,-11596.392578125,142.0042266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957092285156,307.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.126953125,18000.0,0.0,0.0,0.2552351057529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798850119113922,0.4798904657363891,-5.458723535411991e-06,0.0,0.0002590311923995,0.0,0.0,27.759302139282227,0.0,0.0,0.0,0.3626053631305694,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000556647777557,-2292.745849609375,304.1478881835937,0.7769381999969482,0.160595029592514,0.1453811228275299,293.1444091796875,297.1499938964844,293.1499938964844,0.0038926310371607,-309.7881164550781,296.3792724609375,0.5162850618362427,0.050000000745058,0.048552006483078,293.18621826171875,297.1499938964844,293.1499938964844,0.1705171316862106,-2733.18115234375,304.15216064453125,0.8943912982940674,0.2466039359569549,0.1732518821954727,293.1064758300781,297.1499938964844,293.1499938964844,0.2572084665298462,-5139.53173828125,304.1210327148437,0.9990000128746032,0.3838369846343994,0.3265708982944488,293.2597351074219,297.1499938964844,293.1499938964844,0.0052404380403459,-1932.174072265625,298.04901123046875,0.5162850618362427,0.050000000745058,0.2303098142147064,291.1011657714844,291.1499938964844,261.15106201171875,259.63385009765625,280.5814819335937,293.2597045898437,291.0993347167969,1.0,0.2368982285261154,0.6435969471931458,0.6435969471931458,1.0,1.0,-1.1089750528335571,0.438160240650177,0.6708148121833801,0.167478010058403,0.0,0.0,0.527612566947937,37.71626663208008,49.0,-25.15041732788086,-11712.9619140625,148.58511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,307.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.263671875,18000.0,0.0,0.0,0.2547075450420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916536509990692,0.4916591644287109,-5.519302249012981e-06,0.0,0.0002584957692306,0.0,0.0,28.91425132751465,0.0,0.0,0.0,0.3664551079273224,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000556647777557,-2292.745849609375,304.1478881835937,0.7769381999969482,0.160595029592514,0.1453811228275299,293.1444091796875,297.1499938964844,293.1499938964844,0.0038926310371607,-309.7881164550781,296.3792724609375,0.5162850618362427,0.050000000745058,0.048552006483078,293.18621826171875,297.1499938964844,293.1499938964844,0.1705171316862106,-2733.18115234375,304.15216064453125,0.8943912982940674,0.2466039359569549,0.1732518821954727,293.1064758300781,297.1499938964844,293.1499938964844,0.2572084665298462,-5139.53173828125,304.1210327148437,0.9990000128746032,0.3838369846343994,0.3265708982944488,293.2597351074219,297.1499938964844,293.1499938964844,0.0052404380403459,-1932.174072265625,298.04901123046875,0.5162850618362427,0.050000000745058,0.2303098142147064,291.1011657714844,291.1499938964844,261.15106201171875,259.63385009765625,280.5814819335937,293.2597045898437,291.0993347167969,1.0,0.2368982285261154,0.6435969471931458,0.6435969471931458,1.0,1.0,-1.1089750528335571,0.438160240650177,0.6708148121833801,0.167478010058403,0.0,0.0,0.527612566947937,37.71626663208008,49.0,-25.15041732788086,-11712.9619140625,148.58511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,307.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.263671875,18000.0,0.0,0.0,0.2547075450420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916536509990692,0.4916591644287109,-5.519302249012981e-06,0.0,0.0002584957692306,0.0,0.0,28.91425132751465,0.0,0.0,0.0,0.3664551079273224,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1004616022109985,-2300.461181640625,304.1479187011719,0.7691038846969604,0.16086046397686,0.145695760846138,293.1416015625,297.1499938964844,293.1499938964844,0.0039090188220143,-311.22265625,296.379638671875,0.5102924108505249,0.050000000745058,0.048626709729433,293.18585205078125,297.1499938964844,293.1499938964844,0.1700979024171829,-2728.020751953125,304.1521301269531,0.8836512565612793,0.2457587271928787,0.1727185845375061,293.13214111328125,297.1499938964844,293.1499938964844,0.2678890824317932,-5310.65087890625,304.1129150390625,0.9990000128746032,0.3797416388988495,0.3372488617897033,293.2607116699219,297.1499938964844,293.1499938964844,0.0052175014279782,-1926.0174560546875,298.0007629394531,0.5102924108505249,0.050000000745058,0.2306641638278961,291.0854797363281,291.1499938964844,261.1352233886719,259.624267578125,280.5746459960937,293.2606201171875,291.0839538574219,1.0,0.2414029538631439,0.6429694294929504,0.6429694294929504,1.0,1.0,-1.1220437288284302,0.4433659613132477,0.6786777973175049,0.170279249548912,0.0,0.0,0.5372914671897888,39.78556823730469,37.0,-21.763442993164062,-11847.048828125,156.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,307.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.158203125,18000.0,0.0,0.0,0.2553552985191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507173478603363,0.5071790814399719,-5.604970283457078e-06,0.0,0.000259153166553,0.0,0.0,30.50642204284668,0.0,0.0,0.0,0.3716508150100708,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1004616022109985,-2300.461181640625,304.1479187011719,0.7691038846969604,0.16086046397686,0.145695760846138,293.1416015625,297.1499938964844,293.1499938964844,0.0039090188220143,-311.22265625,296.379638671875,0.5102924108505249,0.050000000745058,0.048626709729433,293.18585205078125,297.1499938964844,293.1499938964844,0.1700979024171829,-2728.020751953125,304.1521301269531,0.8836512565612793,0.2457587271928787,0.1727185845375061,293.13214111328125,297.1499938964844,293.1499938964844,0.2678890824317932,-5310.65087890625,304.1129150390625,0.9990000128746032,0.3797416388988495,0.3372488617897033,293.2607116699219,297.1499938964844,293.1499938964844,0.0052175014279782,-1926.0174560546875,298.0007629394531,0.5102924108505249,0.050000000745058,0.2306641638278961,291.0854797363281,291.1499938964844,261.1352233886719,259.624267578125,280.5746459960937,293.2606201171875,291.0839538574219,1.0,0.2414029538631439,0.6429694294929504,0.6429694294929504,1.0,1.0,-1.1220437288284302,0.4433659613132477,0.6786777973175049,0.170279249548912,0.0,0.0,0.5372914671897888,39.78556823730469,37.0,-21.763442993164062,-11847.048828125,156.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,307.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.158203125,18000.0,0.0,0.0,0.2553552985191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507173478603363,0.5071790814399719,-5.604970283457078e-06,0.0,0.000259153166553,0.0,0.0,30.50642204284668,0.0,0.0,0.0,0.3716508150100708,4.0,0.0,1.0
488460,293.13873291015625,297.1499938964844,293.1499938964844,0.1006409674882888,-2303.649169921875,304.1483154296875,0.7708592414855957,0.1611518710851669,0.1459346562623977,293.1387939453125,297.1499938964844,293.1499938964844,0.0039179772138595,-311.86065673828125,296.3915100097656,0.5112336874008179,0.050000000745058,0.0486144162714481,293.1853332519531,297.1499938964844,293.1499938964844,0.1693439483642578,-2718.21923828125,304.1527099609375,0.8841908574104309,0.2449560314416885,0.1721395254135131,293.152587890625,297.1499938964844,293.1499938964844,0.2668028771877289,-5288.17431640625,304.1277160644531,0.9990000128746032,0.3760118186473846,0.3355179727077484,293.2618713378906,297.1499938964844,293.1499938964844,0.0051810499280691,-1913.9296875,297.9598388671875,0.5112336874008179,0.050000000745058,0.2306058555841446,291.0872497558594,291.1499938964844,261.1190185546875,259.6144104003906,280.5789794921875,293.26177978515625,291.0902099609375,1.0,0.2400952875614166,0.6422372460365295,0.6422372460365295,1.0,1.0,-1.1194825172424316,0.4419766068458557,0.6775058507919312,0.1695554852485656,0.0,0.0,0.5460538268089294,39.44305419921875,25.0,10.972875595092772,-11891.431640625,154.76881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,307.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8125,18000.0,0.0,0.0,0.2570560574531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243371725082397,0.5243428945541382,-5.710607183573302e-06,0.0,0.000260879198322,0.0,0.0,32.37812042236328,0.0,0.0,0.0,0.3775281310081482,4.0,0.0,1.0
488520,293.13873291015625,297.1499938964844,293.1499938964844,0.1006409674882888,-2303.649169921875,304.1483154296875,0.7708592414855957,0.1611518710851669,0.1459346562623977,293.1387939453125,297.1499938964844,293.1499938964844,0.0039179772138595,-311.86065673828125,296.3915100097656,0.5112336874008179,0.050000000745058,0.0486144162714481,293.1853332519531,297.1499938964844,293.1499938964844,0.1693439483642578,-2718.21923828125,304.1527099609375,0.8841908574104309,0.2449560314416885,0.1721395254135131,293.152587890625,297.1499938964844,293.1499938964844,0.2668028771877289,-5288.17431640625,304.1277160644531,0.9990000128746032,0.3760118186473846,0.3355179727077484,293.2618713378906,297.1499938964844,293.1499938964844,0.0051810499280691,-1913.9296875,297.9598388671875,0.5112336874008179,0.050000000745058,0.2306058555841446,291.0872497558594,291.1499938964844,261.1190185546875,259.6144104003906,280.5789794921875,293.26177978515625,291.0902099609375,1.0,0.2400952875614166,0.6422372460365295,0.6422372460365295,1.0,1.0,-1.1194825172424316,0.4419766068458557,0.6775058507919312,0.1695554852485656,0.0,0.0,0.5460538268089294,39.44305419921875,25.0,10.972875595092772,-11891.431640625,154.76881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,307.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8125,18000.0,0.0,0.0,0.2570560574531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243371725082397,0.5243428945541382,-5.710607183573302e-06,0.0,0.000260879198322,0.0,0.0,32.37812042236328,0.0,0.0,0.0,0.3775281310081482,4.0,0.0,1.0
488580,293.1384582519531,297.1499938964844,293.1499938964844,0.1004943549633026,-2300.26220703125,304.1491394042969,0.7817754745483398,0.1614927649497985,0.1461418718099594,293.1360168457031,297.1499938964844,293.1499938964844,0.0039141927845776,-311.1209411621094,296.4254455566406,0.5187796354293823,0.050000000745058,0.0485231205821037,293.1846008300781,297.1499938964844,293.1499938964844,0.168059766292572,-2701.06591796875,304.1539611816406,0.895341157913208,0.244210883975029,0.1715424805879593,293.1498413085937,297.1499938964844,293.1499938964844,0.2540526390075683,-5076.99755859375,304.1566162109375,0.9990000128746032,0.3764469027519226,0.3223512172698974,293.2626342773437,297.1499938964844,293.1499938964844,0.0051274877041578,-1893.667236328125,297.9366760253906,0.5187796354293823,0.050000000745058,0.2301727831363678,291.1247863769531,291.1499938964844,261.1024475097656,259.6042785644531,280.5924072265625,293.2626037597656,291.1297302246094,1.0,0.234211191534996,0.6415051221847534,0.6415051221847534,1.0,1.0,-1.102586269378662,0.4346245527267456,0.6679617762565613,0.1655236631631851,0.0,0.0,0.5470950603485107,36.90611267089844,25.0,46.75965118408203,-11783.4462890625,145.32408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,307.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.43359375,18000.0,0.0,0.0,0.2591094672679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531149685382843,0.5311554670333862,-5.774525106971851e-06,0.0,0.0002629631781019,0.0,0.0,33.24528121948242,0.0,0.0,0.0,0.3801213204860687,4.0,0.0,1.0
488640,293.1384582519531,297.1499938964844,293.1499938964844,0.1004943549633026,-2300.26220703125,304.1491394042969,0.7817754745483398,0.1614927649497985,0.1461418718099594,293.1360168457031,297.1499938964844,293.1499938964844,0.0039141927845776,-311.1209411621094,296.4254455566406,0.5187796354293823,0.050000000745058,0.0485231205821037,293.1846008300781,297.1499938964844,293.1499938964844,0.168059766292572,-2701.06591796875,304.1539611816406,0.895341157913208,0.244210883975029,0.1715424805879593,293.1498413085937,297.1499938964844,293.1499938964844,0.2540526390075683,-5076.99755859375,304.1566162109375,0.9990000128746032,0.3764469027519226,0.3223512172698974,293.2626342773437,297.1499938964844,293.1499938964844,0.0051274877041578,-1893.667236328125,297.9366760253906,0.5187796354293823,0.050000000745058,0.2301727831363678,291.1247863769531,291.1499938964844,261.1024475097656,259.6042785644531,280.5924072265625,293.2626037597656,291.1297302246094,1.0,0.234211191534996,0.6415051221847534,0.6415051221847534,1.0,1.0,-1.102586269378662,0.4346245527267456,0.6679617762565613,0.1655236631631851,0.0,0.0,0.5470950603485107,36.90611267089844,25.0,46.75965118408203,-11783.4462890625,145.32408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,307.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.43359375,18000.0,0.0,0.0,0.2591094672679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531149685382843,0.5311554670333862,-5.774525106971851e-06,0.0,0.0002629631781019,0.0,0.0,33.24528121948242,0.0,0.0,0.0,0.3801213204860687,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004070788621902,-2298.27734375,304.1494445800781,0.7872664332389832,0.1616752445697784,0.1462642103433609,293.1346435546875,297.1499938964844,293.1499938964844,0.0039116209372878,-310.6635437011719,296.4449157714844,0.5226206183433533,0.050000000745058,0.0484809875488281,293.1841735839844,297.1499938964844,293.1499938964844,0.1673883646726608,-2692.085693359375,304.1544494628906,0.9008890986442566,0.2438536882400512,0.1712605208158493,293.139892578125,297.1499938964844,293.1499938964844,0.2477501481771469,-4973.51953125,304.1667785644531,0.9990000128746032,0.3784013092517853,0.3160879909992218,293.2627258300781,297.1499938964844,293.1499938964844,0.0051005613058805,-1883.259765625,297.9276733398437,0.5226206183433533,0.050000000745058,0.2299729287624359,291.1473388671875,291.1499938964844,261.093994140625,259.5990905761719,280.5985412597656,293.2627258300781,291.1518859863281,1.0,0.2317457646131515,0.641139030456543,0.641139030456543,1.0,1.0,-1.0945831537246704,0.4311598837375641,0.6634232401847839,0.1635621935129165,0.0,0.0,0.5450082421302795,35.73233795166016,25.0,52.52593994140625,-11707.171875,140.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,307.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30859375,18000.0,0.0,0.0,0.2600058615207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296578407287598,0.529663622379303,-5.77692026126897e-06,0.0,0.0002638728765305,0.0,0.0,33.13295364379883,0.0,0.0,0.0,0.3797406256198883,4.0,0.0,1.0
488760,293.1380615234375,297.1499938964844,293.1499938964844,0.1003829985857009,-2297.5791015625,304.14959716796875,0.7921778559684753,0.1618650108575821,0.1463969200849533,293.1332702636719,297.1499938964844,293.1499938964844,0.0039102286100387,-310.37213134765625,296.4611511230469,0.5260664820671082,0.050000000745058,0.0484453402459621,293.1837463378906,297.1499938964844,293.1499938964844,0.1668219566345214,-2684.578369140625,304.1546630859375,0.9057984948158264,0.2435074597597122,0.1709887981414795,293.1277160644531,297.1499938964844,293.1499938964844,0.2423497587442398,-4885.1181640625,304.17352294921875,0.9990000128746032,0.3809207081794739,0.3106904029846191,293.2625732421875,297.1499938964844,293.1499938964844,0.0050760544836521,-1874.1014404296875,297.91650390625,0.5260664820671082,0.050000000745058,0.2298038303852081,291.1640319824219,291.1499938964844,261.0854187011719,259.5937805175781,280.60223388671875,293.2626037597656,291.16680908203125,1.0,0.2294943183660507,0.6409346461296082,0.6409346461296082,1.0,1.0,-1.0876914262771606,0.4282123446464538,0.6594790816307068,0.1619361788034439,0.0,0.0,0.5423606634140015,34.738746643066406,28.0,45.43320083618164,-11629.0625,137.3369903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046325683594,307.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.96875,18000.0,0.0,0.0,0.260746568441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258342027664185,0.5258399248123169,-5.761516604252392e-06,0.0,0.0002646246284712,0.0,0.0,32.743247985839844,0.0,0.0,0.0,0.3785418272018432,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005222201347351,-2299.9482421875,304.14947509765625,0.7987067699432373,0.1622689515352249,0.1467108279466629,293.1303405761719,297.1499938964844,293.1499938964844,0.0039142216555774,-310.50689697265625,296.4841003417969,0.5305162072181702,0.050000000745058,0.0484020039439201,293.1827392578125,297.1499938964844,293.1499938964844,0.1659931093454361,-2673.780029296875,304.15447998046875,0.9120762348175048,0.2428523004055023,0.1704914569854736,293.1026611328125,297.1499938964844,293.1499938964844,0.2355864942073822,-4775.68408203125,304.1766357421875,0.9990000128746032,0.3865679502487182,0.3039988577365875,293.2616271972656,297.1499938964844,293.1499938964844,0.0050364602357149,-1860.0882568359373,297.8874816894531,0.5305162072181702,0.050000000745058,0.2295982539653778,291.1793518066406,291.1499938964844,261.0679016113281,259.5828857421875,280.60504150390625,293.26171875,291.17999267578125,1.0,0.2268352806568145,0.6405258774757385,0.6405258774757385,1.0,1.0,-1.0791380405426023,0.4245100021362304,0.6546279788017273,0.1598586142063141,0.0,0.0,0.5372090935707092,33.52897262573242,31.0,22.397974014282227,-11514.033203125,132.9013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086608886719,307.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.576171875,18000.0,0.0,0.0,0.2617017328739166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167891383171082,0.5167948603630066,-5.709985089197289e-06,0.0,0.0002655939897522,0.0,0.0,31.76158332824707,0.0,0.0,0.0,0.3755033910274505,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005222201347351,-2299.9482421875,304.14947509765625,0.7987067699432373,0.1622689515352249,0.1467108279466629,293.1303405761719,297.1499938964844,293.1499938964844,0.0039142216555774,-310.50689697265625,296.4841003417969,0.5305162072181702,0.050000000745058,0.0484020039439201,293.1827392578125,297.1499938964844,293.1499938964844,0.1659931093454361,-2673.780029296875,304.15447998046875,0.9120762348175048,0.2428523004055023,0.1704914569854736,293.1026611328125,297.1499938964844,293.1499938964844,0.2355864942073822,-4775.68408203125,304.1766357421875,0.9990000128746032,0.3865679502487182,0.3039988577365875,293.2616271972656,297.1499938964844,293.1499938964844,0.0050364602357149,-1860.0882568359373,297.8874816894531,0.5305162072181702,0.050000000745058,0.2295982539653778,291.1793518066406,291.1499938964844,261.0679016113281,259.5828857421875,280.60504150390625,293.26171875,291.17999267578125,1.0,0.2268352806568145,0.6405258774757385,0.6405258774757385,1.0,1.0,-1.0791380405426023,0.4245100021362304,0.6546279788017273,0.1598586142063141,0.0,0.0,0.5372090935707092,33.52897262573242,31.0,22.397974014282227,-11514.033203125,132.9013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086608886719,307.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.576171875,18000.0,0.0,0.0,0.2617017328739166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167891383171082,0.5167948603630066,-5.709985089197289e-06,0.0,0.0002655939897522,0.0,0.0,31.76158332824707,0.0,0.0,0.0,0.3755033910274505,4.0,0.0,1.0
488940,293.136962890625,297.1499938964844,293.1499938964844,0.1008334979414939,-2305.7373046875,304.1491394042969,0.8017185926437378,0.162705510854721,0.14708012342453,293.1270446777344,297.1499938964844,293.1499938964844,0.0039248671382665,-311.3172302246094,296.5001220703125,0.5322727560997009,0.050000000745058,0.0483856610953807,293.181640625,297.1499938964844,293.1499938964844,0.1654438525438308,-2666.81689453125,304.1539001464844,0.9140974283218384,0.2422498166561126,0.1700505465269088,293.083251953125,297.1499938964844,293.1499938964844,0.2328970432281494,-4733.85595703125,304.172119140625,0.9990000128746032,0.3917159736156463,0.3014365136623382,293.2601013183594,297.1499938964844,293.1499938964844,0.0050053331069648,-1849.8680419921875,297.85321044921875,0.5322727560997009,0.050000000745058,0.2295207381248474,291.1795654296875,291.1499938964844,261.04986572265625,259.571533203125,280.6039123535156,293.2602233886719,291.17901611328125,1.0,0.2258579134941101,0.6401171088218689,0.6401171088218689,1.0,1.0,-1.075862169265747,0.4229972660541534,0.6528648734092712,0.1589761525392532,0.0,0.0,0.533134937286377,33.072391510009766,34.0,2.808795928955078,-11454.53515625,131.23147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,307.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.98046875,18000.0,0.0,0.0,0.2620403468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508844256401062,0.5088499188423157,-5.658779173245421e-06,0.0,0.0002659376477822,0.0,0.0,30.88648223876953,0.0,0.0,0.0,0.3727531433105469,4.0,0.0,1.0
489000,293.136962890625,297.1499938964844,293.1499938964844,0.1008334979414939,-2305.7373046875,304.1491394042969,0.8017185926437378,0.162705510854721,0.14708012342453,293.1270446777344,297.1499938964844,293.1499938964844,0.0039248671382665,-311.3172302246094,296.5001220703125,0.5322727560997009,0.050000000745058,0.0483856610953807,293.181640625,297.1499938964844,293.1499938964844,0.1654438525438308,-2666.81689453125,304.1539001464844,0.9140974283218384,0.2422498166561126,0.1700505465269088,293.083251953125,297.1499938964844,293.1499938964844,0.2328970432281494,-4733.85595703125,304.172119140625,0.9990000128746032,0.3917159736156463,0.3014365136623382,293.2601013183594,297.1499938964844,293.1499938964844,0.0050053331069648,-1849.8680419921875,297.85321044921875,0.5322727560997009,0.050000000745058,0.2295207381248474,291.1795654296875,291.1499938964844,261.04986572265625,259.571533203125,280.6039123535156,293.2602233886719,291.17901611328125,1.0,0.2258579134941101,0.6401171088218689,0.6401171088218689,1.0,1.0,-1.075862169265747,0.4229972660541534,0.6528648734092712,0.1589761525392532,0.0,0.0,0.533134937286377,33.072391510009766,34.0,2.808795928955078,-11454.53515625,131.23147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,307.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.98046875,18000.0,0.0,0.0,0.2620403468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508844256401062,0.5088499188423157,-5.658779173245421e-06,0.0,0.0002659376477822,0.0,0.0,30.88648223876953,0.0,0.0,0.0,0.3727531433105469,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012525632977485,-2313.63671875,304.1487121582031,0.801775336265564,0.1631631255149841,0.1474916487932205,293.1234436035156,297.1499938964844,293.1499938964844,0.0039404667913913,-312.5992431640625,296.51324462890625,0.5317342877388,0.050000000745058,0.0483906306326389,293.180419921875,297.1499938964844,293.1499938964844,0.1650733947753906,-2662.26953125,304.1532287597656,0.9124101400375366,0.2416915297508239,0.1696579158306121,293.0719909667969,297.1499938964844,293.1499938964844,0.2334890216588974,-4746.1357421875,304.1636962890625,0.9990000128746032,0.3957081735134125,0.3022174835205078,293.2584228515625,297.1499938964844,293.1499938964844,0.0049794199876487,-1841.9244384765625,297.8157958984375,0.5317342877388,0.050000000745058,0.2295443266630172,291.17138671875,291.1499938964844,261.03125,259.5596618652344,280.5997314453125,293.258544921875,291.1701354980469,1.0,0.2262672334909439,0.6397115588188171,0.6397115588188171,1.0,1.0,-1.076854944229126,0.423254132270813,0.6536008715629578,0.1590514928102493,0.0,0.0,0.5307612419128418,33.211212158203125,37.0,-9.924845695495604,-11445.150390625,131.73782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321044921875,307.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.611328125,18000.0,0.0,0.0,0.2619489431381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035326480865479,0.5035382509231567,-5.621418949885992e-06,0.0,0.0002658448938746,0.0,0.0,30.2951889038086,0.0,0.0,0.0,0.3708783984184265,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012525632977485,-2313.63671875,304.1487121582031,0.801775336265564,0.1631631255149841,0.1474916487932205,293.1234436035156,297.1499938964844,293.1499938964844,0.0039404667913913,-312.5992431640625,296.51324462890625,0.5317342877388,0.050000000745058,0.0483906306326389,293.180419921875,297.1499938964844,293.1499938964844,0.1650733947753906,-2662.26953125,304.1532287597656,0.9124101400375366,0.2416915297508239,0.1696579158306121,293.0719909667969,297.1499938964844,293.1499938964844,0.2334890216588974,-4746.1357421875,304.1636962890625,0.9990000128746032,0.3957081735134125,0.3022174835205078,293.2584228515625,297.1499938964844,293.1499938964844,0.0049794199876487,-1841.9244384765625,297.8157958984375,0.5317342877388,0.050000000745058,0.2295443266630172,291.17138671875,291.1499938964844,261.03125,259.5596618652344,280.5997314453125,293.258544921875,291.1701354980469,1.0,0.2262672334909439,0.6397115588188171,0.6397115588188171,1.0,1.0,-1.076854944229126,0.423254132270813,0.6536008715629578,0.1590514928102493,0.0,0.0,0.5307612419128418,33.211212158203125,37.0,-9.924845695495604,-11445.150390625,131.73782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321044921875,307.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.611328125,18000.0,0.0,0.0,0.2619489431381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035326480865479,0.5035382509231567,-5.621418949885992e-06,0.0,0.0002658448938746,0.0,0.0,30.2951889038086,0.0,0.0,0.0,0.3708783984184265,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017329916357994,-2322.716796875,304.1483459472656,0.7993809580802917,0.1636271178722381,0.1479290574789047,293.1195678710937,297.1499938964844,293.1499938964844,0.0039599351584911,-314.2249450683594,296.5257263183594,0.5293191075325012,0.050000000745058,0.0484133958816528,293.1792297363281,297.1499938964844,293.1499938964844,0.1648134291172027,-2659.1884765625,304.152587890625,0.9077745079994202,0.2411658316850662,0.1693031787872314,293.0692138671875,297.1499938964844,293.1499938964844,0.2368092387914657,-4802.90576171875,304.153564453125,0.9990000128746032,0.3982644975185394,0.305770069360733,293.2569274902344,297.1499938964844,293.1499938964844,0.0049565318040549,-1835.26611328125,297.7762145996094,0.5293191075325012,0.050000000745058,0.2296523004770279,291.1587829589844,291.1499938964844,261.0119934082031,259.5472412109375,280.5931396484375,293.25701904296875,291.1572265625,1.0,0.2278255224227905,0.6393060088157654,0.6393060088157654,1.0,1.0,-1.0813740491867063,0.4249716997146606,0.6564022898674011,0.1599151045083999,0.0,0.0,0.5304048657417297,33.84663772583008,40.0,-16.813840866088867,-11479.1435546875,134.05850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946960449219,307.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.2616633176803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016054511070251,0.501611053943634,-5.603517820418347e-06,0.0,0.0002655550197232,0.0,0.0,30.062549591064453,0.0,0.0,0.0,0.3701448738574981,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017329916357994,-2322.716796875,304.1483459472656,0.7993809580802917,0.1636271178722381,0.1479290574789047,293.1195678710937,297.1499938964844,293.1499938964844,0.0039599351584911,-314.2249450683594,296.5257263183594,0.5293191075325012,0.050000000745058,0.0484133958816528,293.1792297363281,297.1499938964844,293.1499938964844,0.1648134291172027,-2659.1884765625,304.152587890625,0.9077745079994202,0.2411658316850662,0.1693031787872314,293.0692138671875,297.1499938964844,293.1499938964844,0.2368092387914657,-4802.90576171875,304.153564453125,0.9990000128746032,0.3982644975185394,0.305770069360733,293.2569274902344,297.1499938964844,293.1499938964844,0.0049565318040549,-1835.26611328125,297.7762145996094,0.5293191075325012,0.050000000745058,0.2296523004770279,291.1587829589844,291.1499938964844,261.0119934082031,259.5472412109375,280.5931396484375,293.25701904296875,291.1572265625,1.0,0.2278255224227905,0.6393060088157654,0.6393060088157654,1.0,1.0,-1.0813740491867063,0.4249716997146606,0.6564022898674011,0.1599151045083999,0.0,0.0,0.5304048657417297,33.84663772583008,40.0,-16.813840866088867,-11479.1435546875,134.05850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946960449219,307.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.2616633176803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016054511070251,0.501611053943634,-5.603517820418347e-06,0.0,0.0002655550197232,0.0,0.0,30.062549591064453,0.0,0.0,0.0,0.3701448738574981,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019852384924888,-2327.482421875,304.148193359375,0.7974254488945007,0.1638575792312622,0.1481529176235199,293.1175842285156,297.1499938964844,293.1499938964844,0.0039708497934043,-315.1363830566406,296.5321655273437,0.5275494456291199,0.050000000745058,0.0484305918216705,293.1786193847656,297.1499938964844,293.1499938964844,0.1647090315818786,-2657.97998046875,304.1523132324219,0.904651701450348,0.2409116178750991,0.1691369116306305,293.0708312988281,297.1499938964844,293.1499938964844,0.2393428385257721,-4845.34326171875,304.1483154296875,0.9990000128746032,0.3989706635475158,0.3084269762039184,293.25634765625,297.1499938964844,293.1499938964844,0.004945695400238,-1832.1876220703125,297.7557678222656,0.5275494456291199,0.050000000745058,0.2297338843345642,291.1517028808594,291.1499938964844,261.0021057128906,259.540771484375,280.5890808105469,293.25640869140625,291.15008544921875,1.0,0.2289708852767944,0.6391032338142395,0.6391032338142395,1.0,1.0,-1.0847501754760742,0.4262937307357788,0.6584564447402954,0.1605964601039886,0.0,0.0,0.5310015678405762,34.32634735107422,40.0,-18.668466567993164,-11509.9599609375,135.8126983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,307.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.2615247964859009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019798278808594,0.5019854307174683,-5.602485089184484e-06,0.0,0.0002654144191183,0.0,0.0,30.087139129638672,0.0,0.0,0.0,0.3702318668365478,4.0,0.0,1.0
489360,293.13525390625,297.1499938964844,293.1499938964844,0.1022409200668335,-2332.30810546875,304.1480712890625,0.7950500249862671,0.1640854179859161,0.1483782231807708,293.1155700683594,297.1499938964844,293.1499938964844,0.003982413560152,-316.0991516113281,296.5389099121094,0.5254815816879272,0.050000000745058,0.0484512783586978,293.1780700683594,297.1499938964844,293.1499938964844,0.1646146476268768,-2656.896484375,304.1520690917969,0.9011663794517516,0.2406607568264007,0.1689761877059936,293.0743103027344,297.1499938964844,293.1499938964844,0.2423860877752304,-4895.8623046875,304.1430969238281,0.9990000128746032,0.3992896974086761,0.311592698097229,293.255859375,297.1499938964844,293.1499938964844,0.0049350932240486,-1829.1964111328125,297.7349853515625,0.5254815816879272,0.050000000745058,0.2298320084810257,291.1444091796875,291.1499938964844,260.9920654296875,259.5341796875,280.5853271484375,293.25592041015625,291.142822265625,1.0,0.2303288877010345,0.6388227343559265,0.6388227343559265,1.0,1.0,-1.088769555091858,0.427855372428894,0.6609141826629639,0.1613938957452774,0.0,0.0,0.5321033596992493,34.902957916259766,43.0,-19.62471008300781,-11548.4326171875,137.92398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,307.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.2614291608333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032461285591125,0.5032517313957214,-5.606820650427835e-06,0.0,0.0002653173578437,0.0,0.0,30.20608329772949,0.0,0.0,0.0,0.3706229627132416,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.10275200009346,-2341.933349609375,304.1478576660156,0.7892758250236511,0.1645298153162002,0.1488288193941116,293.111572265625,297.1499938964844,293.1499938964844,0.004007201641798,-318.1474609375,296.5536193847656,0.5206619501113892,0.050000000745058,0.0485021695494651,293.177001953125,297.1499938964844,293.1499938964844,0.1644397228956222,-2654.887451171875,304.15167236328125,0.8931214213371277,0.2401672303676605,0.168667584657669,293.0864562988281,297.1499938964844,293.1499938964844,0.249813973903656,-5017.802734375,304.133056640625,0.9990000128746032,0.3987584114074707,0.3192478120326996,293.25537109375,297.1499938964844,293.1499938964844,0.004914044868201,-1823.240966796875,297.69256591796875,0.5206619501113892,0.050000000745058,0.230073407292366,291.1300964355469,291.1499938964844,260.9714050292969,259.5204772949219,280.5770263671875,293.2554016113281,291.1285705566406,1.0,0.2336018830537796,0.6382617950439453,0.6382617950439453,1.0,1.0,-1.0984783172607422,0.4316703677177429,0.6668079495429993,0.1633581966161728,0.0,0.0,0.5357201099395752,36.31998062133789,46.0,-19.94084930419922,-11645.41796875,143.12625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,307.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.494140625,18000.0,0.0,0.0,0.2614761590957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083428621292114,0.5083484649658203,-5.631405201711459e-06,0.0,0.0002653650590218,0.0,0.0,30.720495223999023,0.0,0.0,0.0,0.3722892105579376,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.10275200009346,-2341.933349609375,304.1478576660156,0.7892758250236511,0.1645298153162002,0.1488288193941116,293.111572265625,297.1499938964844,293.1499938964844,0.004007201641798,-318.1474609375,296.5536193847656,0.5206619501113892,0.050000000745058,0.0485021695494651,293.177001953125,297.1499938964844,293.1499938964844,0.1644397228956222,-2654.887451171875,304.15167236328125,0.8931214213371277,0.2401672303676605,0.168667584657669,293.0864562988281,297.1499938964844,293.1499938964844,0.249813973903656,-5017.802734375,304.133056640625,0.9990000128746032,0.3987584114074707,0.3192478120326996,293.25537109375,297.1499938964844,293.1499938964844,0.004914044868201,-1823.240966796875,297.69256591796875,0.5206619501113892,0.050000000745058,0.230073407292366,291.1300964355469,291.1499938964844,260.9714050292969,259.5204772949219,280.5770263671875,293.2554016113281,291.1285705566406,1.0,0.2336018830537796,0.6382617950439453,0.6382617950439453,1.0,1.0,-1.0984783172607422,0.4316703677177429,0.6668079495429993,0.1633581966161728,0.0,0.0,0.5357201099395752,36.31998062133789,46.0,-19.94084930419922,-11645.41796875,143.12625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,307.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.494140625,18000.0,0.0,0.0,0.2614761590957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083428621292114,0.5083484649658203,-5.631405201711459e-06,0.0,0.0002653650590218,0.0,0.0,30.720495223999023,0.0,0.0,0.0,0.3722892105579376,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032579913735389,-2351.43994140625,304.1477355957031,0.7825138568878174,0.1649561822414398,0.1492745727300644,293.1075439453125,297.1499938964844,293.1499938964844,0.0040341056883335,-320.3513488769531,296.57000732421875,0.5152539610862732,0.050000000745058,0.0485643036663532,293.1759338378906,297.1499938964844,293.1499938964844,0.1642885655164718,-2653.16455078125,304.1513671875,0.8840450644493103,0.2397005707025528,0.1683817952871322,293.1047058105469,297.1499938964844,293.1499938964844,0.2587586045265198,-5162.783203125,304.12384033203125,0.9990000128746032,0.3966811299324035,0.3283521831035614,293.2554626464844,297.1499938964844,293.1499938964844,0.0048928940668702,-1817.2147216796875,297.6488037109375,0.5152539610862732,0.050000000745058,0.2303681522607803,291.1161804199219,291.1499938964844,260.95001220703125,259.50604248046875,280.5673828125,293.25543212890625,291.1147155761719,1.0,0.2374935895204544,0.6377008557319641,0.6377008557319641,1.0,1.0,-1.1100257635116575,0.4362548291683197,0.6737709641456604,0.1657345592975616,0.0,0.0,0.541170597076416,38.04741668701172,49.0,-19.365367889404297,-11764.9169921875,149.50009155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,307.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.533203125,18000.0,0.0,0.0,0.261993259191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167624950408936,0.5167681574821472,-5.677017725247424e-06,0.0,0.0002658898592926,0.0,0.0,31.60500144958496,0.0,0.0,0.0,0.3751183152198791,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032579913735389,-2351.43994140625,304.1477355957031,0.7825138568878174,0.1649561822414398,0.1492745727300644,293.1075439453125,297.1499938964844,293.1499938964844,0.0040341056883335,-320.3513488769531,296.57000732421875,0.5152539610862732,0.050000000745058,0.0485643036663532,293.1759338378906,297.1499938964844,293.1499938964844,0.1642885655164718,-2653.16455078125,304.1513671875,0.8840450644493103,0.2397005707025528,0.1683817952871322,293.1047058105469,297.1499938964844,293.1499938964844,0.2587586045265198,-5162.783203125,304.12384033203125,0.9990000128746032,0.3966811299324035,0.3283521831035614,293.2554626464844,297.1499938964844,293.1499938964844,0.0048928940668702,-1817.2147216796875,297.6488037109375,0.5152539610862732,0.050000000745058,0.2303681522607803,291.1161804199219,291.1499938964844,260.95001220703125,259.50604248046875,280.5673828125,293.25543212890625,291.1147155761719,1.0,0.2374935895204544,0.6377008557319641,0.6377008557319641,1.0,1.0,-1.1100257635116575,0.4362548291683197,0.6737709641456604,0.1657345592975616,0.0,0.0,0.541170597076416,38.04741668701172,49.0,-19.365367889404297,-11764.9169921875,149.50009155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,307.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.533203125,18000.0,0.0,0.0,0.261993259191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167624950408936,0.5167681574821472,-5.677017725247424e-06,0.0,0.0002658898592926,0.0,0.0,31.60500144958496,0.0,0.0,0.0,0.3751183152198791,4.0,0.0,1.0
