time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1037506982684135,-2360.670166015625,304.1476745605469,0.7751686573028564,0.1653640866279602,0.1497127562761306,293.1034545898437,297.1499938964844,293.1499938964844,0.0040631112642586,-322.7015380859375,296.5885925292969,0.5095819234848022,0.050000000745058,0.0486361160874366,293.1747131347656,297.1499938964844,293.1499938964844,0.164172351360321,-2651.87158203125,304.1510925292969,0.874451756477356,0.2392882108688354,0.1681364178657531,293.128173828125,297.1499938964844,293.1499938964844,0.2689120471477508,-5325.38623046875,304.1156616210937,0.9990000128746032,0.3930814862251282,0.3385691046714782,293.25604248046875,297.1499938964844,293.1499938964844,0.0048712976276874,-1810.9583740234373,297.6040344238281,0.5095819234848022,0.050000000745058,0.2307087928056717,291.1032409667969,291.1499938964844,260.9239501953125,259.4876403808594,280.5564880371094,293.2560119628906,291.1019287109375,1.0,0.2418731153011322,0.6370148658752441,0.6370148658752441,1.0,1.0,-1.12301504611969,0.4413992762565613,0.6816157102584839,0.168386623263359,0.0,0.0,0.54828280210495,40.04087066650391,37.0,-17.994712829589844,-11903.0947265625,156.9073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17900.09375,18000.0,0.0,0.0,0.2631253600120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283789038658142,0.5283846259117126,-5.744047484768089e-06,0.0,0.0002670387912075,0.0,0.0,32.869529724121094,0.0,0.0,0.0,0.3790959417819977,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1037506982684135,-2360.670166015625,304.1476745605469,0.7751686573028564,0.1653640866279602,0.1497127562761306,293.1034545898437,297.1499938964844,293.1499938964844,0.0040631112642586,-322.7015380859375,296.5885925292969,0.5095819234848022,0.050000000745058,0.0486361160874366,293.1747131347656,297.1499938964844,293.1499938964844,0.164172351360321,-2651.87158203125,304.1510925292969,0.874451756477356,0.2392882108688354,0.1681364178657531,293.128173828125,297.1499938964844,293.1499938964844,0.2689120471477508,-5325.38623046875,304.1156616210937,0.9990000128746032,0.3930814862251282,0.3385691046714782,293.25604248046875,297.1499938964844,293.1499938964844,0.0048712976276874,-1810.9583740234373,297.6040344238281,0.5095819234848022,0.050000000745058,0.2307087928056717,291.1032409667969,291.1499938964844,260.9239501953125,259.4876403808594,280.5564880371094,293.2560119628906,291.1019287109375,1.0,0.2418731153011322,0.6370148658752441,0.6370148658752441,1.0,1.0,-1.12301504611969,0.4413992762565613,0.6816157102584839,0.168386623263359,0.0,0.0,0.54828280210495,40.04087066650391,37.0,-17.994712829589844,-11903.0947265625,156.9073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17900.09375,18000.0,0.0,0.0,0.2631253600120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283789038658142,0.5283846259117126,-5.744047484768089e-06,0.0,0.0002670387912075,0.0,0.0,32.869529724121094,0.0,0.0,0.0,0.3790959417819977,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.104035198688507,-2365.7626953125,304.1479797363281,0.7774672508239746,0.1658050119876861,0.1500814259052276,293.0990905761719,297.1499938964844,293.1499938964844,0.0040854117833077,-324.3284912109375,296.6183776855469,0.5107230544090271,0.050000000745058,0.0486210472881794,293.1731262207031,297.1499938964844,293.1499938964844,0.1638163477182388,-2647.176025390625,304.1513671875,0.8758736848831177,0.2389834970235824,0.1678906828165054,293.146484375,297.1499938964844,293.1499938964844,0.2674171328544616,-5296.58740234375,304.1302490234375,0.9990000128746032,0.3898818492889404,0.3364544212818146,293.2568054199219,297.1499938964844,293.1499938964844,0.0048381695523858,-1799.55078125,297.5663146972656,0.5107230544090271,0.050000000745058,0.2306373119354248,291.105712890625,291.1499938964844,260.8897399902344,259.4622802734375,280.55303955078125,293.2567443847656,291.10858154296875,1.0,0.2404756993055343,0.6363288164138794,0.6363288164138794,1.0,1.0,-1.1205296516418457,0.4400707483291626,0.6804589033126831,0.167614996433258,0.0,0.0,0.5545084476470947,39.62752151489258,25.0,11.83027458190918,-11953.3359375,155.41647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,307.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.7890625,18000.0,0.0,0.0,0.2648213505744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413392782211304,0.5413451194763184,-5.8275918490835465e-06,0.0,0.0002687600208446,0.0,0.0,34.35836410522461,0.0,0.0,0.0,0.3836120665073395,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.104035198688507,-2365.7626953125,304.1479797363281,0.7774672508239746,0.1658050119876861,0.1500814259052276,293.0990905761719,297.1499938964844,293.1499938964844,0.0040854117833077,-324.3284912109375,296.6183776855469,0.5107230544090271,0.050000000745058,0.0486210472881794,293.1731262207031,297.1499938964844,293.1499938964844,0.1638163477182388,-2647.176025390625,304.1513671875,0.8758736848831177,0.2389834970235824,0.1678906828165054,293.146484375,297.1499938964844,293.1499938964844,0.2674171328544616,-5296.58740234375,304.1302490234375,0.9990000128746032,0.3898818492889404,0.3364544212818146,293.2568054199219,297.1499938964844,293.1499938964844,0.0048381695523858,-1799.55078125,297.5663146972656,0.5107230544090271,0.050000000745058,0.2306373119354248,291.105712890625,291.1499938964844,260.8897399902344,259.4622802734375,280.55303955078125,293.2567443847656,291.10858154296875,1.0,0.2404756993055343,0.6363288164138794,0.6363288164138794,1.0,1.0,-1.1205296516418457,0.4400707483291626,0.6804589033126831,0.167614996433258,0.0,0.0,0.5545084476470947,39.62752151489258,25.0,11.83027458190918,-11953.3359375,155.41647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,307.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.7890625,18000.0,0.0,0.0,0.2648213505744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413392782211304,0.5413451194763184,-5.8275918490835465e-06,0.0,0.0002687600208446,0.0,0.0,34.35836410522461,0.0,0.0,0.0,0.3836120665073395,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.10403673350811,-2365.48388671875,304.1483459472656,0.7821539044380188,0.1660462170839309,0.1502547264099121,293.0968322753906,297.1499938964844,293.1499938964844,0.0040915319696068,-324.5813903808594,296.6427307128906,0.5137709975242615,0.050000000745058,0.0485823489725589,293.17218017578125,297.1499938964844,293.1499938964844,0.1634396165609359,-2642.027099609375,304.1517944335937,0.8805864453315735,0.2388751655817031,0.167776346206665,293.1473693847656,297.1499938964844,293.1499938964844,0.2621171474456787,-5208.57275390625,304.1434936523437,0.9990000128746032,0.3897474408149719,0.3309537470340729,293.2570495605469,297.1499938964844,293.1499938964844,0.0048151705414056,-1790.65625,297.5553283691406,0.5137709975242615,0.050000000745058,0.230453759431839,291.1220397949219,291.1499938964844,260.8697204589844,259.4471435546875,280.5539245605469,293.25701904296875,291.1261901855469,1.0,0.2380187660455703,0.635985791683197,0.635985791683197,1.0,1.0,-1.1137338876724243,0.4371026456356048,0.6766312122344971,0.1659532636404037,0.0,0.0,0.554766833782196,38.55611801147461,25.0,31.292621612548828,-11922.9091796875,151.48373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822326660156,307.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.787109375,18000.0,0.0,0.0,0.2657062411308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443302989006042,0.5443361401557922,-5.856527423020452e-06,0.0,0.0002696580486372,0.0,0.0,34.75518035888672,0.0,0.0,0.0,0.3847513198852539,4.0,0.0,1.0
489960,293.13385009765625,297.1499938964844,293.1499938964844,0.1040010675787925,-2364.467041015625,304.1487121582031,0.7890462279319763,0.1663039773702621,0.1504259705543518,293.0945129394531,297.1499938964844,293.1499938964844,0.0040956353768706,-324.6339416503906,296.66998291015625,0.5184224843978882,0.050000000745058,0.0485271736979484,293.171142578125,297.1499938964844,293.1499938964844,0.1630173027515411,-2636.2392578125,304.1522521972656,0.8877917528152466,0.2387976199388504,0.1676706224679947,293.14166259765625,297.1499938964844,293.1499938964844,0.2543403506278991,-5080.4853515625,304.1588134765625,0.9990000128746032,0.3908942341804504,0.3229477405548095,293.2571105957031,297.1499938964844,293.1499938964844,0.0047898385673761,-1780.6988525390625,297.54693603515625,0.5184224843978882,0.050000000745058,0.230192020535469,291.1424865722656,291.1499938964844,260.847900390625,259.4304504394531,280.5555725097656,293.25714111328125,291.1473083496094,1.0,0.2345278710126876,0.6356900334358215,0.6356900334358215,1.0,1.0,-1.1038248538970947,0.4328654408454895,0.6709594130516052,0.1636074185371399,0.0,0.0,0.553227961063385,37.026180267333984,28.0,45.83745193481445,-11855.7294921875,145.88597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604736328125,307.65020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.2664843797683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439639687538147,0.5439698696136475,-5.86582154937787e-06,0.0,0.0002704477519728,0.0,0.0,34.76974105834961,0.0,0.0,0.0,0.38474902510643,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040591448545456,-2364.99462890625,304.1490173339844,0.7977051138877869,0.1668350547552108,0.1508389264345169,293.0897827148437,297.1499938964844,293.1499938964844,0.0041085248813033,-325.197021484375,296.7220458984375,0.5241307020187378,0.050000000745058,0.0484651252627372,293.1689758300781,297.1499938964844,293.1499938964844,0.1623853892087936,-2627.61865234375,304.1524963378906,0.8964574933052063,0.2387023270130157,0.1675441265106201,293.1195068359375,297.1499938964844,293.1499938964844,0.2449292689561844,-4926.8466796875,304.1710510253906,0.9990000128746032,0.3955874145030975,0.3136980235576629,293.2566833496094,297.1499938964844,293.1499938964844,0.0047458950430154,-1763.6549072265625,297.5285949707031,0.5241307020187378,0.050000000745058,0.2298976927995681,291.1769104003906,291.1499938964844,260.7989807128906,259.3924865722656,280.5504455566406,293.2567138671875,291.17852783203125,1.0,0.2310212701559066,0.6350985765457153,0.6350985765457153,1.0,1.0,-1.0926328897476196,0.4280172288417816,0.6646156311035156,0.1607760488986969,0.0,0.0,0.5469866394996643,35.304080963134766,31.0,36.8033332824707,-11734.509765625,139.6820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,307.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.109375,18000.0,0.0,0.0,0.2674943506717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535029411315918,0.5350351929664612,-5.826822416565847e-06,0.0,0.0002714727597776,0.0,0.0,33.822139739990234,0.0,0.0,0.0,0.3818614184856415,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040591448545456,-2364.99462890625,304.1490173339844,0.7977051138877869,0.1668350547552108,0.1508389264345169,293.0897827148437,297.1499938964844,293.1499938964844,0.0041085248813033,-325.197021484375,296.7220458984375,0.5241307020187378,0.050000000745058,0.0484651252627372,293.1689758300781,297.1499938964844,293.1499938964844,0.1623853892087936,-2627.61865234375,304.1524963378906,0.8964574933052063,0.2387023270130157,0.1675441265106201,293.1195068359375,297.1499938964844,293.1499938964844,0.2449292689561844,-4926.8466796875,304.1710510253906,0.9990000128746032,0.3955874145030975,0.3136980235576629,293.2566833496094,297.1499938964844,293.1499938964844,0.0047458950430154,-1763.6549072265625,297.5285949707031,0.5241307020187378,0.050000000745058,0.2298976927995681,291.1769104003906,291.1499938964844,260.7989807128906,259.3924865722656,280.5504455566406,293.2567138671875,291.17852783203125,1.0,0.2310212701559066,0.6350985765457153,0.6350985765457153,1.0,1.0,-1.0926328897476196,0.4280172288417816,0.6646156311035156,0.1607760488986969,0.0,0.0,0.5469866394996643,35.304080963134766,31.0,36.8033332824707,-11734.509765625,139.6820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,307.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.109375,18000.0,0.0,0.0,0.2674943506717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535029411315918,0.5350351929664612,-5.826822416565847e-06,0.0,0.0002714727597776,0.0,0.0,33.822139739990234,0.0,0.0,0.0,0.3818614184856415,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044228449463844,-2371.627197265625,304.14874267578125,0.8024712204933167,0.167406216263771,0.1513136327266693,293.0846252441406,297.1499938964844,293.1499938964844,0.0041322549805045,-326.9206848144531,296.7599792480469,0.526997983455658,0.050000000745058,0.0484360232949256,293.1665954589844,297.1499938964844,293.1499938964844,0.1622613966464996,-2626.06884765625,304.15185546875,0.9007847309112548,0.2387057095766067,0.1675070524215698,293.0980834960937,297.1499938964844,293.1499938964844,0.2404749989509582,-4855.6728515625,304.1712341308594,0.9990000128746032,0.4007109701633453,0.309264600276947,293.25537109375,297.1499938964844,293.1499938964844,0.0047139790840446,-1752.5694580078125,297.497802734375,0.526997983455658,0.050000000745058,0.2297596484422683,291.18194580078125,291.1499938964844,260.74346923828125,259.348876953125,280.5381164550781,293.2554931640625,291.18170166015625,1.0,0.2293471395969391,0.6345071196556091,0.6345071196556091,1.0,1.0,-1.0876342058181765,0.4257307350635528,0.661903440952301,0.1593704968690872,0.0,0.0,0.5422185063362122,34.499900817871094,34.0,10.774158477783203,-11664.798828125,136.88272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,307.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.298828125,18000.0,0.0,0.0,0.267790824174881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255114436149597,0.5255171656608582,-5.765422883996507e-06,0.0,0.0002717736351769,0.0,0.0,32.73527908325195,0.0,0.0,0.0,0.3785589933395386,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044228449463844,-2371.627197265625,304.14874267578125,0.8024712204933167,0.167406216263771,0.1513136327266693,293.0846252441406,297.1499938964844,293.1499938964844,0.0041322549805045,-326.9206848144531,296.7599792480469,0.526997983455658,0.050000000745058,0.0484360232949256,293.1665954589844,297.1499938964844,293.1499938964844,0.1622613966464996,-2626.06884765625,304.15185546875,0.9007847309112548,0.2387057095766067,0.1675070524215698,293.0980834960937,297.1499938964844,293.1499938964844,0.2404749989509582,-4855.6728515625,304.1712341308594,0.9990000128746032,0.4007109701633453,0.309264600276947,293.25537109375,297.1499938964844,293.1499938964844,0.0047139790840446,-1752.5694580078125,297.497802734375,0.526997983455658,0.050000000745058,0.2297596484422683,291.18194580078125,291.1499938964844,260.74346923828125,259.348876953125,280.5381164550781,293.2554931640625,291.18170166015625,1.0,0.2293471395969391,0.6345071196556091,0.6345071196556091,1.0,1.0,-1.0876342058181765,0.4257307350635528,0.661903440952301,0.1593704968690872,0.0,0.0,0.5422185063362122,34.499900817871094,34.0,10.774158477783203,-11664.798828125,136.88272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,307.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.298828125,18000.0,0.0,0.0,0.267790824174881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255114436149597,0.5255171656608582,-5.765422883996507e-06,0.0,0.0002717736351769,0.0,0.0,32.73527908325195,0.0,0.0,0.0,0.3785589933395386,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049433797597885,-2381.318115234375,304.1482849121094,0.8041577935218811,0.1680181622505188,0.1518490314483642,293.0790100097656,297.1499938964844,293.1499938964844,0.0041629089973866,-329.30279541015625,296.794189453125,0.5275269746780396,0.050000000745058,0.0484307929873466,293.1640319824219,297.1499938964844,293.1499938964844,0.1624038219451904,-2628.145263671875,304.1510009765625,0.9016761779785156,0.2387995719909668,0.1675534099340438,293.0828552246094,297.1499938964844,293.1499938964844,0.2396033853292465,-4843.68408203125,304.1654968261719,0.9990000128746032,0.4051250219345093,0.3084609508514404,293.25360107421875,297.1499938964844,293.1499938964844,0.0046888114884495,-1744.5257568359375,297.462646484375,0.5275269746780396,0.050000000745058,0.2297348380088806,291.1749267578125,291.1499938964844,260.6819152832031,259.3000183105469,280.51763916015625,293.25372314453125,291.1735534667969,1.0,0.229194089770317,0.634131133556366,0.634131133556366,1.0,1.0,-1.0873302221298218,0.4254688024520874,0.6618613600730896,0.1590991765260696,0.0,0.0,0.5392529368400574,34.36221694946289,37.0,-7.812143802642822,-11651.521484375,136.54928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293884277344,307.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.572265625,18000.0,0.0,0.0,0.2675803005695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188966393470764,0.5189023613929749,-5.718387001252268e-06,0.0,0.0002715600130613,0.0,0.0,31.971769332885746,0.0,0.0,0.0,0.3762016892433166,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049433797597885,-2381.318115234375,304.1482849121094,0.8041577935218811,0.1680181622505188,0.1518490314483642,293.0790100097656,297.1499938964844,293.1499938964844,0.0041629089973866,-329.30279541015625,296.794189453125,0.5275269746780396,0.050000000745058,0.0484307929873466,293.1640319824219,297.1499938964844,293.1499938964844,0.1624038219451904,-2628.145263671875,304.1510009765625,0.9016761779785156,0.2387995719909668,0.1675534099340438,293.0828552246094,297.1499938964844,293.1499938964844,0.2396033853292465,-4843.68408203125,304.1654968261719,0.9990000128746032,0.4051250219345093,0.3084609508514404,293.25360107421875,297.1499938964844,293.1499938964844,0.0046888114884495,-1744.5257568359375,297.462646484375,0.5275269746780396,0.050000000745058,0.2297348380088806,291.1749267578125,291.1499938964844,260.6819152832031,259.3000183105469,280.51763916015625,293.25372314453125,291.1735534667969,1.0,0.229194089770317,0.634131133556366,0.634131133556366,1.0,1.0,-1.0873302221298218,0.4254688024520874,0.6618613600730896,0.1590991765260696,0.0,0.0,0.5392529368400574,34.36221694946289,37.0,-7.812143802642822,-11651.521484375,136.54928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293884277344,307.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.572265625,18000.0,0.0,0.0,0.2675803005695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188966393470764,0.5189023613929749,-5.718387001252268e-06,0.0,0.0002715600130613,0.0,0.0,31.971769332885746,0.0,0.0,0.0,0.3762016892433166,4.0,0.0,1.0
490380,293.1307983398437,297.1499938964844,293.1499938964844,0.1055749952793121,-2393.14453125,304.1477966308594,0.803245484828949,0.1686588525772094,0.1524319350719452,293.072998046875,297.1499938964844,293.1499938964844,0.0041993279010057,-332.20562744140625,296.8270568847656,0.5260770916938782,0.050000000745058,0.0484452322125434,293.1614685058594,297.1499938964844,293.1499938964844,0.1627380698919296,-2632.798583984375,304.1501159667969,0.8996735215187073,0.2389638721942901,0.1676670461893081,293.0755310058594,297.1499938964844,293.1499938964844,0.2417321801185608,-4880.7802734375,304.15673828125,0.9990000128746032,0.4083268046379089,0.3106739223003387,293.2517395019531,297.1499938964844,293.1499938964844,0.0046681030653417,-1738.4788818359375,297.4242858886719,0.5260770916938782,0.050000000745058,0.2298033237457275,291.16015625,291.1499938964844,260.6148376464844,259.2463073730469,280.4921569824219,293.2518615722656,291.15826416015625,1.0,0.2303017675876617,0.6337551474571228,0.6337551474571228,1.0,1.0,-1.0909205675125122,0.4268189072608948,0.6641016602516174,0.1597009003162384,0.0,0.0,0.5388423800468445,34.77393341064453,40.0,-19.013916015625,-11689.322265625,138.2488250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,307.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.228515625,18000.0,0.0,0.0,0.2671341300010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164570212364197,0.5164626836776733,-5.695174422726268e-06,0.0,0.0002711071865633,0.0,0.0,31.665393829345703,0.0,0.0,0.0,0.3752643465995788,4.0,0.0,1.0
490440,293.1307983398437,297.1499938964844,293.1499938964844,0.1055749952793121,-2393.14453125,304.1477966308594,0.803245484828949,0.1686588525772094,0.1524319350719452,293.072998046875,297.1499938964844,293.1499938964844,0.0041993279010057,-332.20562744140625,296.8270568847656,0.5260770916938782,0.050000000745058,0.0484452322125434,293.1614685058594,297.1499938964844,293.1499938964844,0.1627380698919296,-2632.798583984375,304.1501159667969,0.8996735215187073,0.2389638721942901,0.1676670461893081,293.0755310058594,297.1499938964844,293.1499938964844,0.2417321801185608,-4880.7802734375,304.15673828125,0.9990000128746032,0.4083268046379089,0.3106739223003387,293.2517395019531,297.1499938964844,293.1499938964844,0.0046681030653417,-1738.4788818359375,297.4242858886719,0.5260770916938782,0.050000000745058,0.2298033237457275,291.16015625,291.1499938964844,260.6148376464844,259.2463073730469,280.4921569824219,293.2518615722656,291.15826416015625,1.0,0.2303017675876617,0.6337551474571228,0.6337551474571228,1.0,1.0,-1.0909205675125122,0.4268189072608948,0.6641016602516174,0.1597009003162384,0.0,0.0,0.5388423800468445,34.77393341064453,40.0,-19.013916015625,-11689.322265625,138.2488250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,307.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.228515625,18000.0,0.0,0.0,0.2671341300010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164570212364197,0.5164626836776733,-5.695174422726268e-06,0.0,0.0002711071865633,0.0,0.0,31.665393829345703,0.0,0.0,0.0,0.3752643465995788,4.0,0.0,1.0
490500,293.13037109375,297.1499938964844,293.1499938964844,0.1059140935540199,-2399.49169921875,304.1475830078125,0.8019739389419556,0.1689856499433517,0.1527363508939743,293.06988525390625,297.1499938964844,293.1499938964844,0.0042193024419248,-333.8023681640625,296.8438415527344,0.5247442722320557,0.050000000745058,0.0484587922692298,293.16021728515625,297.1499938964844,293.1499938964844,0.1629482805728912,-2635.689208984375,304.14971923828125,0.8977697491645813,0.2390661388635635,0.16774383187294,293.0748596191406,297.1499938964844,293.1499938964844,0.2437450736761093,-4914.6484375,304.15185546875,0.9990000128746032,0.4094054400920868,0.3127379119396209,293.2508850097656,297.1499938964844,293.1499938964844,0.0046586785465478,-1735.8463134765625,297.40447998046875,0.5247442722320557,0.050000000745058,0.2298676371574401,291.1515197753906,291.1499938964844,260.5793762207031,259.2178039550781,280.4778747558594,293.2510070800781,291.1495361328125,1.0,0.2312560528516769,0.6335671544075012,0.6335671544075012,1.0,1.0,-1.0939483642578125,0.42800372838974,0.6659445762634277,0.1602771431207656,0.0,0.0,0.5396068692207336,35.15669631958008,40.0,-22.07492446899414,-11725.0400390625,139.75576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,307.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.2669168710708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169577598571777,0.5169634222984314,-5.694023911928525e-06,0.0,0.0002708866959437,0.0,0.0,31.700420379638672,0.0,0.0,0.0,0.3753861486911773,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062624156475067,-2406.004638671875,304.1473999023437,0.8002406358718872,0.1693147271871566,0.1530470550060272,293.0667419433594,297.1499938964844,293.1499938964844,0.0042402045801281,-335.4711303710937,296.8611145019531,0.5230786204338074,0.050000000745058,0.0484761372208595,293.15899658203125,297.1499938964844,293.1499938964844,0.1631775051355362,-2638.822021484375,304.1493530273437,0.8953596353530884,0.2391791045665741,0.1678315252065658,293.0760803222656,297.1499938964844,293.1499938964844,0.2463127523660659,-4957.36376953125,304.1468505859375,0.9990000128746032,0.4101194739341736,0.3153588771820068,293.2500915527344,297.1499938964844,293.1499938964844,0.004649675451219,-1733.3756103515625,297.3844299316406,0.5230786204338074,0.050000000745058,0.2299499213695526,291.1425170898437,291.1499938964844,260.5427551269531,259.188232421875,280.46356201171875,293.2502136230469,291.1405334472656,1.0,0.2324439734220504,0.6332910060882568,0.6332910060882568,1.0,1.0,-1.097691535949707,0.4294517040252685,0.6682397723197937,0.1609801948070526,0.0,0.0,0.5410054326057434,35.644989013671875,43.0,-23.791927337646484,-11770.1005859375,141.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,307.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.390625,18000.0,0.0,0.0,0.2667521834373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185994505882263,0.51860511302948,-5.699978828488384e-06,0.0,0.0002707195817492,0.0,0.0,31.861114501953125,0.0,0.0,0.0,0.375903457403183,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069720610976219,-2419.240966796875,304.1470947265625,0.7956236004829407,0.1699748635292053,0.1536815613508224,293.0604248046875,297.1499938964844,293.1499938964844,0.0042845248244702,-338.9908447265625,296.8975524902344,0.518959105014801,0.050000000745058,0.0485210940241813,293.1566162109375,297.1499938964844,293.1499938964844,0.1636711657047271,-2645.5166015625,304.14874267578125,0.8892966508865356,0.2394312620162964,0.1680342257022857,293.0838317871094,297.1499938964844,293.1499938964844,0.2529058158397674,-5065.6796875,304.1369323730469,0.9990000128746032,0.4104332625865936,0.3220522999763489,293.2488708496094,297.1499938964844,293.1499938964844,0.0046322108246386,-1728.604736328125,297.3437805175781,0.518959105014801,0.050000000745058,0.2301631867885589,291.1246643066406,291.1499938964844,260.4661865234375,259.1261291503906,280.432861328125,293.2489318847656,291.12274169921875,1.0,0.2354317158460617,0.6327386498451233,0.6327386498451233,1.0,1.0,-1.107039451599121,0.4331154227256775,0.6739239692687988,0.1627979427576065,0.0,0.0,0.5455838441848755,36.9068603515625,46.0,-24.781679153442383,-11884.857421875,146.5353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529541015625,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.435546875,18000.0,0.0,0.0,0.2667149603366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251820683479309,0.5251877903938293,-5.733060788770672e-06,0.0,0.0002706817758735,0.0,0.0,32.55410385131836,0.0,0.0,0.0,0.3780953586101532,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069720610976219,-2419.240966796875,304.1470947265625,0.7956236004829407,0.1699748635292053,0.1536815613508224,293.0604248046875,297.1499938964844,293.1499938964844,0.0042845248244702,-338.9908447265625,296.8975524902344,0.518959105014801,0.050000000745058,0.0485210940241813,293.1566162109375,297.1499938964844,293.1499938964844,0.1636711657047271,-2645.5166015625,304.14874267578125,0.8892966508865356,0.2394312620162964,0.1680342257022857,293.0838317871094,297.1499938964844,293.1499938964844,0.2529058158397674,-5065.6796875,304.1369323730469,0.9990000128746032,0.4104332625865936,0.3220522999763489,293.2488708496094,297.1499938964844,293.1499938964844,0.0046322108246386,-1728.604736328125,297.3437805175781,0.518959105014801,0.050000000745058,0.2301631867885589,291.1246643066406,291.1499938964844,260.4661865234375,259.1261291503906,280.432861328125,293.2489318847656,291.12274169921875,1.0,0.2354317158460617,0.6327386498451233,0.6327386498451233,1.0,1.0,-1.107039451599121,0.4331154227256775,0.6739239692687988,0.1627979427576065,0.0,0.0,0.5455838441848755,36.9068603515625,46.0,-24.781679153442383,-11884.857421875,146.5353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529541015625,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.435546875,18000.0,0.0,0.0,0.2667149603366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251820683479309,0.5251877903938293,-5.733060788770672e-06,0.0,0.0002706817758735,0.0,0.0,32.55410385131836,0.0,0.0,0.0,0.3780953586101532,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1076910719275474,-2432.6123046875,304.1468505859375,0.7898421287536621,0.1706323325634002,0.1543264389038086,293.0541381835937,297.1499938964844,293.1499938964844,0.0043318280950188,-342.7218322753906,296.9364318847656,0.5141131281852722,0.050000000745058,0.0485781356692314,293.1544189453125,297.1499938964844,293.1499938964844,0.1642010509967804,-2652.64697265625,304.1482849121094,0.8820127248764038,0.2397126108407974,0.1682672202587127,293.0979309082031,297.1499938964844,293.1499938964844,0.2611557245254516,-5199.43359375,304.1275634765625,0.9990000128746032,0.4092612862586975,0.3303491473197937,293.2481384277344,297.1499938964844,293.1499938964844,0.0046150432899594,-1723.904052734375,297.30224609375,0.5141131281852722,0.050000000745058,0.2304337620735168,291.107177734375,291.1499938964844,260.3856506347656,259.0604858398437,280.3993530273437,293.2481994628906,291.1053466796875,1.0,0.239101767539978,0.6321863532066345,0.6321863532066345,1.0,1.0,-1.1184442043304443,0.4376360774040222,0.6808080673217773,0.1650768518447876,0.0,0.0,0.5524738430976868,38.503456115722656,49.0,-24.31323432922364,-12027.392578125,152.69454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,307.7415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.41015625,18000.0,0.0,0.0,0.2672547698020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360651612281799,0.5360710024833679,-5.794476692244643e-06,0.0,0.0002712295972742,0.0,0.0,33.752052307128906,0.0,0.0,0.0,0.3818241953849792,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1076910719275474,-2432.6123046875,304.1468505859375,0.7898421287536621,0.1706323325634002,0.1543264389038086,293.0541381835937,297.1499938964844,293.1499938964844,0.0043318280950188,-342.7218322753906,296.9364318847656,0.5141131281852722,0.050000000745058,0.0485781356692314,293.1544189453125,297.1499938964844,293.1499938964844,0.1642010509967804,-2652.64697265625,304.1482849121094,0.8820127248764038,0.2397126108407974,0.1682672202587127,293.0979309082031,297.1499938964844,293.1499938964844,0.2611557245254516,-5199.43359375,304.1275634765625,0.9990000128746032,0.4092612862586975,0.3303491473197937,293.2481384277344,297.1499938964844,293.1499938964844,0.0046150432899594,-1723.904052734375,297.30224609375,0.5141131281852722,0.050000000745058,0.2304337620735168,291.107177734375,291.1499938964844,260.3856506347656,259.0604858398437,280.3993530273437,293.2481994628906,291.1053466796875,1.0,0.239101767539978,0.6321863532066345,0.6321863532066345,1.0,1.0,-1.1184442043304443,0.4376360774040222,0.6808080673217773,0.1650768518447876,0.0,0.0,0.5524738430976868,38.503456115722656,49.0,-24.31323432922364,-12027.392578125,152.69454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,307.7415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.41015625,18000.0,0.0,0.0,0.2672547698020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360651612281799,0.5360710024833679,-5.794476692244643e-06,0.0,0.0002712295972742,0.0,0.0,33.752052307128906,0.0,0.0,0.0,0.3818241953849792,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084056422114372,-2445.853271484375,304.146728515625,0.783293604850769,0.1712835878133773,0.1549762189388275,293.0479431152344,297.1499938964844,293.1499938964844,0.0043817670084536,-346.6241149902344,296.9781188964844,0.5088711380958557,0.050000000745058,0.0486456044018268,293.15234375,297.1499938964844,293.1499938964844,0.164748266339302,-2659.958251953125,304.14794921875,0.8739761710166931,0.240020602941513,0.16852667927742,293.1175231933594,297.1499938964844,293.1499938964844,0.2707404494285583,-5352.95361328125,304.1191101074219,0.9990000128746032,0.4066154062747955,0.3399018049240112,293.2479248046875,297.1499938964844,293.1499938964844,0.0045977011322975,-1719.0499267578125,297.2601928710937,0.5088711380958557,0.050000000745058,0.2307538092136383,291.0909729003906,291.1499938964844,260.3016967773437,258.99169921875,280.3649597167969,293.2479248046875,291.08935546875,1.0,0.2433148175477981,0.6315020322799683,0.6315020322799683,1.0,1.0,-1.1314659118652344,0.4427816271781921,0.6886842846870422,0.167666807770729,0.0,0.0,0.5614537000656128,40.387786865234375,52.0,-22.4266414642334,-12192.25,159.9816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,307.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.677734375,18000.0,0.0,0.0,0.2685507833957672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511212944984436,0.5511271953582764,-5.88529974265839e-06,0.0,0.0002725449157878,0.0,0.0,35.48146057128906,0.0,0.0,0.0,0.3870932459831238,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084056422114372,-2445.853271484375,304.146728515625,0.783293604850769,0.1712835878133773,0.1549762189388275,293.0479431152344,297.1499938964844,293.1499938964844,0.0043817670084536,-346.6241149902344,296.9781188964844,0.5088711380958557,0.050000000745058,0.0486456044018268,293.15234375,297.1499938964844,293.1499938964844,0.164748266339302,-2659.958251953125,304.14794921875,0.8739761710166931,0.240020602941513,0.16852667927742,293.1175231933594,297.1499938964844,293.1499938964844,0.2707404494285583,-5352.95361328125,304.1191101074219,0.9990000128746032,0.4066154062747955,0.3399018049240112,293.2479248046875,297.1499938964844,293.1499938964844,0.0045977011322975,-1719.0499267578125,297.2601928710937,0.5088711380958557,0.050000000745058,0.2307538092136383,291.0909729003906,291.1499938964844,260.3016967773437,258.99169921875,280.3649597167969,293.2479248046875,291.08935546875,1.0,0.2433148175477981,0.6315020322799683,0.6315020322799683,1.0,1.0,-1.1314659118652344,0.4427816271781921,0.6886842846870422,0.167666807770729,0.0,0.0,0.5614537000656128,40.387786865234375,52.0,-22.4266414642334,-12192.25,159.9816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,307.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.677734375,18000.0,0.0,0.0,0.2685507833957672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511212944984436,0.5511271953582764,-5.88529974265839e-06,0.0,0.0002725449157878,0.0,0.0,35.48146057128906,0.0,0.0,0.0,0.3870932459831238,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1091093644499778,-2458.844970703125,304.1466369628906,0.7763203382492065,0.1719276905059814,0.1556281149387359,293.0419006347656,297.1499938964844,293.1499938964844,0.0044340128079056,-350.6661376953125,297.02264404296875,0.5034852027893066,0.050000000745058,0.0487220399081707,293.150390625,297.1499938964844,293.1499938964844,0.1653051674365997,-2667.352294921875,304.147705078125,0.8655845522880554,0.240355834364891,0.168811485171318,293.1418762207031,297.1499938964844,293.1499938964844,0.2813824713230133,-5521.42041015625,304.1116943359375,0.9990000128746032,0.4025123715400696,0.3504089117050171,293.2481384277344,297.1499938964844,293.1499938964844,0.0045799133367836,-1713.9246826171875,297.2178039550781,0.5034852027893066,0.050000000745058,0.231116384267807,291.07647705078125,291.1499938964844,260.21484375,258.92022705078125,280.3287353515625,293.2481384277344,291.0750427246094,1.0,0.2479496747255325,0.630817711353302,0.630817711353302,1.0,1.0,-1.145728349685669,0.4484492540359497,0.6972790956497192,0.1705350130796432,0.0,0.0,0.5722447633743286,42.51826095581055,40.0,-20.21636009216309,-12375.064453125,168.26368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,307.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17832.04296875,18000.0,0.0,0.0,0.2707173526287079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700168609619141,0.5700228810310364,-6.005781415296951e-06,0.0,0.0002747437101788,0.0,0.0,37.7591552734375,0.0,0.0,0.0,0.3938489258289337,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1091093644499778,-2458.844970703125,304.1466369628906,0.7763203382492065,0.1719276905059814,0.1556281149387359,293.0419006347656,297.1499938964844,293.1499938964844,0.0044340128079056,-350.6661376953125,297.02264404296875,0.5034852027893066,0.050000000745058,0.0487220399081707,293.150390625,297.1499938964844,293.1499938964844,0.1653051674365997,-2667.352294921875,304.147705078125,0.8655845522880554,0.240355834364891,0.168811485171318,293.1418762207031,297.1499938964844,293.1499938964844,0.2813824713230133,-5521.42041015625,304.1116943359375,0.9990000128746032,0.4025123715400696,0.3504089117050171,293.2481384277344,297.1499938964844,293.1499938964844,0.0045799133367836,-1713.9246826171875,297.2178039550781,0.5034852027893066,0.050000000745058,0.231116384267807,291.07647705078125,291.1499938964844,260.21484375,258.92022705078125,280.3287353515625,293.2481384277344,291.0750427246094,1.0,0.2479496747255325,0.630817711353302,0.630817711353302,1.0,1.0,-1.145728349685669,0.4484492540359497,0.6972790956497192,0.1705350130796432,0.0,0.0,0.5722447633743286,42.51826095581055,40.0,-20.21636009216309,-12375.064453125,168.26368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,307.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17832.04296875,18000.0,0.0,0.0,0.2707173526287079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700168609619141,0.5700228810310364,-6.005781415296951e-06,0.0,0.0002747437101788,0.0,0.0,37.7591552734375,0.0,0.0,0.0,0.3938489258289337,4.0,0.0,1.0
491100,293.1273498535156,297.1499938964844,293.1499938964844,0.1094121411442756,-2464.383056640625,304.1466979980469,0.7762369513511658,0.1722631454467773,0.155926764011383,293.0388488769531,297.1499938964844,293.1499938964844,0.0044580004177987,-352.482421875,297.04705810546875,0.5030980706214905,0.050000000745058,0.0487278178334236,293.1493835449219,297.1499938964844,293.1499938964844,0.1655294001102447,-2670.28662109375,304.147705078125,0.8651629686355591,0.2405491918325424,0.1689416468143463,293.1536865234375,297.1499938964844,293.1499938964844,0.2825706303119659,-5537.900390625,304.1166381835937,0.9990000128746032,0.4002938866615295,0.3511925339698791,293.2483215332031,297.1499938964844,293.1499938964844,0.0045677465386688,-1710.0103759765625,297.1976318359375,0.5030980706214905,0.050000000745058,0.2311437875032425,291.0715637207031,291.1499938964844,260.17047119140625,258.88360595703125,280.3143005371094,293.248291015625,291.0716857910156,1.0,0.2479832023382187,0.6304755806922913,0.6304755806922913,1.0,1.0,-1.14723002910614,0.4489197731018066,0.6983102560043335,0.1707610487937927,0.0,0.0,0.5779996514320374,42.68642044067383,40.0,-10.751850128173828,-12436.1484375,169.03587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,307.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17816.0546875,18000.0,0.0,0.0,0.2721210122108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580767035484314,0.580773115158081,-6.077285434002988e-06,0.0,0.0002761682262644,0.0,0.0,39.10869216918945,0.0,0.0,0.0,0.3977489173412323,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1095921695232391,-2467.475341796875,304.14697265625,0.7787182927131653,0.1726143062114715,0.1562165766954422,293.0357666015625,297.1499938964844,293.1499938964844,0.0044782208278775,-353.85302734375,297.0784606933594,0.5044079422950745,0.050000000745058,0.0487083680927753,293.1483154296875,297.1499938964844,293.1499938964844,0.1655754894018173,-2670.716064453125,304.1480407714844,0.8675597310066223,0.2407648265361786,0.1690699160099029,293.16070556640625,297.1499938964844,293.1499938964844,0.2802087068557739,-5497.35302734375,304.1270446777344,0.9990000128746032,0.3988596796989441,0.348556637763977,293.2484436035156,297.1499938964844,293.1499938964844,0.0045513603836297,-1703.8287353515625,297.183837890625,0.5044079422950745,0.050000000745058,0.2310515195131302,291.0784606933594,291.1499938964844,260.1255798339844,258.84649658203125,280.3032531738281,293.2484436035156,291.0813293457031,1.0,0.246773213148117,0.6300976872444153,0.6300976872444153,1.0,1.0,-1.1444367170333862,0.4475958049297333,0.6968410015106201,0.1699696034193039,0.0,0.0,0.5821458697319031,42.15536880493164,28.0,10.944222450256348,-12464.91015625,167.17417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,307.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17826.005859375,18000.0,0.0,0.0,0.273647665977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907286405563354,0.5907347798347473,-6.150401986815268e-06,0.0,0.0002777175977826,0.0,0.0,40.42145538330078,0.0,0.0,0.0,0.401406317949295,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1097245961427688,-2469.158935546875,304.14776611328125,0.7900002598762512,0.1733619123697281,0.1567831337451934,293.0296936035156,297.1499938964844,293.1499938964844,0.0045084790326654,-355.53143310546875,297.1557312011719,0.5112913846969604,0.050000000745058,0.0486136004328727,293.1460876464844,297.1499938964844,293.1499938964844,0.1653410047292709,-2667.0244140625,304.14910888671875,0.8793391585350037,0.2412599027156829,0.1693296581506729,293.1562805175781,297.1499938964844,293.1499938964844,0.2673474252223968,-5286.1455078125,304.1563415527344,0.9990000128746032,0.3994346857070923,0.3354122042655945,293.2483825683594,297.1499938964844,293.1499938964844,0.0045081456191837,-1686.372802734375,297.1701354980469,0.5112913846969604,0.050000000745058,0.2306019812822342,291.1165466308594,291.1499938964844,260.0344543457031,258.7709350585937,280.2878723144531,293.2483825683594,291.1215515136719,1.0,0.2410641014575958,0.6293418407440186,0.6293418407440186,1.0,1.0,-1.1290029287338257,0.4408575594425201,0.6881453990936279,0.1661688983440399,0.0,0.0,0.5842727422714233,39.54368591308594,31.0,47.75204849243164,-12405.236328125,157.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61578369140625,307.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.666015625,18000.0,0.0,0.0,0.2766734957695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006271839141846,0.600633442401886,-6.24522908765357e-06,0.0,0.0002807884302455,0.0,0.0,41.87235641479492,0.0,0.0,0.0,0.405291736125946,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1097245961427688,-2469.158935546875,304.14776611328125,0.7900002598762512,0.1733619123697281,0.1567831337451934,293.0296936035156,297.1499938964844,293.1499938964844,0.0045084790326654,-355.53143310546875,297.1557312011719,0.5112913846969604,0.050000000745058,0.0486136004328727,293.1460876464844,297.1499938964844,293.1499938964844,0.1653410047292709,-2667.0244140625,304.14910888671875,0.8793391585350037,0.2412599027156829,0.1693296581506729,293.1562805175781,297.1499938964844,293.1499938964844,0.2673474252223968,-5286.1455078125,304.1563415527344,0.9990000128746032,0.3994346857070923,0.3354122042655945,293.2483825683594,297.1499938964844,293.1499938964844,0.0045081456191837,-1686.372802734375,297.1701354980469,0.5112913846969604,0.050000000745058,0.2306019812822342,291.1165466308594,291.1499938964844,260.0344543457031,258.7709350585937,280.2878723144531,293.2483825683594,291.1215515136719,1.0,0.2410641014575958,0.6293418407440186,0.6293418407440186,1.0,1.0,-1.1290029287338257,0.4408575594425201,0.6881453990936279,0.1661688983440399,0.0,0.0,0.5842727422714233,39.54368591308594,31.0,47.75204849243164,-12405.236328125,157.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61578369140625,307.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.666015625,18000.0,0.0,0.0,0.2766734957695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006271839141846,0.600633442401886,-6.24522908765357e-06,0.0,0.0002807884302455,0.0,0.0,41.87235641479492,0.0,0.0,0.0,0.405291736125946,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1099236160516738,-2472.141845703125,304.1481628417969,0.7984330058097839,0.1741362065076828,0.1574160009622573,293.0236511230469,297.1499938964844,293.1499938964844,0.0045412369072437,-357.4115600585937,297.2347106933594,0.5163219571113586,0.050000000745058,0.0485514886677265,293.1438903808594,297.1499938964844,293.1499938964844,0.1652020961046219,-2664.68603515625,304.14959716796875,0.8880411982536316,0.2418073117733001,0.1696577072143554,293.1341857910156,297.1499938964844,293.1499938964844,0.258076012134552,-5135.97265625,304.1691589355469,0.9990000128746032,0.4037430584430694,0.3265071511268616,293.2476501464844,297.1499938964844,293.1499938964844,0.0044681942090392,-1670.1986083984375,297.1585998535156,0.5163219571113586,0.050000000745058,0.2303073555231094,291.1548767089844,291.1499938964844,259.9419860839844,258.6939697265625,280.2677917480469,293.2477111816406,291.1570129394531,1.0,0.2377888411283493,0.6285859942436218,0.6285859942436218,1.0,1.0,-1.1190334558486938,0.4364330172538757,0.6826004981994629,0.1635109484195709,0.0,0.0,0.5807303786277771,37.83277130126953,34.0,42.25606155395508,-12322.2314453125,151.58224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,307.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.275390625,18000.0,0.0,0.0,0.2791215777397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971678495407104,0.5971741080284119,-6.244176802283619e-06,0.0,0.0002832729369401,0.0,0.0,41.535606384277344,0.0,0.0,0.0,0.4042990505695343,4.0,0.0,1.0
