time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1099236160516738,-2472.141845703125,304.1481628417969,0.7984330058097839,0.1741362065076828,0.1574160009622573,293.0236511230469,297.1499938964844,293.1499938964844,0.0045412369072437,-357.4115600585937,297.2347106933594,0.5163219571113586,0.050000000745058,0.0485514886677265,293.1438903808594,297.1499938964844,293.1499938964844,0.1652020961046219,-2664.68603515625,304.14959716796875,0.8880411982536316,0.2418073117733001,0.1696577072143554,293.1341857910156,297.1499938964844,293.1499938964844,0.258076012134552,-5135.97265625,304.1691589355469,0.9990000128746032,0.4037430584430694,0.3265071511268616,293.2476501464844,297.1499938964844,293.1499938964844,0.0044681942090392,-1670.1986083984375,297.1585998535156,0.5163219571113586,0.050000000745058,0.2303073555231094,291.1548767089844,291.1499938964844,259.9419860839844,258.6939697265625,280.2677917480469,293.2477111816406,291.1570129394531,1.0,0.2377888411283493,0.6285859942436218,0.6285859942436218,1.0,1.0,-1.1190334558486938,0.4364330172538757,0.6826004981994629,0.1635109484195709,0.0,0.0,0.5807303786277771,37.83277130126953,34.0,42.25606155395508,-12322.2314453125,151.58224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,307.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.275390625,18000.0,0.0,0.0,0.2791215777397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971678495407104,0.5971741080284119,-6.244176802283619e-06,0.0,0.0002832729369401,0.0,0.0,41.535606384277344,0.0,0.0,0.0,0.4042990505695343,4.0,0.0,1.0
491460,293.1244812011719,297.1499938964844,293.1499938964844,0.1104286760091781,-2481.174072265625,304.1479187011719,0.8031350374221802,0.1749392598867416,0.158102199435234,293.01739501953125,297.1499938964844,293.1499938964844,0.004585753660649,-360.509521484375,297.30096435546875,0.5187740921974182,0.050000000745058,0.0485231280326843,293.1415405273437,297.1499938964844,293.1499938964844,0.1655442118644714,-2669.05224609375,304.1491394042969,0.8926640748977661,0.2424368858337402,0.170057937502861,293.1125793457031,297.1499938964844,293.1499938964844,0.2537489533424377,-5067.4404296875,304.1697692871094,0.9990000128746032,0.4085295796394348,0.3223600089550018,293.2461853027344,297.1499938964844,293.1499938964844,0.0044391555711627,-1659.5640869140625,297.13409423828125,0.5187740921974182,0.050000000745058,0.2301728278398513,291.1646728515625,291.1499938964844,259.8487243652344,258.6160583496094,280.2384948730469,293.24627685546875,291.1648864746094,1.0,0.2363270372152328,0.6281770467758179,0.6281770467758179,1.0,1.0,-1.1151622533798218,0.4346723258495331,0.6804898977279663,0.1623987704515457,0.0,0.0,0.5779263377189636,37.06071090698242,37.0,16.77671241760254,-12287.2001953125,149.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63262939453125,307.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.142578125,18000.0,0.0,0.0,0.2808810770511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912851691246033,0.5912913680076599,-6.2046324273978826e-06,0.0,0.000285058573354,0.0,0.0,40.76432418823242,0.0,0.0,0.0,0.4021910727024078,4.0,0.0,1.0
491520,293.1244812011719,297.1499938964844,293.1499938964844,0.1104286760091781,-2481.174072265625,304.1479187011719,0.8031350374221802,0.1749392598867416,0.158102199435234,293.01739501953125,297.1499938964844,293.1499938964844,0.004585753660649,-360.509521484375,297.30096435546875,0.5187740921974182,0.050000000745058,0.0485231280326843,293.1415405273437,297.1499938964844,293.1499938964844,0.1655442118644714,-2669.05224609375,304.1491394042969,0.8926640748977661,0.2424368858337402,0.170057937502861,293.1125793457031,297.1499938964844,293.1499938964844,0.2537489533424377,-5067.4404296875,304.1697692871094,0.9990000128746032,0.4085295796394348,0.3223600089550018,293.2461853027344,297.1499938964844,293.1499938964844,0.0044391555711627,-1659.5640869140625,297.13409423828125,0.5187740921974182,0.050000000745058,0.2301728278398513,291.1646728515625,291.1499938964844,259.8487243652344,258.6160583496094,280.2384948730469,293.24627685546875,291.1648864746094,1.0,0.2363270372152328,0.6281770467758179,0.6281770467758179,1.0,1.0,-1.1151622533798218,0.4346723258495331,0.6804898977279663,0.1623987704515457,0.0,0.0,0.5779263377189636,37.06071090698242,37.0,16.77671241760254,-12287.2001953125,149.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63262939453125,307.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.142578125,18000.0,0.0,0.0,0.2808810770511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912851691246033,0.5912913680076599,-6.2046324273978826e-06,0.0,0.000285058573354,0.0,0.0,40.76432418823242,0.0,0.0,0.0,0.4021910727024078,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.111093670129776,-2493.298583984375,304.1474914550781,0.8048994541168213,0.1757697761058807,0.1588380485773086,293.0107421875,297.1499938964844,293.1499938964844,0.0046384898014366,-364.3542175292969,297.3638000488281,0.5191169381141663,0.050000000745058,0.0485192537307739,293.138916015625,297.1499938964844,293.1499938964844,0.1661783307790756,-2677.381591796875,304.1483764648437,0.8941008448600769,0.2431840002536773,0.170553982257843,293.0971374511719,297.1499938964844,293.1499938964844,0.2530094683170318,-5057.64111328125,304.164306640625,0.9990000128746032,0.4126246571540832,0.3217896521091461,293.2442626953125,297.1499938964844,293.1499938964844,0.0044166669249534,-1651.961669921875,297.1044921875,0.5191169381141663,0.050000000745058,0.2301544398069381,291.1617431640625,291.1499938964844,259.755126953125,258.5376281738281,280.2051696777344,293.244384765625,291.1609191894531,1.0,0.2363720089197158,0.6277680993080139,0.6277680993080139,1.0,1.0,-1.1159279346466064,0.4348344206809997,0.6810935139656067,0.1623300015926361,0.0,0.0,0.5764564275741577,36.97134399414063,40.0,-1.589023232460022,-12305.6044921875,149.08724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041320800781,307.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.318359375,18000.0,0.0,0.0,0.2820958793163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873911380767822,0.5873973369598389,-6.172956091177184e-06,0.0,0.000286291440716,0.0,0.0,40.22926712036133,0.0,0.0,0.0,0.4007202088832855,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.111093670129776,-2493.298583984375,304.1474914550781,0.8048994541168213,0.1757697761058807,0.1588380485773086,293.0107421875,297.1499938964844,293.1499938964844,0.0046384898014366,-364.3542175292969,297.3638000488281,0.5191169381141663,0.050000000745058,0.0485192537307739,293.138916015625,297.1499938964844,293.1499938964844,0.1661783307790756,-2677.381591796875,304.1483764648437,0.8941008448600769,0.2431840002536773,0.170553982257843,293.0971374511719,297.1499938964844,293.1499938964844,0.2530094683170318,-5057.64111328125,304.164306640625,0.9990000128746032,0.4126246571540832,0.3217896521091461,293.2442626953125,297.1499938964844,293.1499938964844,0.0044166669249534,-1651.961669921875,297.1044921875,0.5191169381141663,0.050000000745058,0.2301544398069381,291.1617431640625,291.1499938964844,259.755126953125,258.5376281738281,280.2051696777344,293.244384765625,291.1609191894531,1.0,0.2363720089197158,0.6277680993080139,0.6277680993080139,1.0,1.0,-1.1159279346466064,0.4348344206809997,0.6810935139656067,0.1623300015926361,0.0,0.0,0.5764564275741577,36.97134399414063,40.0,-1.589023232460022,-12305.6044921875,149.08724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041320800781,307.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.318359375,18000.0,0.0,0.0,0.2820958793163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873911380767822,0.5873973369598389,-6.172956091177184e-06,0.0,0.000286291440716,0.0,0.0,40.22926712036133,0.0,0.0,0.0,0.4007202088832855,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114687249064445,-2500.172607421875,304.14727783203125,0.8048383593559265,0.1761914789676666,0.1592201292514801,293.0072631835937,297.1499938964844,293.1499938964844,0.0046674497425556,-366.4994201660156,297.3948669433594,0.5186090469360352,0.050000000745058,0.0485249944031238,293.13751220703125,297.1499938964844,293.1499938964844,0.1665848940610885,-2682.742431640625,304.1479187011719,0.8938066363334656,0.2436000704765319,0.1708383858203888,293.0923156738281,297.1499938964844,293.1499938964844,0.2537792026996612,-5071.2255859375,304.1603088378906,0.9990000128746032,0.4142414033412933,0.322635293006897,293.2432556152344,297.1499938964844,293.1499938964844,0.0044071124866604,-1648.9359130859375,297.08837890625,0.5186090469360352,0.050000000745058,0.2301816791296005,291.1571350097656,291.1499938964844,259.7084045410156,258.49835205078125,280.1874389648437,293.2433776855469,291.15594482421875,1.0,0.2368705421686172,0.6275635957717896,0.6275635957717896,1.0,1.0,-1.1177817583084106,0.4355234801769256,0.6822582483291626,0.1626245081424713,0.0,0.0,0.5764359831809998,37.14097213745117,40.0,-8.245179176330566,-12332.61328125,149.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423095703125,307.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.373046875,18000.0,0.0,0.0,0.2825670838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866143107414246,0.5866204500198364,-6.16426405031234e-06,0.0,0.000286769674858,0.0,0.0,40.11040496826172,0.0,0.0,0.0,0.400404155254364,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118630692362785,-2507.408203125,304.1470642089844,0.8042311668395996,0.1766152679920196,0.1596091240644455,293.0036926269531,297.1499938964844,293.1499938964844,0.0046979137696325,-368.76605224609375,297.4260559082031,0.5177139639854431,0.050000000745058,0.048535231500864,293.1360778808594,297.1499938964844,293.1499938964844,0.1670369356870651,-2688.701171875,304.1474914550781,0.8929290175437927,0.2440395653247833,0.1711438149213791,293.0895080566406,297.1499938964844,293.1499938964844,0.2552118897438049,-5095.45947265625,304.15582275390625,0.9990000128746032,0.4155265390872955,0.3241380453109741,293.24224853515625,297.1499938964844,293.1499938964844,0.004398382268846,-1646.27490234375,297.0716552734375,0.5177139639854431,0.050000000745058,0.2302302420139312,291.15118408203125,291.1499938964844,259.66180419921875,258.4591369628906,280.1698303222656,293.24237060546875,291.1497802734375,1.0,0.23764568567276,0.6272926926612854,0.6272926926612854,1.0,1.0,-1.1204890012741089,0.4365387856960296,0.6839501857757568,0.1630831062793731,0.0,0.0,0.5769497752189636,37.436134338378906,43.0,-13.113877296447754,-12370.2587890625,151.2317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,307.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.2829889059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868097543716431,0.5868159532546997,-6.161945748317521e-06,0.0,0.000287197792204,0.0,0.0,40.1163330078125,0.0,0.0,0.0,0.4004398286342621,4.0,0.0,1.0
491820,293.1219177246094,297.1499938964844,293.1499938964844,0.1126857846975326,-2522.498291015625,304.14666748046875,0.8016029596328735,0.1774628311395645,0.1604006737470626,292.9964294433594,297.1499938964844,293.1499938964844,0.0047628097236156,-373.5964965820313,297.48974609375,0.5149533748626709,0.050000000745058,0.0485678240656852,293.1332092285156,297.1499938964844,293.1499938964844,0.1680377721786499,-2701.8642578125,304.14666748046875,0.8896739482879639,0.2449746131896972,0.1718064546585083,293.0897216796875,297.1499938964844,293.1499938964844,0.2598257660865783,-5171.68701171875,304.14617919921875,0.9990000128746032,0.4170325100421905,0.3288749754428863,293.24041748046875,297.1499938964844,293.1499938964844,0.0043824752792716,-1641.6114501953125,297.0370788574219,0.5149533748626709,0.050000000745058,0.2303848415613174,291.13720703125,291.1499938964844,259.5692138671875,258.3810729980469,280.13360595703125,293.24053955078125,291.1356201171875,1.0,0.2399254739284515,0.6267507672309875,0.6267507672309875,1.0,1.0,-1.1281436681747437,0.4394929707050323,0.6886507272720337,0.1644972860813141,0.0,0.0,0.5795684456825256,38.36395263671875,46.0,-18.793500900268555,-12473.9755859375,155.1482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327941894531,307.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.341796875,18000.0,0.0,0.0,0.2838108241558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902569890022278,0.5902631878852844,-6.178529929457e-06,0.0,0.0002880319079849,0.0,0.0,40.52773284912109,0.0,0.0,0.0,0.4016335904598236,4.0,0.0,1.0
491880,293.1219177246094,297.1499938964844,293.1499938964844,0.1126857846975326,-2522.498291015625,304.14666748046875,0.8016029596328735,0.1774628311395645,0.1604006737470626,292.9964294433594,297.1499938964844,293.1499938964844,0.0047628097236156,-373.5964965820313,297.48974609375,0.5149533748626709,0.050000000745058,0.0485678240656852,293.1332092285156,297.1499938964844,293.1499938964844,0.1680377721786499,-2701.8642578125,304.14666748046875,0.8896739482879639,0.2449746131896972,0.1718064546585083,293.0897216796875,297.1499938964844,293.1499938964844,0.2598257660865783,-5171.68701171875,304.14617919921875,0.9990000128746032,0.4170325100421905,0.3288749754428863,293.24041748046875,297.1499938964844,293.1499938964844,0.0043824752792716,-1641.6114501953125,297.0370788574219,0.5149533748626709,0.050000000745058,0.2303848415613174,291.13720703125,291.1499938964844,259.5692138671875,258.3810729980469,280.13360595703125,293.24053955078125,291.1356201171875,1.0,0.2399254739284515,0.6267507672309875,0.6267507672309875,1.0,1.0,-1.1281436681747437,0.4394929707050323,0.6886507272720337,0.1644972860813141,0.0,0.0,0.5795684456825256,38.36395263671875,46.0,-18.793500900268555,-12473.9755859375,155.1482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327941894531,307.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.341796875,18000.0,0.0,0.0,0.2838108241558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902569890022278,0.5902631878852844,-6.178529929457e-06,0.0,0.0002880319079849,0.0,0.0,40.52773284912109,0.0,0.0,0.0,0.4016335904598236,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135341450572013,-2538.036376953125,304.1463623046875,0.7974621653556824,0.1783018261194229,0.1612001061439514,292.9891357421875,297.1499938964844,293.1499938964844,0.0048322472721338,-378.7496948242188,297.5554504394531,0.5112192034721375,0.050000000745058,0.0486145094037056,293.13043212890625,297.1499938964844,293.1499938964844,0.169131264090538,-2716.196533203125,304.1459655761719,0.88483726978302,0.2459636181592941,0.1725213229656219,293.0970764160156,297.1499938964844,293.1499938964844,0.2664264738559723,-5278.9150390625,304.136474609375,0.9990000128746032,0.4170768558979034,0.3355437219142914,293.2389831542969,297.1499938964844,293.1499938964844,0.0043678334914147,-1637.4739990234375,297.0012512207031,0.5112192034721375,0.050000000745058,0.2306063026189804,291.12176513671875,291.1499938964844,259.4778747558594,258.3038024902344,280.0961608886719,293.2390441894531,291.1200866699219,1.0,0.2430220544338226,0.6262089014053345,0.6262089014053345,1.0,1.0,-1.1382867097854614,0.4434801340103149,0.6948065757751465,0.1664687693119049,0.0,0.0,0.5843633413314819,39.683589935302734,49.0,-21.25718688964844,-12609.3984375,160.58444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.337890625,18000.0,0.0,0.0,0.2848055958747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979108214378357,0.5979170799255371,-6.225158813322196e-06,0.0,0.0002890414907597,0.0,0.0,41.50350189208984,0.0,0.0,0.0,0.4043958485126495,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135341450572013,-2538.036376953125,304.1463623046875,0.7974621653556824,0.1783018261194229,0.1612001061439514,292.9891357421875,297.1499938964844,293.1499938964844,0.0048322472721338,-378.7496948242188,297.5554504394531,0.5112192034721375,0.050000000745058,0.0486145094037056,293.13043212890625,297.1499938964844,293.1499938964844,0.169131264090538,-2716.196533203125,304.1459655761719,0.88483726978302,0.2459636181592941,0.1725213229656219,293.0970764160156,297.1499938964844,293.1499938964844,0.2664264738559723,-5278.9150390625,304.136474609375,0.9990000128746032,0.4170768558979034,0.3355437219142914,293.2389831542969,297.1499938964844,293.1499938964844,0.0043678334914147,-1637.4739990234375,297.0012512207031,0.5112192034721375,0.050000000745058,0.2306063026189804,291.12176513671875,291.1499938964844,259.4778747558594,258.3038024902344,280.0961608886719,293.2390441894531,291.1200866699219,1.0,0.2430220544338226,0.6262089014053345,0.6262089014053345,1.0,1.0,-1.1382867097854614,0.4434801340103149,0.6948065757751465,0.1664687693119049,0.0,0.0,0.5843633413314819,39.683589935302734,49.0,-21.25718688964844,-12609.3984375,160.58444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.337890625,18000.0,0.0,0.0,0.2848055958747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979108214378357,0.5979170799255371,-6.225158813322196e-06,0.0,0.0002890414907597,0.0,0.0,41.50350189208984,0.0,0.0,0.0,0.4043958485126495,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1143844649195671,-2553.569091796875,304.1461486816406,0.792220413684845,0.1791248917579651,0.1619980782270431,292.98193359375,297.1499938964844,293.1499938964844,0.0049055214039981,-384.1480712890625,297.6236572265625,0.5068566203117371,0.050000000745058,0.0486732199788093,293.1278381347656,297.1499938964844,293.1499938964844,0.1702743470668792,-2731.11669921875,304.1453857421875,0.8788824081420898,0.2469865381717682,0.1732719093561172,293.1107788085937,297.1499938964844,293.1499938964844,0.2746355235576629,-5410.5478515625,304.1273193359375,0.9990000128746032,0.4156506657600403,0.3437460958957672,293.23797607421875,297.1499938964844,293.1499938964844,0.0043536843731999,-1633.4951171875,296.9646301269531,0.5068566203117371,0.050000000745058,0.2308848053216934,291.1063842773437,291.1499938964844,259.38836669921875,258.2278747558594,280.0597839355469,293.238037109375,291.1048278808594,1.0,0.2467719316482544,0.6255266070365906,0.6255266070365906,1.0,1.0,-1.1503947973251345,0.4482268095016479,0.7021679878234863,0.1688220798969268,0.0,0.0,0.5912180542945862,41.336212158203125,52.0,-21.20395278930664,-12769.4521484375,167.3371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,307.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17888.806640625,18000.0,0.0,0.0,0.2861883044242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097888946533203,0.6097952127456665,-6.3035558923729695e-06,0.0,0.0002904447319451,0.0,0.0,43.07911682128906,0.0,0.0,0.0,0.4087675511837005,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1143844649195671,-2553.569091796875,304.1461486816406,0.792220413684845,0.1791248917579651,0.1619980782270431,292.98193359375,297.1499938964844,293.1499938964844,0.0049055214039981,-384.1480712890625,297.6236572265625,0.5068566203117371,0.050000000745058,0.0486732199788093,293.1278381347656,297.1499938964844,293.1499938964844,0.1702743470668792,-2731.11669921875,304.1453857421875,0.8788824081420898,0.2469865381717682,0.1732719093561172,293.1107788085937,297.1499938964844,293.1499938964844,0.2746355235576629,-5410.5478515625,304.1273193359375,0.9990000128746032,0.4156506657600403,0.3437460958957672,293.23797607421875,297.1499938964844,293.1499938964844,0.0043536843731999,-1633.4951171875,296.9646301269531,0.5068566203117371,0.050000000745058,0.2308848053216934,291.1063842773437,291.1499938964844,259.38836669921875,258.2278747558594,280.0597839355469,293.238037109375,291.1048278808594,1.0,0.2467719316482544,0.6255266070365906,0.6255266070365906,1.0,1.0,-1.1503947973251345,0.4482268095016479,0.7021679878234863,0.1688220798969268,0.0,0.0,0.5912180542945862,41.336212158203125,52.0,-21.20395278930664,-12769.4521484375,167.3371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,307.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17888.806640625,18000.0,0.0,0.0,0.2861883044242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097888946533203,0.6097952127456665,-6.3035558923729695e-06,0.0,0.0002904447319451,0.0,0.0,43.07911682128906,0.0,0.0,0.0,0.4087675511837005,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.115223579108715,-2568.850830078125,304.14605712890625,0.7862321734428406,0.1799276471138,0.1627884358167648,292.9749450683594,297.1499938964844,293.1499938964844,0.0049820165149867,-389.7324523925781,297.6943664550781,0.5021386742591858,0.050000000745058,0.0487422794103622,293.1254577636719,297.1499938964844,293.1499938964844,0.1714406013488769,-2746.275634765625,304.1449890136719,0.8722057342529297,0.2480289191007614,0.1740459948778152,293.1300048828125,297.1499938964844,293.1499938964844,0.2841446101665497,-5561.232421875,304.1190795898437,0.9990000128746032,0.4127554297447204,0.3531504273414612,293.2374267578125,297.1499938964844,293.1499938964844,0.0043395347893238,-1629.4566650390625,296.9275207519531,0.5021386742591858,0.050000000745058,0.2312123924493789,291.0918884277344,291.1499938964844,259.3011779785156,258.1536865234375,280.0233764648437,293.2374572753906,291.0904541015625,1.0,0.251039445400238,0.6248443126678467,0.6248443126678467,1.0,1.0,-1.1640361547470093,0.4536143243312835,0.7104218006134033,0.1715191304683685,0.0,0.0,0.5999444723129272,43.27424240112305,40.0,-20.216514587402344,-12948.7421875,175.2461395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787780761719,307.8304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17851.193359375,18000.0,0.0,0.0,0.2881278097629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256527900695801,0.625659167766571,-6.414063591364538e-06,0.0,0.0002924131113104,0.0,0.0,45.2719955444336,0.0,0.0,0.0,0.4147112369537353,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.115223579108715,-2568.850830078125,304.14605712890625,0.7862321734428406,0.1799276471138,0.1627884358167648,292.9749450683594,297.1499938964844,293.1499938964844,0.0049820165149867,-389.7324523925781,297.6943664550781,0.5021386742591858,0.050000000745058,0.0487422794103622,293.1254577636719,297.1499938964844,293.1499938964844,0.1714406013488769,-2746.275634765625,304.1449890136719,0.8722057342529297,0.2480289191007614,0.1740459948778152,293.1300048828125,297.1499938964844,293.1499938964844,0.2841446101665497,-5561.232421875,304.1190795898437,0.9990000128746032,0.4127554297447204,0.3531504273414612,293.2374267578125,297.1499938964844,293.1499938964844,0.0043395347893238,-1629.4566650390625,296.9275207519531,0.5021386742591858,0.050000000745058,0.2312123924493789,291.0918884277344,291.1499938964844,259.3011779785156,258.1536865234375,280.0233764648437,293.2374572753906,291.0904541015625,1.0,0.251039445400238,0.6248443126678467,0.6248443126678467,1.0,1.0,-1.1640361547470093,0.4536143243312835,0.7104218006134033,0.1715191304683685,0.0,0.0,0.5999444723129272,43.27424240112305,40.0,-20.216514587402344,-12948.7421875,175.2461395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787780761719,307.8304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17851.193359375,18000.0,0.0,0.0,0.2881278097629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256527900695801,0.625659167766571,-6.414063591364538e-06,0.0,0.0002924131113104,0.0,0.0,45.2719955444336,0.0,0.0,0.0,0.4147112369537353,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1155904978513717,-2575.478271484375,304.1460876464844,0.7865972518920898,0.1803367584943771,0.1631515920162201,292.97149658203125,297.1499938964844,293.1499938964844,0.0050178063102066,-392.2916259765625,297.7316589355469,0.5019885897636414,0.050000000745058,0.0487445555627346,293.1242980957031,297.1499938964844,293.1499938964844,0.1719678789377212,-2753.06884765625,304.1449584960937,0.8725751042366028,0.2485693544149398,0.1744170635938644,293.1395263671875,297.1499938964844,293.1499938964844,0.2848366498947143,-5570.14990234375,304.1235656738281,0.9990000128746032,0.4111382365226745,0.3534589409828186,293.2372436523437,297.1499938964844,293.1499938964844,0.0043295426294207,-1626.219482421875,296.90997314453125,0.5019885897636414,0.050000000745058,0.2312231957912445,291.0867919921875,291.1499938964844,259.25860595703125,258.11737060546875,280.0098876953125,293.2372741699219,291.0868835449219,1.0,0.2509220540523529,0.6245031356811523,0.6245031356811523,1.0,1.0,-1.165310025215149,0.4539795517921448,0.7113305330276489,0.1716890037059784,0.0,0.0,0.6047052145004272,43.35103225708008,40.0,-11.153169631958008,-13006.146484375,175.78562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738037109375,307.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.29296875,18000.0,0.0,0.0,0.2893180847167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349561214447021,0.6349625587463379,-6.481458513007965e-06,0.0,0.0002936210948973,0.0,0.0,46.60359573364258,0.0,0.0,0.0,0.4182355105876922,4.0,0.0,1.0
492360,293.1201171875,297.1499938964844,293.1499938964844,0.1158243343234062,-2579.491455078125,304.1463928222656,0.789530336856842,0.1807571947574615,0.1635023951530456,292.9680480957031,297.1499938964844,293.1499938964844,0.0050490698777139,-394.3388977050781,297.7753295898437,0.5034921169281006,0.050000000745058,0.0487218089401721,293.12310791015625,297.1499938964844,293.1499938964844,0.1723052412271499,-2757.213623046875,304.145263671875,0.8757650256156921,0.2491256296634674,0.1747825741767883,293.1444091796875,297.1499938964844,293.1499938964844,0.2820180356502533,-5522.75927734375,304.133544921875,0.9990000128746032,0.4103052318096161,0.3503941893577575,293.237060546875,297.1499938964844,293.1499938964844,0.0043156649917364,-1620.8468017578125,296.8990783691406,0.5034921169281006,0.050000000745058,0.2311152815818786,291.0935363769531,291.1499938964844,259.2168273925781,258.0816955566406,280.0005798339844,293.2370910644531,291.0963134765625,1.0,0.2495821416378021,0.6241214275360107,0.6241214275360107,1.0,1.0,-1.162337303161621,0.4525679647922516,0.7097693085670471,0.1708565801382064,0.0,0.0,0.6078597903251648,42.73357009887695,28.0,10.44456386566162,-13030.4267578125,173.65928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991577148437,307.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.73828125,18000.0,0.0,0.0,0.2905707359313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434541940689087,0.643460750579834,-6.550018952111714e-06,0.0,0.0002948923502117,0.0,0.0,47.88115692138672,0.0,0.0,0.0,0.4214808046817779,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1160320341587066,-2582.45751953125,304.1472473144531,0.8016991019248962,0.18162901699543,0.1641792356967926,292.9613342285156,297.1499938964844,293.1499938964844,0.0050997557118535,-397.2256774902344,297.8760070800781,0.510695219039917,0.050000000745058,0.0486212372779846,293.1208190917969,297.1499938964844,293.1499938964844,0.1726047545671463,-2760.3359375,304.1463317871094,0.8891667723655701,0.2502743601799011,0.1755000352859497,293.1361389160156,297.1499938964844,293.1499938964844,0.2683367729187011,-5299.3603515625,304.1620483398437,0.9990000128746032,0.4120701551437378,0.3365045487880707,293.23638916015625,297.1499938964844,293.1499938964844,0.0042779301293194,-1605.1378173828125,296.8921813964844,0.510695219039917,0.050000000745058,0.2306382209062576,291.1321716308594,291.1499938964844,259.1358337402344,258.01239013671875,279.99078369140625,293.2364501953125,291.1372375488281,1.0,0.243666797876358,0.623357892036438,0.623357892036438,1.0,1.0,-1.1466506719589231,0.4456996619701385,0.7009510397911072,0.1670171916484832,0.0,0.0,0.6078857183456421,39.968849182128906,31.0,48.46797943115234,-12960.4921875,163.56407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6572570800781,307.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.103515625,18000.0,0.0,0.0,0.2928988635540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649906575679779,0.6499131917953491,-6.626559297728818e-06,0.0,0.0002972551155835,0.0,0.0,49.00922775268555,0.0,0.0,0.0,0.4241665005683899,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1160320341587066,-2582.45751953125,304.1472473144531,0.8016991019248962,0.18162901699543,0.1641792356967926,292.9613342285156,297.1499938964844,293.1499938964844,0.0050997557118535,-397.2256774902344,297.8760070800781,0.510695219039917,0.050000000745058,0.0486212372779846,293.1208190917969,297.1499938964844,293.1499938964844,0.1726047545671463,-2760.3359375,304.1463317871094,0.8891667723655701,0.2502743601799011,0.1755000352859497,293.1361389160156,297.1499938964844,293.1499938964844,0.2683367729187011,-5299.3603515625,304.1620483398437,0.9990000128746032,0.4120701551437378,0.3365045487880707,293.23638916015625,297.1499938964844,293.1499938964844,0.0042779301293194,-1605.1378173828125,296.8921813964844,0.510695219039917,0.050000000745058,0.2306382209062576,291.1321716308594,291.1499938964844,259.1358337402344,258.01239013671875,279.99078369140625,293.2364501953125,291.1372375488281,1.0,0.243666797876358,0.623357892036438,0.623357892036438,1.0,1.0,-1.1466506719589231,0.4456996619701385,0.7009510397911072,0.1670171916484832,0.0,0.0,0.6078857183456421,39.968849182128906,31.0,48.46797943115234,-12960.4921875,163.56407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6572570800781,307.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.103515625,18000.0,0.0,0.0,0.2928988635540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649906575679779,0.6499131917953491,-6.626559297728818e-06,0.0,0.0002972551155835,0.0,0.0,49.00922775268555,0.0,0.0,0.0,0.4241665005683899,4.0,0.0,1.0
492540,293.1190185546875,297.1499938964844,293.1499938964844,0.1162867322564125,-2586.3515625,304.147705078125,0.8106963038444519,0.182507112622261,0.1649057269096374,292.95489501953125,297.1499938964844,293.1499938964844,0.0051533742807805,-400.3153991699219,297.97821044921875,0.516033411026001,0.050000000745058,0.0485548004508018,293.11871337890625,297.1499938964844,293.1499938964844,0.1729597151279449,-2764.275634765625,304.1469421386719,0.8992904424667358,0.2514377534389496,0.1762607842683792,293.1109313964844,297.1499938964844,293.1499938964844,0.2583977282047272,-5139.10400390625,304.174072265625,0.9990000128746032,0.417521595954895,0.3270024061203003,293.2351379394531,297.1499938964844,293.1499938964844,0.0042429841123521,-1590.52880859375,296.88775634765625,0.516033411026001,0.050000000745058,0.2303230613470077,291.1716613769531,291.1499938964844,259.0587463378906,257.9462280273437,279.97802734375,293.2352294921875,291.173828125,1.0,0.2402403056621551,0.62259441614151,0.62259441614151,1.0,1.0,-1.136566162109375,0.4412004053592682,0.6953657865524292,0.1643448024988174,0.0,0.0,0.6020239591598511,38.145301818847656,34.0,43.452632904052734,-12866.4365234375,157.11508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6899108886719,307.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.17578125,18000.0,0.0,0.0,0.294500321149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418989300727844,0.6419054865837097,-6.590897555724951e-06,0.0,0.0002988803898915,0.0,0.0,47.956661224365234,0.0,0.0,0.0,0.4213723838329315,4.0,0.0,1.0
492600,293.1190185546875,297.1499938964844,293.1499938964844,0.1162867322564125,-2586.3515625,304.147705078125,0.8106963038444519,0.182507112622261,0.1649057269096374,292.95489501953125,297.1499938964844,293.1499938964844,0.0051533742807805,-400.3153991699219,297.97821044921875,0.516033411026001,0.050000000745058,0.0485548004508018,293.11871337890625,297.1499938964844,293.1499938964844,0.1729597151279449,-2764.275634765625,304.1469421386719,0.8992904424667358,0.2514377534389496,0.1762607842683792,293.1109313964844,297.1499938964844,293.1499938964844,0.2583977282047272,-5139.10400390625,304.174072265625,0.9990000128746032,0.417521595954895,0.3270024061203003,293.2351379394531,297.1499938964844,293.1499938964844,0.0042429841123521,-1590.52880859375,296.88775634765625,0.516033411026001,0.050000000745058,0.2303230613470077,291.1716613769531,291.1499938964844,259.0587463378906,257.9462280273437,279.97802734375,293.2352294921875,291.173828125,1.0,0.2402403056621551,0.62259441614151,0.62259441614151,1.0,1.0,-1.136566162109375,0.4412004053592682,0.6953657865524292,0.1643448024988174,0.0,0.0,0.6020239591598511,38.145301818847656,34.0,43.452632904052734,-12866.4365234375,157.11508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6899108886719,307.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.17578125,18000.0,0.0,0.0,0.294500321149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418989300727844,0.6419054865837097,-6.590897555724951e-06,0.0,0.0002988803898915,0.0,0.0,47.956661224365234,0.0,0.0,0.0,0.4213723838329315,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.116864189505577,-2596.56884765625,304.1474914550781,0.8156388998031616,0.1833947300910949,0.1656688749790191,292.948486328125,297.1499938964844,293.1499938964844,0.0052207219414412,-404.7608947753906,298.06793212890625,0.5187591314315796,0.050000000745058,0.0485231913626194,293.11676025390625,297.1499938964844,293.1499938964844,0.173797532916069,-2774.908203125,304.14654541015625,0.9051384329795836,0.252627432346344,0.1770605891942978,293.0868835449219,297.1499938964844,293.1499938964844,0.2535739243030548,-5063.0458984375,304.1738586425781,0.9990000128746032,0.4233952462673187,0.322384238243103,293.23321533203125,297.1499938964844,293.1499938964844,0.004218693356961,-1581.44482421875,296.8689270019531,0.5187591314315796,0.050000000745058,0.2301731258630752,291.1811828613281,291.1499938964844,258.986083984375,257.8836669921875,279.9575500488281,293.2333679199219,291.1812438964844,1.0,0.2386680692434311,0.6221722364425659,0.6221722364425659,1.0,1.0,-1.132679104804993,0.4394105672836303,0.6932685375213623,0.1632393598556518,0.0,0.0,0.5970095992088318,37.290470123291016,37.0,16.30599594116211,-12817.0234375,154.36373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77593994140625,307.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.423828125,18000.0,0.0,0.0,0.2953203320503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311533451080322,0.6311599016189575,-6.510824277938809e-06,0.0,0.0002997125848196,0.0,0.0,46.38209915161133,0.0,0.0,0.0,0.4173294603824615,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.116864189505577,-2596.56884765625,304.1474914550781,0.8156388998031616,0.1833947300910949,0.1656688749790191,292.948486328125,297.1499938964844,293.1499938964844,0.0052207219414412,-404.7608947753906,298.06793212890625,0.5187591314315796,0.050000000745058,0.0485231913626194,293.11676025390625,297.1499938964844,293.1499938964844,0.173797532916069,-2774.908203125,304.14654541015625,0.9051384329795836,0.252627432346344,0.1770605891942978,293.0868835449219,297.1499938964844,293.1499938964844,0.2535739243030548,-5063.0458984375,304.1738586425781,0.9990000128746032,0.4233952462673187,0.322384238243103,293.23321533203125,297.1499938964844,293.1499938964844,0.004218693356961,-1581.44482421875,296.8689270019531,0.5187591314315796,0.050000000745058,0.2301731258630752,291.1811828613281,291.1499938964844,258.986083984375,257.8836669921875,279.9575500488281,293.2333679199219,291.1812438964844,1.0,0.2386680692434311,0.6221722364425659,0.6221722364425659,1.0,1.0,-1.132679104804993,0.4394105672836303,0.6932685375213623,0.1632393598556518,0.0,0.0,0.5970095992088318,37.290470123291016,37.0,16.30599594116211,-12817.0234375,154.36373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77593994140625,307.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.423828125,18000.0,0.0,0.0,0.2953203320503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311533451080322,0.6311599016189575,-6.510824277938809e-06,0.0,0.0002997125848196,0.0,0.0,46.38209915161133,0.0,0.0,0.0,0.4173294603824615,4.0,0.0,1.0
492780,293.1180114746094,297.1499938964844,293.1499938964844,0.1176098361611366,-2610.017822265625,304.1470947265625,0.8176361322402954,0.1842909008264541,0.1664655208587646,292.9420166015625,297.1499938964844,293.1499938964844,0.0052970857359468,-409.9939270019531,298.15338134765625,0.5193240642547607,0.050000000745058,0.0485168136656284,293.1148986816406,297.1499938964844,293.1499938964844,0.174892708659172,-2789.027099609375,304.1458740234375,0.9076207280158995,0.2538447678089142,0.1778994500637054,293.069580078125,297.1499938964844,293.1499938964844,0.2524760961532593,-5047.86181640625,304.1676330566406,0.9990000128746032,0.4285220801830292,0.3214454054832458,293.2309265136719,297.1499938964844,293.1499938964844,0.0042009833268821,-1575.4931640625,296.8438415527344,0.5193240642547607,0.050000000745058,0.2301428765058517,291.176513671875,291.1499938964844,258.9183349609375,257.8251647949219,279.93475341796875,293.2310791015625,291.1754455566406,1.0,0.2386288493871688,0.6217501163482666,0.6217501163482666,1.0,1.0,-1.1334697008132937,0.4395590126514435,0.6939106583595276,0.1631802320480346,0.0,0.0,0.5936737656593323,37.13872146606445,40.0,-3.773802757263184,-12820.01171875,154.29449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,307.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.900390625,18000.0,0.0,0.0,0.2955507040023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230159401893616,0.6230223774909973,-6.4435298554599285e-06,0.0,0.0002999464049935,0.0,0.0,45.17308044433594,0.0,0.0,0.0,0.4141875505447387,4.0,0.0,1.0
492840,293.1180114746094,297.1499938964844,293.1499938964844,0.1176098361611366,-2610.017822265625,304.1470947265625,0.8176361322402954,0.1842909008264541,0.1664655208587646,292.9420166015625,297.1499938964844,293.1499938964844,0.0052970857359468,-409.9939270019531,298.15338134765625,0.5193240642547607,0.050000000745058,0.0485168136656284,293.1148986816406,297.1499938964844,293.1499938964844,0.174892708659172,-2789.027099609375,304.1458740234375,0.9076207280158995,0.2538447678089142,0.1778994500637054,293.069580078125,297.1499938964844,293.1499938964844,0.2524760961532593,-5047.86181640625,304.1676330566406,0.9990000128746032,0.4285220801830292,0.3214454054832458,293.2309265136719,297.1499938964844,293.1499938964844,0.0042009833268821,-1575.4931640625,296.8438415527344,0.5193240642547607,0.050000000745058,0.2301428765058517,291.176513671875,291.1499938964844,258.9183349609375,257.8251647949219,279.93475341796875,293.2310791015625,291.1754455566406,1.0,0.2386288493871688,0.6217501163482666,0.6217501163482666,1.0,1.0,-1.1334697008132937,0.4395590126514435,0.6939106583595276,0.1631802320480346,0.0,0.0,0.5936737656593323,37.13872146606445,40.0,-3.773802757263184,-12820.01171875,154.29449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,307.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.900390625,18000.0,0.0,0.0,0.2955507040023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230159401893616,0.6230223774909973,-6.4435298554599285e-06,0.0,0.0002999464049935,0.0,0.0,45.17308044433594,0.0,0.0,0.0,0.4141875505447387,4.0,0.0,1.0
492900,293.1177978515625,297.1499938964844,293.1499938964844,0.1180245354771614,-2617.5361328125,304.1468811035156,0.8177047371864319,0.1847379058599472,0.1668716371059417,292.93878173828125,297.1499938964844,293.1499938964844,0.0053381631150841,-412.8430480957031,298.1954040527344,0.5189032554626465,0.050000000745058,0.0485215485095977,293.1140441894531,297.1499938964844,293.1499938964844,0.1755071729421615,-2796.9765625,304.1455078125,0.9077017903327942,0.2544595897197723,0.1783299893140792,293.0639953613281,297.1499938964844,293.1499938964844,0.2531098425388336,-5059.4326171875,304.16326904296875,0.9990000128746032,0.4306362271308899,0.3221440315246582,293.2297668457031,297.1499938964844,293.1499938964844,0.0041937492787837,-1573.2852783203125,296.8297119140625,0.5189032554626465,0.050000000745058,0.2301653325557708,291.1707458496094,291.1499938964844,258.886474609375,257.7975769042969,279.9230041503906,293.2299194335937,291.1693115234375,1.0,0.2390937656164169,0.6215389966964722,0.6215389966964722,1.0,1.0,-1.135344386100769,0.4402442574501037,0.6951000690460205,0.1634792983531952,0.0,0.0,0.59285968542099,37.28374481201172,40.0,-10.970306396484377,-12839.2509765625,155.10409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,307.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.599609375,18000.0,0.0,0.0,0.2955275774002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204404830932617,0.6204469203948975,-6.419944838853553e-06,0.0,0.0002999229182023,0.0,0.0,44.781524658203125,0.0,0.0,0.0,0.4131727516651153,4.0,0.0,1.0
492960,293.1176147460937,297.1499938964844,293.1499938964844,0.1184561774134635,-2625.369873046875,304.1466369628906,0.8172308206558228,0.1851816326379776,0.1672801226377487,292.935546875,297.1499938964844,293.1499938964844,0.0053808158263564,-415.8085021972656,298.2373352050781,0.5180771946907043,0.050000000745058,0.0485309436917305,293.1132202148437,297.1499938964844,293.1499938964844,0.176150768995285,-2805.304443359375,304.1451416015625,0.9070978164672852,0.2550758719444275,0.1787656992673874,293.060546875,297.1499938964844,293.1499938964844,0.2544334232807159,-5082.08056640625,304.158447265625,0.9990000128746032,0.4324057698249817,0.3235255479812622,293.2286376953125,297.1499938964844,293.1499938964844,0.0041872961446642,-1571.4317626953125,296.8148498535156,0.5180771946907043,0.050000000745058,0.2302099019289016,291.16357421875,291.1499938964844,258.8560791015625,257.77117919921875,279.91192626953125,293.2287902832031,291.1619567871094,1.0,0.239841490983963,0.6212595105171204,0.6212595105171204,1.0,1.0,-1.1380800008773804,0.441256046295166,0.6968239545822144,0.1639404296875,0.0,0.0,0.5926669836044312,37.55868911743164,43.0,-16.137147903442383,-12869.0712890625,156.4121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,308.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.78125,18000.0,0.0,0.0,0.295460045337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190553903579712,0.6190618276596069,-6.404811301763402e-06,0.0,0.0002998544077854,0.0,0.0,44.55802154541016,0.0,0.0,0.0,0.4126028418540954,4.0,0.0,1.0
493020,293.11737060546875,297.1499938964844,293.1499938964844,0.1193414032459259,-2641.427001953125,304.14630126953125,0.8148695230484009,0.1860520094633102,0.168095976114273,292.92919921875,297.1499938964844,293.1499938964844,0.0054701869376003,-422.0069580078125,298.32183837890625,0.5154118537902832,0.050000000745058,0.0485621839761734,293.1117553710937,297.1499938964844,293.1499938964844,0.1774845719337463,-2822.537841796875,304.1445617675781,0.9041811227798462,0.2563047409057617,0.179645761847496,293.05975341796875,297.1499938964844,293.1499938964844,0.2588835060596466,-5155.9951171875,304.1482238769531,0.9990000128746032,0.4348459541797638,0.3280764520168304,293.2266540527344,297.1499938964844,293.1499938964844,0.004175737965852,-1568.308349609375,296.7839050292969,0.5154118537902832,0.050000000745058,0.2303580939769745,291.1473388671875,291.1499938964844,258.7997741699219,257.7221984863281,279.89019775390625,293.2267761230469,291.1455078125,1.0,0.2420771270990371,0.620700478553772,0.620700478553772,1.0,1.0,-1.1457922458648682,0.4442022144794464,0.7015900611877441,0.1653562635183334,0.0,0.0,0.5940937995910645,38.45504760742188,46.0,-21.865821838378903,-12956.6640625,160.3654022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,308.0495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.295337826013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199245452880859,0.6199309229850769,-6.401491646101931e-06,0.0,0.0002997303381562,0.0,0.0,44.62617492675781,0.0,0.0,0.0,0.4128358662128448,4.0,0.0,1.0
493080,293.11737060546875,297.1499938964844,293.1499938964844,0.1193414032459259,-2641.427001953125,304.14630126953125,0.8148695230484009,0.1860520094633102,0.168095976114273,292.92919921875,297.1499938964844,293.1499938964844,0.0054701869376003,-422.0069580078125,298.32183837890625,0.5154118537902832,0.050000000745058,0.0485621839761734,293.1117553710937,297.1499938964844,293.1499938964844,0.1774845719337463,-2822.537841796875,304.1445617675781,0.9041811227798462,0.2563047409057617,0.179645761847496,293.05975341796875,297.1499938964844,293.1499938964844,0.2588835060596466,-5155.9951171875,304.1482238769531,0.9990000128746032,0.4348459541797638,0.3280764520168304,293.2266540527344,297.1499938964844,293.1499938964844,0.004175737965852,-1568.308349609375,296.7839050292969,0.5154118537902832,0.050000000745058,0.2303580939769745,291.1473388671875,291.1499938964844,258.7997741699219,257.7221984863281,279.89019775390625,293.2267761230469,291.1455078125,1.0,0.2420771270990371,0.620700478553772,0.620700478553772,1.0,1.0,-1.1457922458648682,0.4442022144794464,0.7015900611877441,0.1653562635183334,0.0,0.0,0.5940937995910645,38.45504760742188,46.0,-21.865821838378903,-12956.6640625,160.3654022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,308.0495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.295337826013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199245452880859,0.6199309229850769,-6.401491646101931e-06,0.0,0.0002997303381562,0.0,0.0,44.62617492675781,0.0,0.0,0.0,0.4128358662128448,4.0,0.0,1.0
