time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.1173400878906,297.1499938964844,293.1499938964844,0.1202320232987403,-2657.55517578125,304.14605712890625,0.8109337687492371,0.1868900805711746,0.1688990294933319,292.9231262207031,297.1499938964844,293.1499938964844,0.0055641084909439,-428.4759826660156,298.40753173828125,0.5117248892784119,0.050000000745058,0.0486078821122646,293.1105651855469,297.1499938964844,293.1499938964844,0.1788474768400192,-2840.098876953125,304.14410400390625,0.8995645046234131,0.2575176358222961,0.1805275529623031,293.0664978027344,297.1499938964844,293.1499938964844,0.2653757333755493,-5261.7822265625,304.13800048828125,0.9990000128746032,0.435779720544815,0.3346213698387146,293.22515869140625,297.1499938964844,293.1499938964844,0.0041651115752756,-1565.576904296875,296.7515869140625,0.5117248892784119,0.050000000745058,0.2305748611688614,291.1299133300781,291.1499938964844,258.75,257.6786804199219,279.8692932128906,293.2252502441406,291.12811279296875,1.0,0.2451401352882385,0.6201414465904236,0.6201414465904236,1.0,1.0,-1.15598464012146,0.4481766521930694,0.7078080177307129,0.1673244088888168,0.0,0.0,0.5979333519935608,39.7528190612793,49.0,-23.90029525756836,-13074.9169921875,165.88412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,308.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.751953125,18000.0,0.0,0.0,0.2954563498497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256452202796936,0.6256516575813293,-6.43471230432624e-06,0.0,0.0002998506242875,0.0,0.0,45.38833618164063,0.0,0.0,0.0,0.4149168133735657,4.0,0.0,1.0
493200,293.1173400878906,297.1499938964844,293.1499938964844,0.1202320232987403,-2657.55517578125,304.14605712890625,0.8109337687492371,0.1868900805711746,0.1688990294933319,292.9231262207031,297.1499938964844,293.1499938964844,0.0055641084909439,-428.4759826660156,298.40753173828125,0.5117248892784119,0.050000000745058,0.0486078821122646,293.1105651855469,297.1499938964844,293.1499938964844,0.1788474768400192,-2840.098876953125,304.14410400390625,0.8995645046234131,0.2575176358222961,0.1805275529623031,293.0664978027344,297.1499938964844,293.1499938964844,0.2653757333755493,-5261.7822265625,304.13800048828125,0.9990000128746032,0.435779720544815,0.3346213698387146,293.22515869140625,297.1499938964844,293.1499938964844,0.0041651115752756,-1565.576904296875,296.7515869140625,0.5117248892784119,0.050000000745058,0.2305748611688614,291.1299133300781,291.1499938964844,258.75,257.6786804199219,279.8692932128906,293.2252502441406,291.12811279296875,1.0,0.2451401352882385,0.6201414465904236,0.6201414465904236,1.0,1.0,-1.15598464012146,0.4481766521930694,0.7078080177307129,0.1673244088888168,0.0,0.0,0.5979333519935608,39.7528190612793,49.0,-23.90029525756836,-13074.9169921875,165.88412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,308.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.751953125,18000.0,0.0,0.0,0.2954563498497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256452202796936,0.6256516575813293,-6.43471230432624e-06,0.0,0.0002998506242875,0.0,0.0,45.38833618164063,0.0,0.0,0.0,0.4149168133735657,4.0,0.0,1.0
493260,293.1170654296875,297.1499938964844,293.1499938964844,0.1211414262652397,-2673.9775390625,304.1458435058594,0.8058004379272461,0.1877718418836593,0.1697248369455337,292.9169616699219,297.1499938964844,293.1499938964844,0.0056633921340107,-435.2342224121094,298.49609375,0.5073880553245544,0.050000000745058,0.0486656874418258,293.10919189453125,297.1499938964844,293.1499938964844,0.1802451014518737,-2858.048583984375,304.14373779296875,0.8937452435493469,0.2587898671627044,0.1814377903938293,293.0793762207031,297.1499938964844,293.1499938964844,0.2734933197498321,-5392.22998046875,304.1285095214844,0.9990000128746032,0.4352943301200866,0.3427212238311767,293.2237548828125,297.1499938964844,293.1499938964844,0.0041559487581253,-1563.3341064453125,296.7196960449219,0.5073880553245544,0.050000000745058,0.2308490723371505,291.11297607421875,291.1499938964844,258.7042236328125,257.6383972167969,279.85015869140625,293.223876953125,291.1112976074219,1.0,0.2488652616739273,0.6194443106651306,0.6194443106651306,1.0,1.0,-1.168188452720642,0.4529255926609039,0.7152628898620605,0.1696809232234954,0.0,0.0,0.6040107607841492,41.3868522644043,52.0,-23.528610229492188,-13217.2490234375,172.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,308.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.34375,18000.0,0.0,0.0,0.296047031879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360672116279602,0.6360737085342407,-6.504746124846861e-06,0.0,0.0003004500758834,0.0,0.0,46.852046966552734,0.0,0.0,0.0,0.4188182353973388,4.0,0.0,1.0
493320,293.1170654296875,297.1499938964844,293.1499938964844,0.1211414262652397,-2673.9775390625,304.1458435058594,0.8058004379272461,0.1877718418836593,0.1697248369455337,292.9169616699219,297.1499938964844,293.1499938964844,0.0056633921340107,-435.2342224121094,298.49609375,0.5073880553245544,0.050000000745058,0.0486656874418258,293.10919189453125,297.1499938964844,293.1499938964844,0.1802451014518737,-2858.048583984375,304.14373779296875,0.8937452435493469,0.2587898671627044,0.1814377903938293,293.0793762207031,297.1499938964844,293.1499938964844,0.2734933197498321,-5392.22998046875,304.1285095214844,0.9990000128746032,0.4352943301200866,0.3427212238311767,293.2237548828125,297.1499938964844,293.1499938964844,0.0041559487581253,-1563.3341064453125,296.7196960449219,0.5073880553245544,0.050000000745058,0.2308490723371505,291.11297607421875,291.1499938964844,258.7042236328125,257.6383972167969,279.85015869140625,293.223876953125,291.1112976074219,1.0,0.2488652616739273,0.6194443106651306,0.6194443106651306,1.0,1.0,-1.168188452720642,0.4529255926609039,0.7152628898620605,0.1696809232234954,0.0,0.0,0.6040107607841492,41.3868522644043,52.0,-23.528610229492188,-13217.2490234375,172.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,308.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.34375,18000.0,0.0,0.0,0.296047031879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360672116279602,0.6360737085342407,-6.504746124846861e-06,0.0,0.0003004500758834,0.0,0.0,46.852046966552734,0.0,0.0,0.0,0.4188182353973388,4.0,0.0,1.0
493380,293.1165466308594,297.1499938964844,293.1499938964844,0.1221137717366218,-2691.485595703125,304.1455993652344,0.7999085783958435,0.1887120604515075,0.1706245988607406,292.9104309082031,297.1499938964844,293.1499938964844,0.0057678436860442,-442.25732421875,298.5882568359375,0.5026984810829163,0.050000000745058,0.0487336404621601,293.1076354980469,297.1499938964844,293.1499938964844,0.1817275434732437,-2877.034912109375,304.1433410644531,0.8872303366661072,0.2601414322853088,0.1824189573526382,293.0972595214844,297.1499938964844,293.1499938964844,0.2829059958457947,-5541.654296875,304.1200256347656,0.9990000128746032,0.4334652721881866,0.3520038723945617,293.2221374511719,297.1499938964844,293.1499938964844,0.0041483603417873,-1561.6199951171875,296.6891784667969,0.5026984810829163,0.050000000745058,0.2311713993549347,291.0965881347656,291.1499938964844,258.6595764160156,257.5987548828125,279.8300170898437,293.2222595214844,291.094970703125,1.0,0.2531183362007141,0.6187471151351929,0.6187471151351929,1.0,1.0,-1.1820560693740845,0.4583673477172851,0.7236887216567993,0.1724121421575546,0.0,0.0,0.6122321486473083,43.30338287353516,55.0,-22.88837432861328,-13380.29296875,180.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,308.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.13671875,18000.0,0.0,0.0,0.2972918450832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650994062423706,0.6510006785392761,-6.61163767290418e-06,0.0,0.0003017134149558,0.0,0.0,49.03664016723633,0.0,0.0,0.0,0.4245112538337707,4.0,0.0,1.0
493440,293.1165466308594,297.1499938964844,293.1499938964844,0.1221137717366218,-2691.485595703125,304.1455993652344,0.7999085783958435,0.1887120604515075,0.1706245988607406,292.9104309082031,297.1499938964844,293.1499938964844,0.0057678436860442,-442.25732421875,298.5882568359375,0.5026984810829163,0.050000000745058,0.0487336404621601,293.1076354980469,297.1499938964844,293.1499938964844,0.1817275434732437,-2877.034912109375,304.1433410644531,0.8872303366661072,0.2601414322853088,0.1824189573526382,293.0972595214844,297.1499938964844,293.1499938964844,0.2829059958457947,-5541.654296875,304.1200256347656,0.9990000128746032,0.4334652721881866,0.3520038723945617,293.2221374511719,297.1499938964844,293.1499938964844,0.0041483603417873,-1561.6199951171875,296.6891784667969,0.5026984810829163,0.050000000745058,0.2311713993549347,291.0965881347656,291.1499938964844,258.6595764160156,257.5987548828125,279.8300170898437,293.2222595214844,291.094970703125,1.0,0.2531183362007141,0.6187471151351929,0.6187471151351929,1.0,1.0,-1.1820560693740845,0.4583673477172851,0.7236887216567993,0.1724121421575546,0.0,0.0,0.6122321486473083,43.30338287353516,55.0,-22.88837432861328,-13380.29296875,180.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,308.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.13671875,18000.0,0.0,0.0,0.2972918450832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650994062423706,0.6510006785392761,-6.61163767290418e-06,0.0,0.0003017134149558,0.0,0.0,49.03664016723633,0.0,0.0,0.0,0.4245112538337707,4.0,0.0,1.0
493500,293.11627197265625,297.1499938964844,293.1499938964844,0.1226077005267143,-2700.358642578125,304.1455078125,0.7967820763587952,0.1891858577728271,0.1710845232009887,292.9071350097656,297.1499938964844,293.1499938964844,0.0058220387436449,-445.86529541015625,298.6354675292969,0.5002829432487488,0.050000000745058,0.0487710013985633,293.1068725585937,297.1499938964844,293.1499938964844,0.1824840605258941,-2886.7001953125,304.1431884765625,0.8837940096855164,0.2608288824558258,0.1829230338335037,293.10791015625,297.1499938964844,293.1499938964844,0.2880208194255829,-5622.1552734375,304.1161804199219,0.9990000128746032,0.4320420622825622,0.3570050001144409,293.2213134765625,297.1499938964844,293.1499938964844,0.0041449936106801,-1560.899169921875,296.67431640625,0.5002829432487488,0.050000000745058,0.2313486337661743,291.0886535644531,291.1499938964844,258.6376342773437,257.57916259765625,279.81964111328125,293.221435546875,291.08709716796875,1.0,0.2554044723510742,0.6183985471725464,0.6183985471725464,1.0,1.0,-1.1894733905792236,0.4612915217876434,0.7281818985939026,0.1738885343074798,0.0,0.0,0.6171185970306396,44.35529327392578,55.0,-22.294336318969727,-13468.6630859375,185.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244384765625,308.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.046875,18000.0,0.0,0.0,0.2982014417648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601532697677612,0.6601599454879761,-6.679566922684899e-06,0.0,0.0003026365302503,0.0,0.0,50.42104721069336,0.0,0.0,0.0,0.4280469119548797,4.0,0.0,1.0
493560,293.1160583496094,297.1499938964844,293.1499938964844,0.1231003254652023,-2709.19140625,304.1454467773437,0.7935705780982971,0.1896588057279586,0.171546459197998,292.9038391113281,297.1499938964844,293.1499938964844,0.0058772899210453,-449.5154418945313,298.6835021972656,0.4978435039520263,0.050000000745058,0.0488104149699211,293.10614013671875,297.1499938964844,293.1499938964844,0.183242380619049,-2896.369384765625,304.1430358886719,0.8802804946899414,0.2615201771259308,0.1834321022033691,293.11962890625,297.1499938964844,293.1499938964844,0.2933655381202698,-5705.7919921875,304.11260986328125,0.9990000128746032,0.4302752017974853,0.3622056245803833,293.2204895019531,297.1499938964844,293.1499938964844,0.0041418652981519,-1560.23974609375,296.6597900390625,0.4978435039520263,0.050000000745058,0.2315355837345123,291.08111572265625,291.1499938964844,258.615966796875,257.5597229003906,279.8097839355469,293.2205810546875,291.0796813964844,1.0,0.2577793598175049,0.617993175983429,0.617993175983429,1.0,1.0,-1.197152853012085,0.4643006920814514,0.7328521609306335,0.1753997802734375,0.0,0.0,0.6224706172943115,45.46361541748047,58.0,-21.307924270629883,-13560.669921875,190.00857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638610839844,308.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2993182837963104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703984141349792,0.6704051494598389,-6.75741875966196e-06,0.0,0.0003037700080312,0.0,0.0,52.00862884521485,0.0,0.0,0.0,0.4320364892482757,4.0,0.0,1.0
493620,293.1156616210937,297.1499938964844,293.1499938964844,0.1240719258785247,-2726.558349609375,304.14532470703125,0.7869987487792969,0.1905982941389084,0.1724709421396255,292.8973083496094,297.1499938964844,293.1499938964844,0.0059910076670348,-456.9322814941406,298.7820129394531,0.4929351508617401,0.050000000745058,0.0488947667181491,293.1047058105469,297.1499938964844,293.1499938964844,0.1847525984048843,-2915.565185546875,304.1428527832031,0.873144268989563,0.2629176080226898,0.1844618618488311,293.1461181640625,297.1499938964844,293.1499938964844,0.3046266138553619,-5880.50830078125,304.1063537597656,0.9990000128746032,0.4256831109523773,0.3730927109718323,293.2188415527344,297.1499938964844,293.1499938964844,0.0041360487230122,-1558.981689453125,296.632080078125,0.4929351508617401,0.050000000745058,0.2319357246160507,291.0676574707031,291.1499938964844,258.57330322265625,257.5212707519531,279.7899475097656,293.2189636230469,291.06646728515625,1.0,0.2627481818199157,0.6171823740005493,0.6171823740005493,1.0,1.0,-1.213147759437561,0.4705853760242462,0.7425624132156372,0.1785666048526764,0.0,0.0,0.6343743801116943,47.831878662109375,46.0,-18.74718475341797,-13754.2001953125,200.0912628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71881103515625,307.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17771.498046875,18000.0,0.0,0.0,0.3021983802318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938436627388,0.693850576877594,-6.94242862664396e-06,0.0,0.0003066929639317,0.0,0.0,55.797271728515625,0.0,0.0,0.0,0.4412952661514282,4.0,0.0,1.0
493680,293.1156616210937,297.1499938964844,293.1499938964844,0.1240719258785247,-2726.558349609375,304.14532470703125,0.7869987487792969,0.1905982941389084,0.1724709421396255,292.8973083496094,297.1499938964844,293.1499938964844,0.0059910076670348,-456.9322814941406,298.7820129394531,0.4929351508617401,0.050000000745058,0.0488947667181491,293.1047058105469,297.1499938964844,293.1499938964844,0.1847525984048843,-2915.565185546875,304.1428527832031,0.873144268989563,0.2629176080226898,0.1844618618488311,293.1461181640625,297.1499938964844,293.1499938964844,0.3046266138553619,-5880.50830078125,304.1063537597656,0.9990000128746032,0.4256831109523773,0.3730927109718323,293.2188415527344,297.1499938964844,293.1499938964844,0.0041360487230122,-1558.981689453125,296.632080078125,0.4929351508617401,0.050000000745058,0.2319357246160507,291.0676574707031,291.1499938964844,258.57330322265625,257.5212707519531,279.7899475097656,293.2189636230469,291.06646728515625,1.0,0.2627481818199157,0.6171823740005493,0.6171823740005493,1.0,1.0,-1.213147759437561,0.4705853760242462,0.7425624132156372,0.1785666048526764,0.0,0.0,0.6343743801116943,47.831878662109375,46.0,-18.74718475341797,-13754.2001953125,200.0912628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71881103515625,307.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17771.498046875,18000.0,0.0,0.0,0.3021983802318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938436627388,0.693850576877594,-6.94242862664396e-06,0.0,0.0003066929639317,0.0,0.0,55.797271728515625,0.0,0.0,0.0,0.4412952661514282,4.0,0.0,1.0
493740,293.1151123046875,297.1499938964844,293.1499938964844,0.1247835978865623,-2738.93505859375,304.1457214355469,0.7894436717033386,0.1915772855281829,0.1733237206935882,292.89068603515625,297.1499938964844,293.1499938964844,0.0060914624482393,-463.0567932128906,298.8901672363281,0.4936120510101318,0.050000000745058,0.0488827042281627,293.102783203125,297.1499938964844,293.1499938964844,0.1859762817621231,-2930.77587890625,304.1432189941406,0.8760184645652771,0.264456570148468,0.1854992359876632,293.16717529296875,297.1499938964844,293.1499938964844,0.3038241863250732,-5861.5205078125,304.12286376953125,0.9990000128746032,0.4214750230312347,0.3715606927871704,293.2169494628906,297.1499938964844,293.1499938964844,0.0041216406971216,-1553.505615234375,296.6155700683594,0.4936120510101318,0.050000000745058,0.2318785041570663,291.071533203125,291.1499938964844,258.5315246582031,257.4833374023437,279.7836303710937,293.2170715332031,291.0744323730469,1.0,0.2618734240531921,0.6163715720176697,0.6163715720176697,1.0,1.0,-1.2135045528411863,0.4703047573566437,0.7431998252868652,0.1783391535282135,0.0,0.0,0.6450963616371155,47.53444290161133,34.0,12.82422161102295,-13843.298828125,199.59439086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665588378906,307.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.84765625,18000.0,0.0,0.0,0.3057583272457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188717126846313,0.7188788652420044,-7.156537321861833e-06,0.0,0.0003103058261331,0.0,0.0,60.12849807739258,0.0,0.0,0.0,0.4513353705406189,4.0,0.0,1.0
493800,293.1151123046875,297.1499938964844,293.1499938964844,0.1247835978865623,-2738.93505859375,304.1457214355469,0.7894436717033386,0.1915772855281829,0.1733237206935882,292.89068603515625,297.1499938964844,293.1499938964844,0.0060914624482393,-463.0567932128906,298.8901672363281,0.4936120510101318,0.050000000745058,0.0488827042281627,293.102783203125,297.1499938964844,293.1499938964844,0.1859762817621231,-2930.77587890625,304.1432189941406,0.8760184645652771,0.264456570148468,0.1854992359876632,293.16717529296875,297.1499938964844,293.1499938964844,0.3038241863250732,-5861.5205078125,304.12286376953125,0.9990000128746032,0.4214750230312347,0.3715606927871704,293.2169494628906,297.1499938964844,293.1499938964844,0.0041216406971216,-1553.505615234375,296.6155700683594,0.4936120510101318,0.050000000745058,0.2318785041570663,291.071533203125,291.1499938964844,258.5315246582031,257.4833374023437,279.7836303710937,293.2170715332031,291.0744323730469,1.0,0.2618734240531921,0.6163715720176697,0.6163715720176697,1.0,1.0,-1.2135045528411863,0.4703047573566437,0.7431998252868652,0.1783391535282135,0.0,0.0,0.6450963616371155,47.53444290161133,34.0,12.82422161102295,-13843.298828125,199.59439086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665588378906,307.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.84765625,18000.0,0.0,0.0,0.3057583272457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188717126846313,0.7188788652420044,-7.156537321861833e-06,0.0,0.0003103058261331,0.0,0.0,60.12849807739258,0.0,0.0,0.0,0.4513353705406189,4.0,0.0,1.0
493860,293.1143798828125,297.1499938964844,293.1499938964844,0.125068724155426,-2743.12451171875,304.1466979980469,0.8002179861068726,0.1926077157258987,0.1741436570882797,292.884033203125,297.1499938964844,293.1499938964844,0.0061708665452897,-467.1210632324219,299.0155029296875,0.4994051456451416,0.050000000745058,0.0487848967313766,293.1011657714844,297.1499938964844,293.1499938964844,0.1865561455488205,-2937.2578125,304.14453125,0.8880912065505981,0.2659845650196075,0.1864987313747406,293.1645202636719,297.1499938964844,293.1499938964844,0.2911648452281952,-5655.91162109375,304.1532287597656,0.9990000128746032,0.4215222597122192,0.3588587939739227,293.2145690917969,297.1499938964844,293.1499938964844,0.0040942495688796,-1541.2386474609375,296.622802734375,0.4994051456451416,0.050000000745058,0.2314145565032959,291.11297607421875,291.1499938964844,258.49053955078125,257.4458923339844,279.78985595703125,293.2147521972656,291.1182861328125,1.0,0.2564944624900818,0.6155579686164856,0.6155579686164856,1.0,1.0,-1.1997729539871216,0.4641527831554413,0.7356201410293579,0.1749316453933715,0.0,0.0,0.6475093960762024,44.859561920166016,37.0,52.45806503295898,-13783.318359375,189.617904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4699401855469,307.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17899.8515625,18000.0,0.0,0.0,0.3092791736125946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315778732299805,0.7315852046012878,-7.298078344319947e-06,0.0,0.0003138790198136,0.0,0.0,62.61968994140625,0.0,0.0,0.0,0.4566867649555206,4.0,0.0,1.0
493920,293.1143798828125,297.1499938964844,293.1499938964844,0.125068724155426,-2743.12451171875,304.1466979980469,0.8002179861068726,0.1926077157258987,0.1741436570882797,292.884033203125,297.1499938964844,293.1499938964844,0.0061708665452897,-467.1210632324219,299.0155029296875,0.4994051456451416,0.050000000745058,0.0487848967313766,293.1011657714844,297.1499938964844,293.1499938964844,0.1865561455488205,-2937.2578125,304.14453125,0.8880912065505981,0.2659845650196075,0.1864987313747406,293.1645202636719,297.1499938964844,293.1499938964844,0.2911648452281952,-5655.91162109375,304.1532287597656,0.9990000128746032,0.4215222597122192,0.3588587939739227,293.2145690917969,297.1499938964844,293.1499938964844,0.0040942495688796,-1541.2386474609375,296.622802734375,0.4994051456451416,0.050000000745058,0.2314145565032959,291.11297607421875,291.1499938964844,258.49053955078125,257.4458923339844,279.78985595703125,293.2147521972656,291.1182861328125,1.0,0.2564944624900818,0.6155579686164856,0.6155579686164856,1.0,1.0,-1.1997729539871216,0.4641527831554413,0.7356201410293579,0.1749316453933715,0.0,0.0,0.6475093960762024,44.859561920166016,37.0,52.45806503295898,-13783.318359375,189.617904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4699401855469,307.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17899.8515625,18000.0,0.0,0.0,0.3092791736125946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315778732299805,0.7315852046012878,-7.298078344319947e-06,0.0,0.0003138790198136,0.0,0.0,62.61968994140625,0.0,0.0,0.0,0.4566867649555206,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253755986690521,-2747.747314453125,304.1472473144531,0.8080825805664062,0.1936431527137756,0.1750155240297317,292.87750244140625,297.1499938964844,293.1499938964844,0.0062547321431338,-471.3921508789063,299.14337158203125,0.5034613013267517,0.050000000745058,0.0487220771610736,293.10015869140625,297.1499938964844,293.1499938964844,0.1870653331279754,-2942.911376953125,304.1454772949219,0.8969446420669556,0.2674239873886108,0.1874719709157943,293.14324951171875,297.1499938964844,293.1499938964844,0.2820619940757751,-5510.4765625,304.1667785644531,0.9990000128746032,0.4254543781280517,0.3504550457000732,293.211669921875,297.1499938964844,293.1499938964844,0.0040691634640097,-1529.7725830078125,296.6342468261719,0.5034613013267517,0.050000000745058,0.2311165630817413,291.1576843261719,291.1499938964844,258.4502868652344,257.40887451171875,279.7917175292969,293.2118835449219,291.16046142578125,1.0,0.253556489944458,0.6147443652153015,0.6147443652153015,1.0,1.0,-1.1914609670639038,0.4602994322776794,0.7311615943908691,0.1726402193307876,0.0,0.0,0.6431871056556702,43.14764022827149,40.0,50.90908432006836,-13705.3154296875,183.49082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.464111328125,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.69921875,18000.0,0.0,0.0,0.3120968043804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727733314037323,0.7277405858039856,-7.297670890693553e-06,0.0,0.0003167385584674,0.0,0.0,62.13960266113281,0.0,0.0,0.0,0.4554168581962585,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253755986690521,-2747.747314453125,304.1472473144531,0.8080825805664062,0.1936431527137756,0.1750155240297317,292.87750244140625,297.1499938964844,293.1499938964844,0.0062547321431338,-471.3921508789063,299.14337158203125,0.5034613013267517,0.050000000745058,0.0487220771610736,293.10015869140625,297.1499938964844,293.1499938964844,0.1870653331279754,-2942.911376953125,304.1454772949219,0.8969446420669556,0.2674239873886108,0.1874719709157943,293.14324951171875,297.1499938964844,293.1499938964844,0.2820619940757751,-5510.4765625,304.1667785644531,0.9990000128746032,0.4254543781280517,0.3504550457000732,293.211669921875,297.1499938964844,293.1499938964844,0.0040691634640097,-1529.7725830078125,296.6342468261719,0.5034613013267517,0.050000000745058,0.2311165630817413,291.1576843261719,291.1499938964844,258.4502868652344,257.40887451171875,279.7917175292969,293.2118835449219,291.16046142578125,1.0,0.253556489944458,0.6147443652153015,0.6147443652153015,1.0,1.0,-1.1914609670639038,0.4602994322776794,0.7311615943908691,0.1726402193307876,0.0,0.0,0.6431871056556702,43.14764022827149,40.0,50.90908432006836,-13705.3154296875,183.49082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.464111328125,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.69921875,18000.0,0.0,0.0,0.3120968043804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727733314037323,0.7277405858039856,-7.297670890693553e-06,0.0,0.0003167385584674,0.0,0.0,62.13960266113281,0.0,0.0,0.0,0.4554168581962585,4.0,0.0,1.0
494100,293.1134338378906,297.1499938964844,293.1499938964844,0.1256599873304367,-2752.58935546875,304.1472473144531,0.8105466365814209,0.1941614300012588,0.1754633784294128,292.8742370605469,297.1499938964844,293.1499938964844,0.0063037411309778,-474.1352233886719,299.2034912109375,0.5046190023422241,0.050000000745058,0.0487049855291843,293.09967041015625,297.1499938964844,293.1499938964844,0.1874996721744537,-2948.215087890625,304.1455078125,0.8997964859008789,0.2681526839733124,0.1879585534334182,293.1320495605469,297.1499938964844,293.1499938964844,0.279502660036087,-5470.2626953125,304.1683349609375,0.9990000128746032,0.4277358949184418,0.3481339514255523,293.2099914550781,297.1499938964844,293.1499938964844,0.0040606698021292,-1526.148681640625,296.63433837890625,0.5046190023422241,0.050000000745058,0.2310354858636856,291.1684875488281,291.1499938964844,258.430419921875,257.3905029296875,279.79058837890625,293.210205078125,291.170166015625,1.0,0.2527819275856018,0.6143375635147095,0.6143375635147095,1.0,1.0,-1.189677596092224,0.4593555927276611,0.7303220629692078,0.1720410734415054,0.0,0.0,0.6408385038375854,42.68909454345703,40.0,38.589839935302734,-13679.533203125,182.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48907470703125,307.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.84765625,18000.0,0.0,0.0,0.3131955564022064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231735587120056,0.7231808304786682,-7.264087798830587e-06,0.0,0.0003178536717314,0.0,0.0,61.35630798339844,0.0,0.0,0.0,0.4536499679088592,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1259992867708206,-2758.4794921875,304.1471252441406,0.8122747540473938,0.1946815848350525,0.1759194582700729,292.8709411621094,297.1499938964844,293.1499938964844,0.0063562230207026,-477.14739990234375,299.26239013671875,0.505309522151947,0.050000000745058,0.0486949607729911,293.0990905761719,297.1499938964844,293.1499938964844,0.188031256198883,-2954.822998046875,304.1453552246094,0.9018513560295104,0.2689045071601867,0.1884667724370956,293.1219177246094,297.1499938964844,293.1499938964844,0.2779315114021301,-5446.07763671875,304.1678466796875,0.9990000128746032,0.429953783750534,0.346765786409378,293.20819091796875,297.1499938964844,293.1499938964844,0.0040542166680097,-1523.5101318359375,296.6324157714844,0.505309522151947,0.050000000745058,0.230987936258316,291.1747131347656,291.1499938964844,258.41070556640625,257.3722229003906,279.7864990234375,293.2084045410156,291.175537109375,1.0,0.2524097561836242,0.6140856742858887,0.6140856742858887,1.0,1.0,-1.1891227960586548,0.4589940905570984,0.7301287055015564,0.1717880368232727,0.0,0.0,0.6385477185249329,42.427242279052734,43.0,26.215375900268555,-13666.79296875,181.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5270690917969,307.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18089.3046875,18000.0,0.0,0.0,0.3141007125377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183548212051392,0.718362033367157,-7.224497494462412e-06,0.0,0.0003187723050359,0.0,0.0,60.50840377807617,0.0,0.0,0.0,0.4517301321029663,4.0,0.0,1.0
494220,293.11260986328125,297.1499938964844,293.1499938964844,0.1268182843923568,-2772.91748046875,304.1466979980469,0.8138253688812256,0.1957247108221054,0.1768527179956436,292.8642883300781,297.1499938964844,293.1499938964844,0.0064706169068813,-483.8696899414063,299.3777770996094,0.5054183006286621,0.050000000745058,0.0486933812499046,293.09783935546875,297.1499938964844,293.1499938964844,0.1893350183963775,-2971.236328125,304.14471435546875,0.9037956595420836,0.2704445421695709,0.1895303130149841,293.106689453125,297.1499938964844,293.1499938964844,0.2774331569671631,-5440.2646484375,304.1626281738281,0.9990000128746032,0.4337699115276336,0.3465511798858642,293.20428466796875,297.1499938964844,293.1499938964844,0.0040462953038513,-1520.6517333984375,296.6237487792969,0.5054183006286621,0.050000000745058,0.2309804409742355,291.1758117675781,291.1499938964844,258.3717041015625,257.3359069824219,279.7748107910156,293.2045288085937,291.1753234863281,1.0,0.2527253031730652,0.6135818362236023,0.6135818362236023,1.0,1.0,-1.1912494897842407,0.4596231579780578,0.7316263318061829,0.1720131486654281,0.0,0.0,0.6348914504051208,42.41779708862305,46.0,4.486584186553955,-13676.666015625,181.9459991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258850097656,308.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.28515625,18000.0,0.0,0.0,0.3154113590717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095339894294739,0.7095411419868469,-7.146200005081482e-06,0.0,0.0003201024082954,0.0,0.0,58.93718719482422,0.0,0.0,0.0,0.4481710493564605,4.0,0.0,1.0
494280,293.11260986328125,297.1499938964844,293.1499938964844,0.1268182843923568,-2772.91748046875,304.1466979980469,0.8138253688812256,0.1957247108221054,0.1768527179956436,292.8642883300781,297.1499938964844,293.1499938964844,0.0064706169068813,-483.8696899414063,299.3777770996094,0.5054183006286621,0.050000000745058,0.0486933812499046,293.09783935546875,297.1499938964844,293.1499938964844,0.1893350183963775,-2971.236328125,304.14471435546875,0.9037956595420836,0.2704445421695709,0.1895303130149841,293.106689453125,297.1499938964844,293.1499938964844,0.2774331569671631,-5440.2646484375,304.1626281738281,0.9990000128746032,0.4337699115276336,0.3465511798858642,293.20428466796875,297.1499938964844,293.1499938964844,0.0040462953038513,-1520.6517333984375,296.6237487792969,0.5054183006286621,0.050000000745058,0.2309804409742355,291.1758117675781,291.1499938964844,258.3717041015625,257.3359069824219,279.7748107910156,293.2045288085937,291.1753234863281,1.0,0.2527253031730652,0.6135818362236023,0.6135818362236023,1.0,1.0,-1.1912494897842407,0.4596231579780578,0.7316263318061829,0.1720131486654281,0.0,0.0,0.6348914504051208,42.41779708862305,46.0,4.486584186553955,-13676.666015625,181.9459991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258850097656,308.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.28515625,18000.0,0.0,0.0,0.3154113590717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095339894294739,0.7095411419868469,-7.146200005081482e-06,0.0,0.0003201024082954,0.0,0.0,58.93718719482422,0.0,0.0,0.0,0.4481710493564605,4.0,0.0,1.0
494340,293.1121520996094,297.1499938964844,293.1499938964844,0.1277623027563095,-2789.688720703125,304.146240234375,0.813270092010498,0.1967636197805404,0.1778040677309036,292.8575439453125,297.1499938964844,293.1499938964844,0.0065960860811173,-491.3221740722656,299.4920654296875,0.5041073560714722,0.050000000745058,0.0487124621868133,293.0966796875,297.1499938964844,293.1499938964844,0.1908461451530456,-2990.358642578125,304.1439514160156,0.903258204460144,0.2720028162002563,0.1906273961067199,293.09930419921875,297.1499938964844,293.1499938964844,0.2798890471458435,-5481.4462890625,304.1542663574219,0.9990000128746032,0.4363835453987121,0.3491551876068115,293.2002258300781,297.1499938964844,293.1499938964844,0.0040433299727737,-1520.11474609375,296.6110534667969,0.5041073560714722,0.050000000745058,0.2310709506273269,291.16705322265625,291.1499938964844,258.33319091796875,257.29986572265625,279.7601623535156,293.2004699707031,291.16583251953125,1.0,0.2542203664779663,0.6130779385566711,0.6130779385566711,1.0,1.0,-1.1969640254974363,0.4617398977279663,0.735224187374115,0.1730383336544037,0.0,0.0,0.6331288814544678,42.98341369628906,49.0,-10.096412658691406,-13731.041015625,184.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,308.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.302734375,18000.0,0.0,0.0,0.3162455558776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039670348167419,0.7039741277694702,-7.0909572968957946e-06,0.0,0.0003209490387234,0.0,0.0,57.9210205078125,0.0,0.0,0.0,0.4458790123462677,4.0,0.0,1.0
494400,293.1121520996094,297.1499938964844,293.1499938964844,0.1277623027563095,-2789.688720703125,304.146240234375,0.813270092010498,0.1967636197805404,0.1778040677309036,292.8575439453125,297.1499938964844,293.1499938964844,0.0065960860811173,-491.3221740722656,299.4920654296875,0.5041073560714722,0.050000000745058,0.0487124621868133,293.0966796875,297.1499938964844,293.1499938964844,0.1908461451530456,-2990.358642578125,304.1439514160156,0.903258204460144,0.2720028162002563,0.1906273961067199,293.09930419921875,297.1499938964844,293.1499938964844,0.2798890471458435,-5481.4462890625,304.1542663574219,0.9990000128746032,0.4363835453987121,0.3491551876068115,293.2002258300781,297.1499938964844,293.1499938964844,0.0040433299727737,-1520.11474609375,296.6110534667969,0.5041073560714722,0.050000000745058,0.2310709506273269,291.16705322265625,291.1499938964844,258.33319091796875,257.29986572265625,279.7601623535156,293.2004699707031,291.16583251953125,1.0,0.2542203664779663,0.6130779385566711,0.6130779385566711,1.0,1.0,-1.1969640254974363,0.4617398977279663,0.735224187374115,0.1730383336544037,0.0,0.0,0.6331288814544678,42.98341369628906,49.0,-10.096412658691406,-13731.041015625,184.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,308.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.302734375,18000.0,0.0,0.0,0.3162455558776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039670348167419,0.7039741277694702,-7.0909572968957946e-06,0.0,0.0003209490387234,0.0,0.0,57.9210205078125,0.0,0.0,0.0,0.4458790123462677,4.0,0.0,1.0
494460,293.1118469238281,297.1499938964844,293.1499938964844,0.1287688612937927,-2807.59326171875,304.14581298828125,0.8110293745994568,0.1977879703044891,0.178760752081871,292.85089111328125,297.1499938964844,293.1499938964844,0.0067306347191333,-499.2790832519531,299.60693359375,0.5017098188400269,0.050000000745058,0.0487485863268375,293.0956726074219,297.1499938964844,293.1499938964844,0.1924640387296676,-3010.8232421875,304.1432800292969,0.9007584452629088,0.2735576629638672,0.1917379051446914,293.0997619628906,297.1499938964844,293.1499938964844,0.2847271263599396,-5559.845703125,304.144775390625,0.9990000128746032,0.4375855922698974,0.3540315926074981,293.1963195800781,297.1499938964844,293.1499938964844,0.0040435944683849,-1521.00537109375,296.5965270996094,0.5017098188400269,0.050000000745058,0.231242299079895,291.15338134765625,291.1499938964844,258.2950744628906,257.2640686035156,279.7456359863281,293.1965637207031,291.1518859863281,1.0,0.2566650509834289,0.6123998165130615,0.6123998165130615,1.0,1.0,-1.205546736717224,0.4649613201618194,0.7405853867530823,0.1746188998222351,0.0,0.0,0.6335683465003967,44.02286529541016,52.0,-17.791231155395508,-13822.19921875,189.76809692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.3168606758117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702849268913269,0.7028563618659973,-7.071651452861261e-06,0.0,0.0003215733158867,0.0,0.0,57.66590881347656,0.0,0.0,0.0,0.4453539252281189,4.0,0.0,1.0
494520,293.1118469238281,297.1499938964844,293.1499938964844,0.1287688612937927,-2807.59326171875,304.14581298828125,0.8110293745994568,0.1977879703044891,0.178760752081871,292.85089111328125,297.1499938964844,293.1499938964844,0.0067306347191333,-499.2790832519531,299.60693359375,0.5017098188400269,0.050000000745058,0.0487485863268375,293.0956726074219,297.1499938964844,293.1499938964844,0.1924640387296676,-3010.8232421875,304.1432800292969,0.9007584452629088,0.2735576629638672,0.1917379051446914,293.0997619628906,297.1499938964844,293.1499938964844,0.2847271263599396,-5559.845703125,304.144775390625,0.9990000128746032,0.4375855922698974,0.3540315926074981,293.1963195800781,297.1499938964844,293.1499938964844,0.0040435944683849,-1521.00537109375,296.5965270996094,0.5017098188400269,0.050000000745058,0.231242299079895,291.15338134765625,291.1499938964844,258.2950744628906,257.2640686035156,279.7456359863281,293.1965637207031,291.1518859863281,1.0,0.2566650509834289,0.6123998165130615,0.6123998165130615,1.0,1.0,-1.205546736717224,0.4649613201618194,0.7405853867530823,0.1746188998222351,0.0,0.0,0.6335683465003967,44.02286529541016,52.0,-17.791231155395508,-13822.19921875,189.76809692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.3168606758117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702849268913269,0.7028563618659973,-7.071651452861261e-06,0.0,0.0003215733158867,0.0,0.0,57.66590881347656,0.0,0.0,0.0,0.4453539252281189,4.0,0.0,1.0
494580,293.1116638183594,297.1499938964844,293.1499938964844,0.1297997236251831,-2825.908447265625,304.1455078125,0.8074315786361694,0.1987898051738739,0.1797123402357101,292.84442138671875,297.1499938964844,293.1499938964844,0.0068730656057596,-507.6023559570313,299.72320556640625,0.4985296726226806,0.050000000745058,0.0487990044057369,293.0948791503906,297.1499938964844,293.1499938964844,0.1941292136907577,-3031.8369140625,304.14276123046875,0.8967565298080444,0.275095134973526,0.1928489804267883,293.1075134277344,297.1499938964844,293.1499938964844,0.2914958596229553,-5667.7431640625,304.13525390625,0.9990000128746032,0.4372996985912323,0.3607267439365387,293.19268798828125,297.1499938964844,293.1499938964844,0.0040458627045154,-1522.733642578125,296.58135986328125,0.4985296726226806,0.050000000745058,0.2314814627170562,291.1376037597656,291.1499938964844,258.2573547363281,257.2284851074219,279.7296142578125,293.1929016113281,291.135986328125,1.0,0.259871244430542,0.6117216348648071,0.6117216348648071,1.0,1.0,-1.216405749320984,0.4691263437271118,0.7472793459892273,0.1767065227031707,0.0,0.0,0.6362602710723877,45.4587516784668,55.0,-21.54570960998535,-13943.185546875,196.2659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8738708496094,308.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.28515625,18000.0,0.0,0.0,0.3175109326839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064588665962219,0.7064659595489502,-7.092168289091205e-06,0.0,0.0003222332452423,0.0,0.0,58.224002838134766,0.0,0.0,0.0,0.4467278718948364,4.0,0.0,1.0
494640,293.1116638183594,297.1499938964844,293.1499938964844,0.1297997236251831,-2825.908447265625,304.1455078125,0.8074315786361694,0.1987898051738739,0.1797123402357101,292.84442138671875,297.1499938964844,293.1499938964844,0.0068730656057596,-507.6023559570313,299.72320556640625,0.4985296726226806,0.050000000745058,0.0487990044057369,293.0948791503906,297.1499938964844,293.1499938964844,0.1941292136907577,-3031.8369140625,304.14276123046875,0.8967565298080444,0.275095134973526,0.1928489804267883,293.1075134277344,297.1499938964844,293.1499938964844,0.2914958596229553,-5667.7431640625,304.13525390625,0.9990000128746032,0.4372996985912323,0.3607267439365387,293.19268798828125,297.1499938964844,293.1499938964844,0.0040458627045154,-1522.733642578125,296.58135986328125,0.4985296726226806,0.050000000745058,0.2314814627170562,291.1376037597656,291.1499938964844,258.2573547363281,257.2284851074219,279.7296142578125,293.1929016113281,291.135986328125,1.0,0.259871244430542,0.6117216348648071,0.6117216348648071,1.0,1.0,-1.216405749320984,0.4691263437271118,0.7472793459892273,0.1767065227031707,0.0,0.0,0.6362602710723877,45.4587516784668,55.0,-21.54570960998535,-13943.185546875,196.2659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8738708496094,308.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.28515625,18000.0,0.0,0.0,0.3175109326839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064588665962219,0.7064659595489502,-7.092168289091205e-06,0.0,0.0003222332452423,0.0,0.0,58.224002838134766,0.0,0.0,0.0,0.4467278718948364,4.0,0.0,1.0
494700,293.11163330078125,297.1499938964844,293.1499938964844,0.1303181797266006,-2835.107421875,304.1453857421875,0.8052040338516235,0.1992807984352111,0.1801839470863342,292.8412475585937,297.1499938964844,293.1499938964844,0.0069470196031033,-511.8762512207031,299.78192138671875,0.4967283606529236,0.050000000745058,0.048828836530447,293.0945739746094,297.1499938964844,293.1499938964844,0.1949698328971862,-3042.423095703125,304.1425476074219,0.8943256735801697,0.2758543789386749,0.193401888012886,293.1138610839844,297.1499938964844,293.1499938964844,0.2954855859279632,-5730.732421875,304.13067626953125,0.9990000128746032,0.4365913867950439,0.3646304607391357,293.1910095214844,297.1499938964844,293.1499938964844,0.0040475632995367,-1523.825439453125,296.5736389160156,0.4967283606529236,0.050000000745058,0.2316229790449142,291.1293029785156,291.1499938964844,258.23858642578125,257.2107238769531,279.7210693359375,293.19122314453125,291.127685546875,1.0,0.2617082297801971,0.6113825440406799,0.6113825440406799,1.0,1.0,-1.2225265502929688,0.4714973568916321,0.7510291934013367,0.1779059171676635,0.0,0.0,0.6384724974632263,46.30463790893555,55.0,-22.47148704528809,-14013.068359375,200.04937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8864440917969,308.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.423828125,18000.0,0.0,0.0,0.3179235160350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101041078567505,0.7101112008094788,-7.11812799636391e-06,0.0,0.0003226519329473,0.0,0.0,58.8247299194336,0.0,0.0,0.0,0.4481590390205383,4.0,0.0,1.0
494760,293.11163330078125,297.1499938964844,293.1499938964844,0.1308345794677734,-2844.25830078125,304.145263671875,0.8027568459510803,0.1997648477554321,0.1806519627571106,292.8381652832031,297.1499938964844,293.1499938964844,0.0070226890966296,-516.2100219726562,299.841064453125,0.4948219060897827,0.050000000745058,0.0488614067435264,293.09429931640625,297.1499938964844,293.1499938964844,0.1958098709583282,-3052.984375,304.1423645019531,0.8916740417480469,0.2766090035438537,0.1939523816108703,293.12176513671875,297.1499938964844,293.1499938964844,0.2998177111148834,-5798.7158203125,304.1263427734375,0.9990000128746032,0.4355034232139587,0.368844598531723,293.1894226074219,297.1499938964844,293.1499938964844,0.0040495567955076,-1525.022216796875,296.5659484863281,0.4948219060897827,0.050000000745058,0.231777474284172,291.1210327148437,291.1499938964844,258.2198791503906,257.1930236816406,279.7130432128906,293.1896057128906,291.11944580078125,1.0,0.2636765539646148,0.6109803915023804,0.6109803915023804,1.0,1.0,-1.229031682014465,0.4739983379840851,0.7550333142280579,0.1791612803936004,0.0,0.0,0.6412363648414612,47.2259521484375,58.0,-22.71817207336425,-14087.923828125,204.15353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,308.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.5,18000.0,0.0,0.0,0.3184292316436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149677872657776,0.7149749994277954,-7.154807462939061e-06,0.0,0.0003231652081012,0.0,0.0,59.64537048339844,0.0,0.0,0.0,0.4500880241394043,4.0,0.0,1.0
494820,293.1117553710937,297.1499938964844,293.1499938964844,0.1318528056144714,-2862.259765625,304.1451416015625,0.7973989844322205,0.2007119208574295,0.1815759986639022,292.8321838378906,297.1499938964844,293.1499938964844,0.0071787904016673,-525.01513671875,299.9608764648437,0.4907706081867218,0.050000000745058,0.0489338040351867,293.09356689453125,297.1499938964844,293.1499938964844,0.1975176632404327,-3074.404541015625,304.1420593261719,0.8859366774559021,0.2781686782836914,0.195080280303955,293.1420288085937,297.1499938964844,293.1499938964844,0.3093482255935669,-5946.96630859375,304.1183776855469,0.9990000128746032,0.4321171641349792,0.3780441880226135,293.1864929199219,297.1499938964844,293.1499938964844,0.0040541989728808,-1527.614990234375,296.5511779785156,0.4907706081867218,0.050000000745058,0.2321209013462066,291.1051330566406,291.1499938964844,258.1825866699219,257.1576538085937,279.696533203125,293.1866455078125,291.1036376953125,1.0,0.2679474651813507,0.6101760864257812,0.6101760864257812,1.0,1.0,-1.2430360317230225,0.4794131219387054,0.7636228203773499,0.1818919479846954,0.0,0.0,0.6482968926429749,49.26912689208984,46.0,-22.14545631408692,-14250.9150390625,213.24490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.498046875,18000.0,0.0,0.0,0.3198101818561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281737923622131,0.728181004524231,-7.26013377061463e-06,0.0,0.0003245667030569,0.0,0.0,61.9464111328125,0.0,0.0,0.0,0.4553911685943603,4.0,0.0,1.0
