time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1117553710937,297.1499938964844,293.1499938964844,0.1318528056144714,-2862.259765625,304.1451416015625,0.7973989844322205,0.2007119208574295,0.1815759986639022,292.8321838378906,297.1499938964844,293.1499938964844,0.0071787904016673,-525.01513671875,299.9608764648437,0.4907706081867218,0.050000000745058,0.0489338040351867,293.09356689453125,297.1499938964844,293.1499938964844,0.1975176632404327,-3074.404541015625,304.1420593261719,0.8859366774559021,0.2781686782836914,0.195080280303955,293.1420288085937,297.1499938964844,293.1499938964844,0.3093482255935669,-5946.96630859375,304.1183776855469,0.9990000128746032,0.4321171641349792,0.3780441880226135,293.1864929199219,297.1499938964844,293.1499938964844,0.0040541989728808,-1527.614990234375,296.5511779785156,0.4907706081867218,0.050000000745058,0.2321209013462066,291.1051330566406,291.1499938964844,258.1825866699219,257.1576538085937,279.696533203125,293.1866455078125,291.1036376953125,1.0,0.2679474651813507,0.6101760864257812,0.6101760864257812,1.0,1.0,-1.2430360317230225,0.4794131219387054,0.7636228203773499,0.1818919479846954,0.0,0.0,0.6482968926429749,49.26912689208984,46.0,-22.14545631408692,-14250.9150390625,213.24490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.498046875,18000.0,0.0,0.0,0.3198101818561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281737923622131,0.728181004524231,-7.26013377061463e-06,0.0,0.0003245667030569,0.0,0.0,61.9464111328125,0.0,0.0,0.0,0.4553911685943603,4.0,0.0,1.0
494940,293.1117553710937,297.1499938964844,293.1499938964844,0.1325945258140564,-2875.039306640625,304.14556884765625,0.8007524609565735,0.2016835361719131,0.1824150383472442,292.8262939453125,297.1499938964844,293.1499938964844,0.0073176636360585,-532.2872924804688,300.0880432128906,0.4920215308666229,0.050000000745058,0.0489109642803669,293.09295654296875,297.1499938964844,293.1499938964844,0.1988564133644104,-3090.831787109375,304.1425170898437,0.8899226188659668,0.2797217071056366,0.1961522251367569,293.1578674316406,297.1499938964844,293.1499938964844,0.3071615099906921,-5907.68603515625,304.1332092285156,0.9990000128746032,0.429069459438324,0.3751721978187561,293.1835327148437,297.1499938964844,293.1499938964844,0.0040506278164684,-1526.185302734375,296.54705810546875,0.4920215308666229,0.050000000745058,0.2320125550031662,291.1058044433594,291.1499938964844,258.1454162597656,257.122314453125,279.6937866210937,293.1837158203125,291.1082763671875,1.0,0.2665178775787353,0.6093718409538269,0.6093718409538269,1.0,1.0,-1.2417351007461548,0.4784035384654999,0.7633315920829773,0.1813070327043533,0.0,0.0,0.6546609997749329,48.67501831054688,34.0,8.195566177368164,-14311.287109375,211.53732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,308.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17857.453125,18000.0,0.0,0.0,0.3216103017330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437859773635864,0.7437933683395386,-7.397863100777613e-06,0.0,0.0003263935504946,0.0,0.0,64.82406616210938,0.0,0.0,0.0,0.4617138504981994,4.0,0.0,1.0
495000,293.1117553710937,297.1499938964844,293.1499938964844,0.1325945258140564,-2875.039306640625,304.14556884765625,0.8007524609565735,0.2016835361719131,0.1824150383472442,292.8262939453125,297.1499938964844,293.1499938964844,0.0073176636360585,-532.2872924804688,300.0880432128906,0.4920215308666229,0.050000000745058,0.0489109642803669,293.09295654296875,297.1499938964844,293.1499938964844,0.1988564133644104,-3090.831787109375,304.1425170898437,0.8899226188659668,0.2797217071056366,0.1961522251367569,293.1578674316406,297.1499938964844,293.1499938964844,0.3071615099906921,-5907.68603515625,304.1332092285156,0.9990000128746032,0.429069459438324,0.3751721978187561,293.1835327148437,297.1499938964844,293.1499938964844,0.0040506278164684,-1526.185302734375,296.54705810546875,0.4920215308666229,0.050000000745058,0.2320125550031662,291.1058044433594,291.1499938964844,258.1454162597656,257.122314453125,279.6937866210937,293.1837158203125,291.1082763671875,1.0,0.2665178775787353,0.6093718409538269,0.6093718409538269,1.0,1.0,-1.2417351007461548,0.4784035384654999,0.7633315920829773,0.1813070327043533,0.0,0.0,0.6546609997749329,48.67501831054688,34.0,8.195566177368164,-14311.287109375,211.53732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,308.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17857.453125,18000.0,0.0,0.0,0.3216103017330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437859773635864,0.7437933683395386,-7.397863100777613e-06,0.0,0.0003263935504946,0.0,0.0,64.82406616210938,0.0,0.0,0.0,0.4617138504981994,4.0,0.0,1.0
495060,293.1116638183594,297.1499938964844,293.1499938964844,0.1327989548444748,-2878.15625,304.1461486816406,0.8067444562911987,0.2022838443517685,0.1828958392143249,292.8227844238281,297.1499938964844,293.1499938964844,0.0073871384374797,-535.4306640625,300.1713256835937,0.4951804280281067,0.050000000745058,0.0488551259040832,293.0928039550781,297.1499938964844,293.1499938964844,0.1992635726928711,-3095.423095703125,304.1434020996094,0.8967284560203552,0.2806231677532196,0.1967437416315078,293.1567077636719,297.1499938964844,293.1499938964844,0.3000886440277099,-5793.52685546875,304.14947509765625,0.9990000128746032,0.4291671514511108,0.3680455386638641,293.18170166015625,297.1499938964844,293.1499938964844,0.0040417527779936,-1521.8082275390625,296.5567321777344,0.4951804280281067,0.050000000745058,0.2317476868629455,291.1258239746094,291.1499938964844,258.1231384277344,257.10113525390625,279.69854736328125,293.181884765625,291.1298522949219,1.0,0.2635005414485931,0.608883798122406,0.608883798122406,1.0,1.0,-1.2340861558914185,0.4749355614185333,0.7591505646705627,0.1793982088565826,0.0,0.0,0.6547799706459045,47.14807891845703,34.0,33.000877380371094,-14275.984375,205.70086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,308.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.25390625,18000.0,0.0,0.0,0.3226510882377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481680512428284,0.7481755018234253,-7.452671525243204e-06,0.0,0.0003274498158134,0.0,0.0,65.75537872314453,0.0,0.0,0.0,0.4635815024375915,4.0,0.0,1.0
495120,293.111572265625,297.1499938964844,293.1499938964844,0.1328800022602081,-2879.203857421875,304.1465759277344,0.8120696544647217,0.2026908546686172,0.1832093149423599,292.8204345703125,297.1499938964844,293.1499938964844,0.0074296309612691,-537.2061767578125,300.2283935546875,0.4982084333896637,0.050000000745058,0.0488041527569294,293.0926818847656,297.1499938964844,293.1499938964844,0.1994425654411316,-3097.277099609375,304.14404296875,0.9029455780982972,0.2812230587005615,0.1971238702535629,293.15057373046875,297.1499938964844,293.1499938964844,0.2934232652187347,-5686.7890625,304.1618957519531,0.9990000128746032,0.4302930235862732,0.361416608095169,293.180419921875,297.1499938964844,293.1499938964844,0.0040340777486562,-1518.024658203125,296.5660705566406,0.4982084333896637,0.050000000745058,0.2315059006214141,291.1434326171875,291.1499938964844,258.1083068847656,257.0870056152344,279.7038879394531,293.1806030273437,291.1481628417969,1.0,0.2607077062129974,0.6085584163665771,0.6085584163665771,1.0,1.0,-1.2266123294830322,0.4716384708881378,0.754973828792572,0.1775983124971389,0.0,0.0,0.65325927734375,45.74714660644531,37.0,46.76728057861328,-14223.1044921875,200.2503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876892089844,308.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.212890625,18000.0,0.0,0.0,0.3232296705245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478767037391663,0.747884213924408,-7.463358542736387e-06,0.0,0.0003280370146967,0.0,0.0,65.79037475585938,0.0,0.0,0.0,0.4635414183139801,4.0,0.0,1.0
495180,293.1114501953125,297.1499938964844,293.1499938964844,0.1331958770751953,-2883.987548828125,304.14715576171875,0.8199706673622131,0.2036851942539215,0.1840420216321945,292.8147277832031,297.1499938964844,293.1499938964844,0.0075493641197681,-542.4674682617188,300.36993408203125,0.5026113390922546,0.050000000745058,0.0487346909940242,293.0927429199219,297.1499938964844,293.1499938964844,0.2000145465135574,-3103.667724609375,304.1450500488281,0.9130825400352478,0.2826672494411468,0.1980932652950287,293.12518310546875,297.1499938964844,293.1499938964844,0.2835307717323303,-5530.169921875,304.17388916015625,0.9990000128746032,0.4354186356067657,0.3521798849105835,293.17706298828125,297.1499938964844,293.1499938964844,0.0040196040645241,-1510.6861572265625,296.58758544921875,0.5026113390922546,0.050000000745058,0.2311763912439346,291.1824951171875,291.1499938964844,258.0711364746094,257.0516052246094,279.70904541015625,293.1772766113281,291.1845092773437,1.0,0.2574302852153778,0.6077450513839722,0.6077450513839722,1.0,1.0,-1.2172026634216309,0.4672966599464416,0.749906063079834,0.1750630289316177,0.0,0.0,0.6459745168685913,43.84845733642578,40.0,42.90852355957031,-14117.5361328125,193.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836669921875,308.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18118.703125,18000.0,0.0,0.0,0.3241106271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366878390312195,0.7366952300071716,-7.393131454591639e-06,0.0,0.0003289310843683,0.0,0.0,63.8926010131836,0.0,0.0,0.0,0.4592155218124389,4.0,0.0,1.0
495240,293.1114501953125,297.1499938964844,293.1499938964844,0.1331958770751953,-2883.987548828125,304.14715576171875,0.8199706673622131,0.2036851942539215,0.1840420216321945,292.8147277832031,297.1499938964844,293.1499938964844,0.0075493641197681,-542.4674682617188,300.36993408203125,0.5026113390922546,0.050000000745058,0.0487346909940242,293.0927429199219,297.1499938964844,293.1499938964844,0.2000145465135574,-3103.667724609375,304.1450500488281,0.9130825400352478,0.2826672494411468,0.1980932652950287,293.12518310546875,297.1499938964844,293.1499938964844,0.2835307717323303,-5530.169921875,304.17388916015625,0.9990000128746032,0.4354186356067657,0.3521798849105835,293.17706298828125,297.1499938964844,293.1499938964844,0.0040196040645241,-1510.6861572265625,296.58758544921875,0.5026113390922546,0.050000000745058,0.2311763912439346,291.1824951171875,291.1499938964844,258.0711364746094,257.0516052246094,279.70904541015625,293.1772766113281,291.1845092773437,1.0,0.2574302852153778,0.6077450513839722,0.6077450513839722,1.0,1.0,-1.2172026634216309,0.4672966599464416,0.749906063079834,0.1750630289316177,0.0,0.0,0.6459745168685913,43.84845733642578,40.0,42.90852355957031,-14117.5361328125,193.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836669921875,308.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18118.703125,18000.0,0.0,0.0,0.3241106271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366878390312195,0.7366952300071716,-7.393131454591639e-06,0.0,0.0003289310843683,0.0,0.0,63.8926010131836,0.0,0.0,0.0,0.4592155218124389,4.0,0.0,1.0
495300,293.1114501953125,297.1499938964844,293.1499938964844,0.133497416973114,-2889.12109375,304.1471252441406,0.8225082755088806,0.2041767239570617,0.1844651699066162,292.8118896484375,297.1499938964844,293.1499938964844,0.0076192459091544,-545.8209838867188,300.43756103515625,0.5039260387420654,0.050000000745058,0.0487150028347969,293.0928955078125,297.1499938964844,293.1499938964844,0.2004918158054351,-3109.466796875,304.14508056640625,0.9165465831756592,0.2833583056926727,0.1985652446746826,293.1120300292969,297.1499938964844,293.1499938964844,0.2806794941425323,-5485.84814453125,304.1746826171875,0.9990000128746032,0.4383167624473572,0.3495179712772369,293.1752319335937,297.1499938964844,293.1499938964844,0.004016516264528,-1509.198974609375,296.5920104980469,0.5039260387420654,0.050000000745058,0.2310830056667328,291.189697265625,291.1499938964844,258.0525207519531,257.03387451171875,279.70928955078125,293.1754455566406,291.1905517578125,1.0,0.256512850522995,0.6073383092880249,0.6073383092880249,1.0,1.0,-1.2149450778961182,0.4661395847797394,0.7488055229187012,0.1743573099374771,0.0,0.0,0.6425748467445374,43.31687545776367,40.0,29.5166130065918,-14079.0458984375,191.3588256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802795410156,308.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.78125,18000.0,0.0,0.0,0.3242580890655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292742729187012,0.7292816042900085,-7.3312244239787105e-06,0.0,0.0003290807362645,0.0,0.0,62.552467346191406,0.0,0.0,0.0,0.4562565386295318,4.0,0.0,1.0
495360,293.1114501953125,297.1499938964844,293.1499938964844,0.1338563412427902,-2895.337158203125,304.1470031738281,0.8243290781974792,0.2046664804220199,0.1848934441804886,292.8090515136719,297.1499938964844,293.1499938964844,0.0076938588172197,-549.4761962890625,300.5042724609375,0.5047606825828552,0.050000000745058,0.0487027466297149,293.0929870605469,297.1499938964844,293.1499938964844,0.2010546177625656,-3116.40771484375,304.1449279785156,0.9190793037414552,0.2840651869773865,0.1990423202514648,293.10009765625,297.1499938964844,293.1499938964844,0.2788662612438202,-5458.2724609375,304.1734924316406,0.9990000128746032,0.4411431849002838,0.3478510081768036,293.1732788085937,297.1499938964844,293.1499938964844,0.0040154769085347,-1508.706298828125,296.59429931640625,0.5047606825828552,0.050000000745058,0.2310248613357544,291.192138671875,291.1499938964844,258.03387451171875,257.01611328125,279.70635986328125,293.17352294921875,291.192138671875,1.0,0.2560109198093414,0.6070826053619385,0.6070826053619385,1.0,1.0,-1.213945388793945,0.465580016374588,0.7483654022216797,0.1740057915449142,0.0,0.0,0.6395001411437988,42.99205780029297,43.0,16.424060821533203,-14054.587890625,190.3634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,308.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.572265625,18000.0,0.0,0.0,0.3242391347885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221990823745728,0.7222063541412354,-7.268815807037754e-06,0.0,0.0003290614986326,0.0,0.0,61.26762771606445,0.0,0.0,0.0,0.453392744064331,4.0,0.0,1.0
495420,293.1114501953125,297.1499938964844,293.1499938964844,0.1347168534994125,-2910.437744140625,304.14654541015625,0.826058566570282,0.2056396007537841,0.1857629716396331,292.8033142089844,297.1499938964844,293.1499938964844,0.0078565711155533,-557.5811767578125,300.6361389160156,0.5051200985908508,0.050000000745058,0.0486975200474262,293.0929870605469,297.1499938964844,293.1499938964844,0.2024283111095428,-3133.542724609375,304.1443176269531,0.9215848445892334,0.285508245229721,0.2000373750925064,293.0818176269531,297.1499938964844,293.1499938964844,0.277996301651001,-5447.2939453125,304.1669921875,0.9990000128746032,0.4461293518543243,0.3471386432647705,293.1691589355469,297.1499938964844,293.1499938964844,0.00401839800179,-1510.145263671875,296.5938415527344,0.5051200985908508,0.050000000745058,0.2310000658035278,291.1856384277344,291.1499938964844,257.99639892578125,256.98046875,279.696533203125,293.16943359375,291.18438720703125,1.0,0.2561021745204925,0.6065711975097656,0.6065711975097656,1.0,1.0,-1.215290665626526,0.4658576846122741,0.7494329810142517,0.1740535795688629,0.0,0.0,0.635049045085907,42.87983703613281,46.0,-5.7113356590271,-14044.583984375,190.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.541015625,18000.0,0.0,0.0,0.3238255381584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106274962425232,0.7106346487998962,-7.161115718190558e-06,0.0,0.0003286417631898,0.0,0.0,59.164188385009766,0.0,0.0,0.0,0.4486730694770813,4.0,0.0,1.0
495480,293.1114501953125,297.1499938964844,293.1499938964844,0.1347168534994125,-2910.437744140625,304.14654541015625,0.826058566570282,0.2056396007537841,0.1857629716396331,292.8033142089844,297.1499938964844,293.1499938964844,0.0078565711155533,-557.5811767578125,300.6361389160156,0.5051200985908508,0.050000000745058,0.0486975200474262,293.0929870605469,297.1499938964844,293.1499938964844,0.2024283111095428,-3133.542724609375,304.1443176269531,0.9215848445892334,0.285508245229721,0.2000373750925064,293.0818176269531,297.1499938964844,293.1499938964844,0.277996301651001,-5447.2939453125,304.1669921875,0.9990000128746032,0.4461293518543243,0.3471386432647705,293.1691589355469,297.1499938964844,293.1499938964844,0.00401839800179,-1510.145263671875,296.5938415527344,0.5051200985908508,0.050000000745058,0.2310000658035278,291.1856384277344,291.1499938964844,257.99639892578125,256.98046875,279.696533203125,293.16943359375,291.18438720703125,1.0,0.2561021745204925,0.6065711975097656,0.6065711975097656,1.0,1.0,-1.215290665626526,0.4658576846122741,0.7494329810142517,0.1740535795688629,0.0,0.0,0.635049045085907,42.87983703613281,46.0,-5.7113356590271,-14044.583984375,190.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.541015625,18000.0,0.0,0.0,0.3238255381584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106274962425232,0.7106346487998962,-7.161115718190558e-06,0.0,0.0003286417631898,0.0,0.0,59.164188385009766,0.0,0.0,0.0,0.4486730694770813,4.0,0.0,1.0
495540,293.1115417480469,297.1499938964844,293.1499938964844,0.1356944888830185,-2927.692138671875,304.1460876464844,0.8256382942199707,0.206599622964859,0.1866424530744552,292.79754638671875,297.1499938964844,293.1499938964844,0.0080346800386905,-566.4590454101562,300.7677917480469,0.5040076971054077,0.050000000745058,0.0487137660384178,293.0929870605469,297.1499938964844,293.1499938964844,0.2039970606565475,-3153.18408203125,304.14361572265625,0.9211270213127136,0.2869528234004974,0.2010560184717178,293.07208251953125,297.1499938964844,293.1499938964844,0.2801851630210876,-5484.79638671875,304.1576538085937,0.9990000128746032,0.4498473107814789,0.3493537902832031,293.1649475097656,297.1499938964844,293.1499938964844,0.0040262253023684,-1513.845947265625,296.5897521972656,0.5040076971054077,0.050000000745058,0.2310771346092224,291.1700134277344,291.1499938964844,257.95867919921875,256.9446105957031,279.6831359863281,293.1651916503906,291.1681823730469,1.0,0.2574101388454437,0.606059730052948,0.606059730052948,1.0,1.0,-1.2203385829925537,0.4676698446273803,0.7526687979698181,0.1749198734760284,0.0,0.0,0.6333644986152649,43.36603546142578,49.0,-19.4726619720459,-14083.7587890625,193.22169494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,308.35235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.876953125,18000.0,0.0,0.0,0.323161244392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043908834457397,0.704397976398468,-7.095616638252977e-06,0.0,0.0003279675729572,0.0,0.0,58.000919342041016,0.0,0.0,0.0,0.4460716545581817,4.0,0.0,1.0
495600,293.1115417480469,297.1499938964844,293.1499938964844,0.1356944888830185,-2927.692138671875,304.1460876464844,0.8256382942199707,0.206599622964859,0.1866424530744552,292.79754638671875,297.1499938964844,293.1499938964844,0.0080346800386905,-566.4590454101562,300.7677917480469,0.5040076971054077,0.050000000745058,0.0487137660384178,293.0929870605469,297.1499938964844,293.1499938964844,0.2039970606565475,-3153.18408203125,304.14361572265625,0.9211270213127136,0.2869528234004974,0.2010560184717178,293.07208251953125,297.1499938964844,293.1499938964844,0.2801851630210876,-5484.79638671875,304.1576538085937,0.9990000128746032,0.4498473107814789,0.3493537902832031,293.1649475097656,297.1499938964844,293.1499938964844,0.0040262253023684,-1513.845947265625,296.5897521972656,0.5040076971054077,0.050000000745058,0.2310771346092224,291.1700134277344,291.1499938964844,257.95867919921875,256.9446105957031,279.6831359863281,293.1651916503906,291.1681823730469,1.0,0.2574101388454437,0.606059730052948,0.606059730052948,1.0,1.0,-1.2203385829925537,0.4676698446273803,0.7526687979698181,0.1749198734760284,0.0,0.0,0.6333644986152649,43.36603546142578,49.0,-19.4726619720459,-14083.7587890625,193.22169494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,308.35235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.876953125,18000.0,0.0,0.0,0.323161244392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043908834457397,0.704397976398468,-7.095616638252977e-06,0.0,0.0003279675729572,0.0,0.0,58.000919342041016,0.0,0.0,0.0,0.4460716545581817,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1367208361625671,-2945.80322265625,304.14569091796875,0.8235054016113281,0.207540214061737,0.187522605061531,292.7918395996094,297.1499938964844,293.1499938964844,0.0082258637994527,-575.848876953125,300.9007263183594,0.5017573237419128,0.050000000745058,0.0487476885318756,293.09307861328125,297.1499938964844,293.1499938964844,0.2056447267532348,-3173.782958984375,304.1430053710937,0.918300211429596,0.2883778810501098,0.2020769268274307,293.07080078125,297.1499938964844,293.1499938964844,0.2848301529884338,-5560.568359375,304.1473693847656,0.9990000128746032,0.45209801197052,0.3539323806762695,293.160888671875,297.1499938964844,293.1499938964844,0.0040371622890233,-1518.8670654296875,296.5845642089844,0.5017573237419128,0.050000000745058,0.2312380522489547,291.1506652832031,291.1499938964844,257.9206237792969,256.90850830078125,279.6695251464844,293.1611328125,291.1487121582031,1.0,0.2596983611583709,0.6053712964057922,0.6053712964057922,1.0,1.0,-1.228349208831787,0.470618188381195,0.7577309608459473,0.1763474345207214,0.0,0.0,0.6345537900924683,44.34407043457031,52.0,-25.648771286010746,-14163.482421875,197.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,308.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.3225544095039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042393088340759,0.7042464017868042,-7.081076091708383e-06,0.0,0.0003273517359048,0.0,0.0,57.89015579223633,0.0,0.0,0.0,0.4459044337272644,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1367208361625671,-2945.80322265625,304.14569091796875,0.8235054016113281,0.207540214061737,0.187522605061531,292.7918395996094,297.1499938964844,293.1499938964844,0.0082258637994527,-575.848876953125,300.9007263183594,0.5017573237419128,0.050000000745058,0.0487476885318756,293.09307861328125,297.1499938964844,293.1499938964844,0.2056447267532348,-3173.782958984375,304.1430053710937,0.918300211429596,0.2883778810501098,0.2020769268274307,293.07080078125,297.1499938964844,293.1499938964844,0.2848301529884338,-5560.568359375,304.1473693847656,0.9990000128746032,0.45209801197052,0.3539323806762695,293.160888671875,297.1499938964844,293.1499938964844,0.0040371622890233,-1518.8670654296875,296.5845642089844,0.5017573237419128,0.050000000745058,0.2312380522489547,291.1506652832031,291.1499938964844,257.9206237792969,256.90850830078125,279.6695251464844,293.1611328125,291.1487121582031,1.0,0.2596983611583709,0.6053712964057922,0.6053712964057922,1.0,1.0,-1.228349208831787,0.470618188381195,0.7577309608459473,0.1763474345207214,0.0,0.0,0.6345537900924683,44.34407043457031,52.0,-25.648771286010746,-14163.482421875,197.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,308.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.3225544095039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042393088340759,0.7042464017868042,-7.081076091708383e-06,0.0,0.0003273517359048,0.0,0.0,57.89015579223633,0.0,0.0,0.0,0.4459044337272644,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1377579122781753,-2964.064453125,304.1453857421875,0.8200505375862122,0.2084570974111557,0.1883962005376815,292.7862548828125,297.1499938964844,293.1499938964844,0.0084284543991088,-585.580078125,301.0354919433594,0.4986816048622131,0.050000000745058,0.0487963631749153,293.09332275390625,297.1499938964844,293.1499938964844,0.2073103040456771,-3194.540771484375,304.1425476074219,0.9137157201766968,0.2897735238075256,0.2030895203351974,293.07720947265625,297.1499938964844,293.1499938964844,0.2914574742317199,-5666.56982421875,304.13720703125,0.9990000128746032,0.452815443277359,0.3603999018669128,293.1571350097656,297.1499938964844,293.1499938964844,0.0040499400347471,-1524.603515625,296.5794372558594,0.4986816048622131,0.050000000745058,0.2314689457416534,291.1304626464844,291.1499938964844,257.88214111328125,256.8720703125,279.6539001464844,293.1573486328125,291.12847900390625,1.0,0.262771874666214,0.6046828627586365,0.6046828627586365,1.0,1.0,-1.23871111869812,0.4745407700538635,0.7641703486442566,0.1782896071672439,0.0,0.0,0.6385065317153931,45.73169708251953,55.0,-27.82055854797364,-14275.8623046875,204.2950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,308.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5625,18000.0,0.0,0.0,0.3222897052764892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100628614425659,0.710070013999939,-7.118030225683469e-06,0.0,0.0003270830784458,0.0,0.0,58.81917190551758,0.0,0.0,0.0,0.4481520652770996,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1377579122781753,-2964.064453125,304.1453857421875,0.8200505375862122,0.2084570974111557,0.1883962005376815,292.7862548828125,297.1499938964844,293.1499938964844,0.0084284543991088,-585.580078125,301.0354919433594,0.4986816048622131,0.050000000745058,0.0487963631749153,293.09332275390625,297.1499938964844,293.1499938964844,0.2073103040456771,-3194.540771484375,304.1425476074219,0.9137157201766968,0.2897735238075256,0.2030895203351974,293.07720947265625,297.1499938964844,293.1499938964844,0.2914574742317199,-5666.56982421875,304.13720703125,0.9990000128746032,0.452815443277359,0.3603999018669128,293.1571350097656,297.1499938964844,293.1499938964844,0.0040499400347471,-1524.603515625,296.5794372558594,0.4986816048622131,0.050000000745058,0.2314689457416534,291.1304626464844,291.1499938964844,257.88214111328125,256.8720703125,279.6539001464844,293.1573486328125,291.12847900390625,1.0,0.262771874666214,0.6046828627586365,0.6046828627586365,1.0,1.0,-1.23871111869812,0.4745407700538635,0.7641703486442566,0.1782896071672439,0.0,0.0,0.6385065317153931,45.73169708251953,55.0,-27.82055854797364,-14275.8623046875,204.2950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,308.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5625,18000.0,0.0,0.0,0.3222897052764892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100628614425659,0.710070013999939,-7.118030225683469e-06,0.0,0.0003270830784458,0.0,0.0,58.81917190551758,0.0,0.0,0.0,0.4481520652770996,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1382755041122436,-2973.161376953125,304.1452941894531,0.8179343938827515,0.2089062482118606,0.1888292133808136,292.7835388183594,297.1499938964844,293.1499938964844,0.0085339741781353,-590.5540771484375,301.1035461425781,0.4969207048416137,0.050000000745058,0.0488254427909851,293.0934753417969,297.1499938964844,293.1499938964844,0.2081417292356491,-3204.87744140625,304.14239501953125,0.9109613299369812,0.2904590666294098,0.2035909593105316,293.0830383300781,297.1499938964844,293.1499938964844,0.2953892350196838,-5728.78955078125,304.13238525390625,0.9990000128746032,0.4525972604751587,0.3642087280750274,293.1554260253906,297.1499938964844,293.1499938964844,0.0040568439289927,-1527.6602783203125,296.5769348144531,0.4969207048416137,0.050000000745058,0.2316068708896637,291.1203308105469,291.1499938964844,257.8627014160156,256.8537292480469,279.6454162597656,293.1556091308594,291.118408203125,1.0,0.2645489871501922,0.6043386459350586,0.6043386459350586,1.0,1.0,-1.2446048259735107,0.4767993986606598,0.7678053975105286,0.1794174760580063,0.0,0.0,0.6414984464645386,46.55681991577149,55.0,-28.014598846435547,-14342.2939453125,208.0488739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6640625,18000.0,0.0,0.0,0.3223620355129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151858806610107,0.7151930332183838,-7.155833372962661e-06,0.0,0.0003271564783062,0.0,0.0,59.67831802368164,0.0,0.0,0.0,0.450177401304245,4.0,0.0,1.0
495960,293.1123352050781,297.1499938964844,293.1499938964844,0.1387888193130493,-2982.168212890625,304.14520263671875,0.8156026601791382,0.2093493342399597,0.189259335398674,292.7808532714844,297.1499938964844,293.1499938964844,0.0086420746520161,-595.5785522460938,301.172119140625,0.495047003030777,0.050000000745058,0.0488573424518108,293.0936584472656,297.1499938964844,293.1499938964844,0.2089669555425644,-3215.117431640625,304.14227294921875,0.9080015420913696,0.2911385297775268,0.2040890306234359,293.0904541015625,297.1499938964844,293.1499938964844,0.2996732890605926,-5796.14453125,304.1278076171875,0.9990000128746032,0.4519907534122467,0.3683415949344635,293.1537780761719,297.1499938964844,293.1499938964844,0.0040640076622366,-1530.796875,296.5746459960937,0.495047003030777,0.050000000745058,0.2317581921815872,291.1104431152344,291.1499938964844,257.8431396484375,256.8352966308594,279.6373291015625,293.1539611816406,291.1086120605469,1.0,0.2664624452590942,0.6039317846298218,0.6039317846298218,1.0,1.0,-1.2508994340896606,0.4791933000087738,0.7717061042785645,0.1806008368730545,0.0,0.0,0.6451271176338196,47.45985794067383,58.0,-27.56897354125977,-14414.216796875,212.13905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,308.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17879.1875,18000.0,0.0,0.0,0.3226050436496734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217450737953186,0.7217522859573364,-7.206627742561977e-06,0.0,0.0003274031041655,0.0,0.0,60.80507278442383,0.0,0.0,0.0,0.4527961015701294,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1397956311702728,-2999.786376953125,304.1451416015625,0.8103988170623779,0.2102183550596237,0.1901108622550964,292.7757263183594,297.1499938964844,293.1499938964844,0.0088659580796957,-605.74853515625,301.31072998046875,0.4910473525524139,0.050000000745058,0.0489285625517368,293.0937805175781,297.1499938964844,293.1499938964844,0.2106281071901321,-3235.6767578125,304.14208984375,0.9018345475196838,0.2925427556037903,0.2051082849502563,293.10992431640625,297.1499938964844,293.1499938964844,0.3091239631175995,-5943.365234375,304.1195068359375,0.9990000128746032,0.4495600163936615,0.3774054944515228,293.1507873535156,297.1499938964844,293.1499938964844,0.0040788943879306,-1537.20166015625,296.57098388671875,0.4910473525524139,0.050000000745058,0.2320960462093353,291.0920104980469,291.1499938964844,257.8035888671875,256.798095703125,279.6204528808594,293.15093994140625,291.09033203125,1.0,0.2706334590911865,0.6031181812286377,0.6031181812286377,1.0,1.0,-1.264515399932861,0.4844073057174682,0.7801080942153931,0.1831868439912796,0.0,0.0,0.6541091799736023,49.47109222412109,61.0,-25.797439575195312,-14572.587890625,221.2351989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17825.3125,18000.0,0.0,0.0,0.3236804604530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388587594032288,0.7388660907745361,-7.346233360294718e-06,0.0,0.0003284945269115,0.0,0.0,63.85277557373047,0.0,0.0,0.0,0.459718108177185,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1397956311702728,-2999.786376953125,304.1451416015625,0.8103988170623779,0.2102183550596237,0.1901108622550964,292.7757263183594,297.1499938964844,293.1499938964844,0.0088659580796957,-605.74853515625,301.31072998046875,0.4910473525524139,0.050000000745058,0.0489285625517368,293.0937805175781,297.1499938964844,293.1499938964844,0.2106281071901321,-3235.6767578125,304.14208984375,0.9018345475196838,0.2925427556037903,0.2051082849502563,293.10992431640625,297.1499938964844,293.1499938964844,0.3091239631175995,-5943.365234375,304.1195068359375,0.9990000128746032,0.4495600163936615,0.3774054944515228,293.1507873535156,297.1499938964844,293.1499938964844,0.0040788943879306,-1537.20166015625,296.57098388671875,0.4910473525524139,0.050000000745058,0.2320960462093353,291.0920104980469,291.1499938964844,257.8035888671875,256.798095703125,279.6204528808594,293.15093994140625,291.09033203125,1.0,0.2706334590911865,0.6031181812286377,0.6031181812286377,1.0,1.0,-1.264515399932861,0.4844073057174682,0.7801080942153931,0.1831868439912796,0.0,0.0,0.6541091799736023,49.47109222412109,61.0,-25.797439575195312,-14572.587890625,221.2351989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17825.3125,18000.0,0.0,0.0,0.3236804604530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388587594032288,0.7388660907745361,-7.346233360294718e-06,0.0,0.0003284945269115,0.0,0.0,63.85277557373047,0.0,0.0,0.0,0.459718108177185,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1407904177904129,-3017.141357421875,304.1451110839844,0.8045850992202759,0.2110884189605713,0.1909628808498382,292.7707824707031,297.1499938964844,293.1499938964844,0.0091005517169833,-616.0822143554688,301.45123291015625,0.4867878556251526,0.050000000745058,0.0490083992481231,293.09423828125,297.1499938964844,293.1499938964844,0.2122639864683151,-3255.848876953125,304.1419982910156,0.8953518271446228,0.2938750386238098,0.2061199992895126,293.1348571777344,297.1499938964844,293.1499938964844,0.3195537626743316,-6103.99609375,304.1123046875,0.9990000128746032,0.4455341100692749,0.3873134553432464,293.14801025390625,297.1499938964844,293.1499938964844,0.0040946686640381,-1543.8526611328125,296.5685119628906,0.4867878556251526,0.050000000745058,0.2324747592210769,291.074951171875,291.1499938964844,257.7633972167969,256.76043701171875,279.602294921875,293.148193359375,291.0734558105469,1.0,0.2751699388027191,0.6023045778274536,0.6023045778274536,1.0,1.0,-1.2791956663131714,0.4900707006454468,0.7891249656677246,0.1860038936138153,0.0,0.0,0.6652734875679016,51.71930694580078,49.0,-23.767534255981445,-14747.1533203125,231.41001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277038574219,308.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17773.41796875,18000.0,0.0,0.0,0.325625330209732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609886527061462,0.7609961628913879,-7.536052180512343e-06,0.0,0.0003304683195892,0.0,0.0,67.99219512939453,0.0,0.0,0.0,0.468810498714447,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1407904177904129,-3017.141357421875,304.1451110839844,0.8045850992202759,0.2110884189605713,0.1909628808498382,292.7707824707031,297.1499938964844,293.1499938964844,0.0091005517169833,-616.0822143554688,301.45123291015625,0.4867878556251526,0.050000000745058,0.0490083992481231,293.09423828125,297.1499938964844,293.1499938964844,0.2122639864683151,-3255.848876953125,304.1419982910156,0.8953518271446228,0.2938750386238098,0.2061199992895126,293.1348571777344,297.1499938964844,293.1499938964844,0.3195537626743316,-6103.99609375,304.1123046875,0.9990000128746032,0.4455341100692749,0.3873134553432464,293.14801025390625,297.1499938964844,293.1499938964844,0.0040946686640381,-1543.8526611328125,296.5685119628906,0.4867878556251526,0.050000000745058,0.2324747592210769,291.074951171875,291.1499938964844,257.7633972167969,256.76043701171875,279.602294921875,293.148193359375,291.0734558105469,1.0,0.2751699388027191,0.6023045778274536,0.6023045778274536,1.0,1.0,-1.2791956663131714,0.4900707006454468,0.7891249656677246,0.1860038936138153,0.0,0.0,0.6652734875679016,51.71930694580078,49.0,-23.767534255981445,-14747.1533203125,231.41001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277038574219,308.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17773.41796875,18000.0,0.0,0.0,0.325625330209732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609886527061462,0.7609961628913879,-7.536052180512343e-06,0.0,0.0003304683195892,0.0,0.0,67.99219512939453,0.0,0.0,0.0,0.468810498714447,4.0,0.0,1.0
496260,293.11346435546875,297.1499938964844,293.1499938964844,0.1414662152528762,-3028.568359375,304.1456298828125,0.8072832226753235,0.2119528502225875,0.1917233318090438,292.7658386230469,297.1499938964844,293.1499938964844,0.009309297427535,-624.428466796875,301.5975646972656,0.4877564013004303,0.050000000745058,0.0489899069070816,293.0951232910156,297.1499938964844,293.1499938964844,0.2133449018001556,-3268.767333984375,304.1429138183594,0.8984328508377075,0.2951104342937469,0.206972137093544,293.15460205078125,297.1499938964844,293.1499938964844,0.3180338144302368,-6074.4345703125,304.1280517578125,0.9990000128746032,0.4418728351593017,0.3850461542606354,293.1451110839844,297.1499938964844,293.1499938964844,0.0041019362397491,-1546.2645263671875,296.5780334472656,0.4877564013004303,0.050000000745058,0.2323870211839676,291.07623291015625,291.1499938964844,257.72247314453125,256.7222900390625,279.60009765625,293.1452941894531,291.0787658691406,1.0,0.2739486396312713,0.6013845801353455,0.6013845801353455,1.0,1.0,-1.2782927751541138,0.4891368448734283,0.7891559600830078,0.1853880286216735,0.0,0.0,0.6755664944648743,51.240272521972656,37.0,8.625843048095703,-14815.259765625,230.03582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,308.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17764.330078125,18000.0,0.0,0.0,0.3283029794692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785618782043457,0.7856265306472778,-7.765317604935262e-06,0.0,0.0003331858024466,0.0,0.0,72.91265106201172,0.0,0.0,0.0,0.4790455400943756,4.0,0.0,1.0
496320,293.11346435546875,297.1499938964844,293.1499938964844,0.1414662152528762,-3028.568359375,304.1456298828125,0.8072832226753235,0.2119528502225875,0.1917233318090438,292.7658386230469,297.1499938964844,293.1499938964844,0.009309297427535,-624.428466796875,301.5975646972656,0.4877564013004303,0.050000000745058,0.0489899069070816,293.0951232910156,297.1499938964844,293.1499938964844,0.2133449018001556,-3268.767333984375,304.1429138183594,0.8984328508377075,0.2951104342937469,0.206972137093544,293.15460205078125,297.1499938964844,293.1499938964844,0.3180338144302368,-6074.4345703125,304.1280517578125,0.9990000128746032,0.4418728351593017,0.3850461542606354,293.1451110839844,297.1499938964844,293.1499938964844,0.0041019362397491,-1546.2645263671875,296.5780334472656,0.4877564013004303,0.050000000745058,0.2323870211839676,291.07623291015625,291.1499938964844,257.72247314453125,256.7222900390625,279.60009765625,293.1452941894531,291.0787658691406,1.0,0.2739486396312713,0.6013845801353455,0.6013845801353455,1.0,1.0,-1.2782927751541138,0.4891368448734283,0.7891559600830078,0.1853880286216735,0.0,0.0,0.6755664944648743,51.240272521972656,37.0,8.625843048095703,-14815.259765625,230.03582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,308.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17764.330078125,18000.0,0.0,0.0,0.3283029794692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785618782043457,0.7856265306472778,-7.765317604935262e-06,0.0,0.0003331858024466,0.0,0.0,72.91265106201172,0.0,0.0,0.0,0.4790455400943756,4.0,0.0,1.0
496380,293.1135559082031,297.1499938964844,293.1499938964844,0.141621932387352,-3030.358154296875,304.1468505859375,0.8174340128898621,0.2128566652536392,0.1924188584089279,292.7608337402344,297.1499938964844,293.1499938964844,0.0094784339889884,-629.91845703125,301.7527770996094,0.493481695652008,0.050000000745058,0.0488846339285373,293.0956115722656,297.1499938964844,293.1499938964844,0.2136587053537368,-3271.68212890625,304.1447448730469,0.9108172655105592,0.2963960468769073,0.20777527987957,293.150634765625,297.1499938964844,293.1499938964844,0.3047541677951813,-5861.39404296875,304.15771484375,0.9990000128746032,0.442508190870285,0.3718522489070892,293.1420288085937,297.1499938964844,293.1499938964844,0.0040954616852104,-1541.572509765625,296.611328125,0.493481695652008,0.050000000745058,0.2318876534700393,291.1158447265625,291.1499938964844,257.6807556152344,256.6835327148437,279.6112060546875,293.1422119140625,291.1206970214844,1.0,0.2683300971984863,0.6004646420478821,0.6004646420478821,1.0,1.0,-1.2635338306427002,0.4824379384517669,0.7810959219932556,0.1816427111625671,0.0,0.0,0.6777319312095642,48.3488655090332,40.0,49.27077102661133,-14736.380859375,218.4716644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6795959472656,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.12890625,18000.0,0.0,0.0,0.3310067355632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982313632965088,0.7982392907142639,-7.916882168501616e-06,0.0,0.0003359297406859,0.0,0.0,75.75914001464844,0.0,0.0,0.0,0.4845013618469238,4.0,0.0,1.0
496440,293.1135559082031,297.1499938964844,293.1499938964844,0.141621932387352,-3030.358154296875,304.1468505859375,0.8174340128898621,0.2128566652536392,0.1924188584089279,292.7608337402344,297.1499938964844,293.1499938964844,0.0094784339889884,-629.91845703125,301.7527770996094,0.493481695652008,0.050000000745058,0.0488846339285373,293.0956115722656,297.1499938964844,293.1499938964844,0.2136587053537368,-3271.68212890625,304.1447448730469,0.9108172655105592,0.2963960468769073,0.20777527987957,293.150634765625,297.1499938964844,293.1499938964844,0.3047541677951813,-5861.39404296875,304.15771484375,0.9990000128746032,0.442508190870285,0.3718522489070892,293.1420288085937,297.1499938964844,293.1499938964844,0.0040954616852104,-1541.572509765625,296.611328125,0.493481695652008,0.050000000745058,0.2318876534700393,291.1158447265625,291.1499938964844,257.6807556152344,256.6835327148437,279.6112060546875,293.1422119140625,291.1206970214844,1.0,0.2683300971984863,0.6004646420478821,0.6004646420478821,1.0,1.0,-1.2635338306427002,0.4824379384517669,0.7810959219932556,0.1816427111625671,0.0,0.0,0.6777319312095642,48.3488655090332,40.0,49.27077102661133,-14736.380859375,218.4716644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6795959472656,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.12890625,18000.0,0.0,0.0,0.3310067355632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982313632965088,0.7982392907142639,-7.916882168501616e-06,0.0,0.0003359297406859,0.0,0.0,75.75914001464844,0.0,0.0,0.0,0.4845013618469238,4.0,0.0,1.0
496500,293.113525390625,297.1499938964844,293.1499938964844,0.1416627168655395,-3030.5615234375,304.1473388671875,0.8215566873550415,0.2133243232965469,0.1927983909845352,292.7582397460937,297.1499938964844,293.1499938964844,0.0095648765563964,-632.5783081054688,301.8319396972656,0.4958025515079498,0.050000000745058,0.0488442629575729,293.0957336425781,297.1499938964844,293.1499938964844,0.2137494385242462,-3272.305908203125,304.1455383300781,0.9163777232170104,0.2970633804798126,0.2082063257694244,293.1399230957031,297.1499938964844,293.1499938964844,0.299112468957901,-5772.10693359375,304.1664428710937,0.9990000128746032,0.4445961713790893,0.3666648864746094,293.1404724121094,297.1499938964844,293.1499938964844,0.0040917661972343,-1538.7938232421875,296.631591796875,0.4958025515079498,0.050000000745058,0.2316961586475372,291.1412658691406,291.1499938964844,257.6595458984375,256.6639404296875,279.6151123046875,293.1406555175781,291.1455993652344,1.0,0.2665314078330993,0.6000046730041504,0.6000046730041504,1.0,1.0,-1.2579963207244873,0.4798824489116668,0.7781139016151428,0.180106833577156,0.0,0.0,0.6757578253746033,47.24061965942383,40.0,56.75754928588867,-14688.7138671875,214.1458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622009277344,308.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8515625,18000.0,0.0,0.0,0.3321419954299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979385852813721,0.7979465126991272,-7.933883352961857e-06,0.0,0.000337081903126,0.0,0.0,75.84077453613281,0.0,0.0,0.0,0.4844935536384582,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1418183445930481,-3032.9267578125,304.14752197265625,0.824584424495697,0.2137953639030456,0.1931928545236587,292.7556457519531,297.1499938964844,293.1499938964844,0.0096614677459001,-635.8084106445312,301.9098815917969,0.4974278211593628,0.050000000745058,0.0488168708980083,293.0957946777344,297.1499938964844,293.1499938964844,0.2140126824378967,-3275.23291015625,304.1458740234375,0.9205889701843262,0.2977415919303894,0.2086540907621383,293.1278076171875,297.1499938964844,293.1499938964844,0.2951851487159729,-5710.49267578125,304.1705322265625,0.9990000128746032,0.4471072852611542,0.363103449344635,293.1388854980469,297.1499938964844,293.1499938964844,0.0040901685133576,-1537.264892578125,296.6475524902344,0.4974278211593628,0.050000000745058,0.2315662205219268,291.15875244140625,291.1499938964844,257.6381530761719,256.6441955566406,279.6146850585937,293.1390686035156,291.1611633300781,1.0,0.2652275264263153,0.5997016429901123,0.5997016429901123,1.0,1.0,-1.254542112350464,0.4782704710960388,0.7762717008590698,0.1791515499353408,0.0,0.0,0.6733719110488892,46.49399185180664,43.0,48.1499252319336,-14647.58203125,211.3462677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6633605957031,308.2566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.533203125,18000.0,0.0,0.0,0.3331075608730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943390607833862,0.7943469882011414,-7.913932677183766e-06,0.0,0.0003380618290975,0.0,0.0,75.18962097167969,0.0,0.0,0.0,0.4831200838088989,4.0,0.0,1.0
